DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.273,2.248,19.853,21.168,71.185,67.602,75.966,67.554,67.855,0.0,-0.05,-0.041,20.0,20.0,8.248,8.848,0.758,59.576,81.266,78.57,84.855,43.251,58.63,43.644,-10.82,10.031,9.063,71.438,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,72.25,0.014,59.094,70.875,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.313,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.969,115.0,115.063,3.357,61.094,74.313,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.342,0.0,0.0,0.035,0.036,0.001,0.269,-0.031,0.093
2112008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.398,2.248,21.612,65.11,71.185,67.602,76.071,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.248,8.876,0.758,59.468,81.266,78.782,84.855,43.104,58.63,43.571,-10.82,10.031,9.063,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,72.25,0.014,59.094,70.875,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.307,61.531,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.32,118.563,117.0,3.357,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,0.403,0.0,0.0,0.035,0.035,0.001,0.03,0.758,0.156
2112008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,28.164,2.248,21.612,32.72,71.293,67.602,75.966,67.554,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.876,0.939,59.576,81.266,78.676,84.855,43.104,58.63,43.498,-10.82,10.016,9.078,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.063,72.25,0.014,59.094,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.25,3.311,61.531,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.617,119.25,119.5,3.357,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,0.341,0.0,0.0,0.035,0.036,0.002,0.06,-0.121,0.562
2112008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.711,2.248,19.853,20.799,71.185,67.602,75.966,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.875,59.468,81.193,78.782,84.708,42.958,58.735,43.353,-10.82,10.023,9.063,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,72.5,0.014,59.094,70.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,61.469,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.094,117.063,117.375,3.348,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,0.335,0.0,0.0,0.035,0.035,0.001,0.0,-0.151,0.093
2112008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.195,2.248,19.853,14.982,71.185,67.602,75.966,67.554,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.914,59.576,81.193,78.464,84.782,42.885,58.63,43.28,-10.82,10.023,9.078,71.313,70.0,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,59.094,70.875,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.311,61.469,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.719,116.313,116.5,3.365,61.094,74.313,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.337,0.0,0.0,0.035,0.036,0.001,0.12,-0.091,0.125
2112008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,26.563,2.248,18.093,44.444,71.185,67.602,75.966,67.554,67.855,0.0,-0.054,-0.041,20.0,20.0,8.22,8.848,0.888,59.576,81.193,78.464,84.782,42.885,58.526,43.207,-10.82,10.0,9.078,71.313,69.938,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.5,0.014,58.969,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.314,61.531,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.129,115.813,115.75,3.348,61.094,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.274,0.0,0.0,0.035,0.035,0.001,-0.03,0.03,0.188
2112008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,26.563,2.248,18.093,21.036,71.293,67.602,75.861,67.448,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.848,0.888,59.683,81.193,78.676,84.782,42.665,58.63,43.061,-10.82,10.0,9.078,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.5,0.014,58.969,70.875,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.307,61.469,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.859,115.125,115.188,3.352,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.016,0.33,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.125
2112008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,27.922,2.248,16.333,31.86,71.293,67.496,75.861,67.448,68.069,0.0,-0.054,-0.038,20.0,20.0,8.22,8.876,0.991,59.683,81.193,78.676,84.782,42.592,58.63,42.988,-10.82,10.0,9.063,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.875,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.016,0.331,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,28.117,2.248,16.333,27.068,71.185,67.708,75.966,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.991,59.576,81.119,78.676,84.708,42.592,58.526,42.916,-10.82,10.016,9.063,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.75,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.031,0.271,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,24.844,2.248,14.572,55.984,71.077,67.496,75.651,67.448,67.855,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,1.05,59.576,81.119,78.57,84.708,42.445,58.63,42.843,-10.82,10.016,9.055,71.438,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.75,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,0.331,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,24.844,2.248,14.572,34.75,71.077,67.602,75.861,67.66,67.962,0.0,-0.05,-0.041,20.0,20.0,8.22,8.96,1.024,59.791,81.045,78.358,84.708,42.665,58.526,42.988,-10.82,10.016,9.031,71.438,70.188,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.813,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.271,0.0,0.0,0.035,0.035,0.001,0.12,0.243,0.188
2112008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,24.844,2.248,12.81,16.188,71.293,67.602,75.651,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.914,59.791,81.045,78.57,84.708,43.324,58.421,43.644,-10.82,10.0,9.055,71.438,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.688,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.296,-0.072,-0.031,0.283,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.844,2.248,14.572,40.327,71.185,67.602,75.545,67.554,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.876,0.914,59.683,81.045,78.57,84.855,43.617,58.526,44.008,-10.82,10.016,9.055,71.438,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,0.352,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,24.844,2.248,14.572,38.486,71.293,67.602,75.545,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.875,59.791,81.045,78.57,84.708,43.617,58.839,43.935,-10.82,9.992,9.047,71.438,70.438,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,0.281,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.844,2.248,12.81,22.209,71.185,67.708,75.651,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.81,59.683,81.045,78.358,84.708,43.617,58.526,43.935,-10.82,9.992,9.055,71.438,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.286,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,24.844,2.248,12.81,44.68,71.077,67.708,75.44,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.745,59.683,80.971,78.464,84.634,43.617,58.526,43.935,-10.82,10.0,9.039,71.438,70.188,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,0.284,0.0,0.0,0.034,0.035,0.001,0.12,0.243,0.188
2112008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,24.844,2.248,12.81,44.757,71.293,67.708,75.44,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.784,59.898,80.897,78.464,84.634,43.617,58.421,43.935,-10.82,9.992,9.047,71.438,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.563,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.289,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.844,2.248,12.81,32.406,71.293,67.708,75.335,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.888,59.791,80.897,78.464,84.56,43.764,58.317,44.154,-10.82,10.016,9.047,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,0.359,0.0,0.0,0.035,0.035,0.001,0.12,0.243,0.188
2112008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,24.844,2.248,12.81,26.454,71.185,67.708,75.23,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,1.011,59.791,80.897,78.251,84.634,43.91,58.317,44.227,-10.82,10.016,9.047,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,0.294,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.844,2.248,11.048,12.914,71.185,67.602,75.125,67.554,67.962,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.05,59.683,80.823,78.358,84.56,43.837,58.317,44.227,-10.82,9.977,9.039,71.438,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.625,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,0.361,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,24.844,2.248,11.048,48.627,71.185,67.602,75.125,67.554,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.965,59.791,80.823,78.464,84.56,43.984,58.526,44.227,-10.82,10.016,9.039,71.438,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.969,70.688,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.322,61.531,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.664,115.688,115.188,3.361,61.094,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.017,0.224,0.0,0.0,0.035,0.036,0.001,0.12,0.243,0.188
2112008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,24.844,2.248,12.81,23.955,71.293,67.708,75.125,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,0.939,59.791,80.823,78.358,84.56,43.91,58.526,44.227,-10.82,10.0,9.039,71.188,69.813,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.188,0.014,58.969,70.688,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.303,61.313,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.211,116.75,116.75,3.352,61.094,74.375,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,0.291,0.0,0.0,0.035,0.036,0.001,0.09,0.0,0.125
2112008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,24.844,2.248,12.81,47.987,71.185,67.602,75.02,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.952,59.683,80.823,78.358,84.486,43.984,58.317,44.299,-10.82,10.0,9.039,71.438,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.5,0.014,59.094,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.303,61.313,70.563,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.313,115.625,115.75,3.354,60.906,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.016,0.294,0.0,0.0,0.035,0.035,0.001,0.03,-0.061,0.125
2112008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,28.484,2.248,11.048,30.347,71.185,67.708,75.02,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.862,59.683,80.749,78.145,84.56,43.984,58.421,44.299,-10.82,10.023,9.039,71.313,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.25,0.014,58.969,70.688,71.063,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.375,3.314,61.313,70.625,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.91,115.125,115.188,3.357,60.906,74.313,70.0,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,0.292,0.0,0.0,0.035,0.036,0.001,0.389,-0.031,0.125
2112008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.52,2.248,12.81,13.002,71.185,67.602,74.915,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.875,59.683,80.749,78.358,84.486,43.984,58.421,44.299,-10.82,9.992,9.039,71.438,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.5,0.014,58.969,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.688,3.311,61.313,70.563,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.219,119.375,118.188,3.357,60.906,74.375,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,0.292,0.0,0.0,0.035,0.035,0.001,-0.06,0.575,0.187
2112008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,29.07,2.248,12.81,20.298,71.185,67.602,74.915,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.836,59.791,80.675,78.251,84.486,43.984,58.421,44.372,-10.82,10.016,9.039,71.313,69.75,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.969,70.75,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.314,61.313,70.625,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.539,118.938,119.375,3.363,60.906,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.017,0.36,0.0,0.0,0.035,0.036,0.001,-0.06,-0.212,0.437
2112008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,29.57,2.248,12.81,52.627,71.185,67.814,75.02,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.965,59.791,80.675,78.358,84.412,44.057,58.317,44.372,-10.82,10.0,9.031,71.313,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.531,72.875,72.25,0.014,58.969,70.75,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.305,61.313,70.563,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.938,117.063,117.313,3.357,60.906,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.034,0.296,0.0,0.0,0.035,0.035,0.001,0.0,-0.121,0.093
2112008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,25.539,2.248,11.048,37.031,71.293,67.708,75.02,67.554,68.069,0.0,-0.054,-0.045,20.0,20.0,8.248,9.016,1.101,59.683,80.601,78.251,84.412,44.057,58.421,44.372,-10.82,9.992,9.031,71.313,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.813,72.5,0.014,58.969,70.688,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.313,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.18,116.313,116.25,3.357,60.906,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,0.293,0.0,0.0,0.035,0.036,0.001,0.0,0.031,0.094
2112008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,27.742,2.248,12.81,41.996,71.185,67.708,74.915,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,1.037,59.683,80.601,78.251,84.338,44.057,58.421,44.372,-10.82,10.016,9.031,71.438,69.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,72.875,72.5,0.014,58.969,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.311,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.891,115.625,115.688,3.357,61.094,74.313,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,0.295,0.0,0.0,0.035,0.036,0.001,0.03,-0.031,0.188
2112008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,28.594,2.248,12.81,28.413,71.293,67.602,74.809,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,1.063,59.791,80.601,78.251,84.412,44.057,58.317,44.445,-10.82,10.016,9.031,71.313,69.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.25,0.014,58.969,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.307,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.289,115.0,115.063,3.357,60.906,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,0.365,0.0,0.0,0.035,0.035,0.001,0.179,-0.031,0.188
2112008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.438,2.248,14.572,39.115,71.293,67.708,74.915,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.784,59.683,80.527,78.145,84.338,44.057,58.317,44.372,-10.82,10.0,9.031,71.313,69.75,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.531,72.813,72.25,0.014,58.969,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.311,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.523,116.25,115.563,3.357,60.906,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.295,0.0,0.0,0.035,0.035,0.001,0.12,0.333,0.219
2112008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,29.727,2.248,12.81,22.235,71.293,67.708,75.02,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.719,59.791,80.527,78.145,84.412,44.057,58.317,44.445,-10.82,10.0,9.031,71.438,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.938,70.813,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.316,61.313,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.391,117.063,116.875,3.357,60.906,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.313,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.365,0.0,0.0,0.035,0.036,0.001,0.03,0.091,0.25
2112008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,26.75,2.248,16.333,51.615,71.293,67.602,74.915,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.276,9.016,0.7,59.898,80.527,78.039,84.338,44.13,58.526,44.445,-10.82,10.016,9.031,71.313,69.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.5,0.014,58.969,70.813,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.314,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.816,116.813,116.813,3.365,60.906,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.032,0.293,0.0,0.0,0.035,0.035,0.001,0.06,0.0,0.25
2112008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.094,2.248,12.81,35.636,71.185,67.708,75.02,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.661,59.683,80.527,78.145,84.412,44.13,58.421,44.445,-10.828,10.0,9.016,71.438,69.938,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,72.875,72.25,0.014,58.969,70.813,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.313,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.898,116.125,116.188,3.352,60.906,74.375,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,0.295,0.0,0.0,0.035,0.036,0.001,0.06,-0.031,0.218
2112008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.156,2.248,16.333,27.682,71.185,67.708,75.125,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.81,59.791,80.453,77.933,84.338,44.13,58.317,44.518,-10.82,10.016,9.031,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.5,0.014,58.969,70.813,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.0,3.307,61.469,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.219,115.25,115.438,3.359,60.906,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,0.366,0.0,0.0,0.035,0.036,0.001,0.299,-0.091,0.125
2112008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,28.156,2.248,16.333,38.985,71.185,67.708,75.125,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.914,59.683,80.453,78.145,84.338,44.13,58.421,44.445,-10.82,10.023,9.031,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.5,0.014,58.969,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.307,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.617,118.75,117.313,3.357,60.906,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,0.0,-0.072,-0.035,0.295,0.0,0.0,0.035,0.035,0.001,0.0,0.697,0.063
2112008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.672,2.248,16.333,29.658,71.293,67.602,75.125,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.276,9.016,0.952,59.683,80.453,77.933,84.338,44.203,58.63,44.518,-10.82,10.016,9.031,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.25,0.014,58.969,70.875,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.301,61.313,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.422,119.25,119.375,3.346,60.813,74.375,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.017,0.292,0.0,0.0,0.035,0.035,0.001,-0.03,-0.06,0.499
2112008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.414,2.248,19.853,27.284,71.185,67.602,75.125,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.276,9.044,0.914,59.683,80.453,77.826,84.412,44.277,58.421,44.591,-10.82,10.023,9.016,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,58.969,70.875,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.311,61.313,70.438,70.438,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.609,117.063,117.375,3.357,60.813,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.313,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,0.298,0.0,0.0,0.035,0.035,0.001,0.0,-0.151,0.093
2112008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.324,0.0,80.0,65.0,1.4,29.75,2.248,16.333,39.504,71.185,67.814,75.23,67.66,67.962,0.0,-0.054,-0.041,20.0,20.0,8.276,9.016,0.784,59.683,80.453,77.826,84.265,44.203,58.421,44.518,-10.82,10.031,9.016,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.25,0.014,58.969,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.309,61.313,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.617,116.313,116.25,3.357,60.906,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.03,0.295,0.0,0.0,0.035,0.036,0.001,0.0,0.031,0.094
2112008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.188,2.248,18.093,18.935,71.293,67.708,75.23,67.765,68.176,0.0,-0.054,-0.041,20.0,20.0,8.276,8.988,0.719,59.791,80.379,78.145,84.265,44.13,58.421,44.518,-10.82,10.0,9.016,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.813,72.25,0.014,58.969,70.875,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.311,61.313,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.93,115.813,115.875,3.357,60.813,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.037,0.364,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.187
2112008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.039,2.248,18.093,22.539,71.293,67.708,75.23,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.661,59.791,80.379,78.039,84.265,44.203,58.317,44.591,-10.82,10.0,9.016,71.313,69.938,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,72.875,72.5,0.014,58.969,70.938,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.309,61.313,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.602,115.188,115.25,3.352,60.813,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,0.367,0.0,0.0,0.035,0.035,0.001,0.12,-0.03,0.219
2112008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.195,2.248,18.093,33.696,71.185,67.814,75.335,67.66,68.069,0.0,-0.054,-0.045,20.0,20.0,8.248,8.96,0.661,59.683,80.379,77.826,84.265,44.277,58.526,44.591,-10.82,10.016,9.016,71.313,69.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.5,0.014,58.969,70.938,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.311,61.313,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.258,115.875,115.563,3.361,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,0.296,0.0,0.0,0.035,0.035,0.001,0.089,0.152,0.187
2112008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.094,2.248,18.093,25.674,71.185,67.708,75.44,67.765,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.719,59.683,80.379,77.826,84.265,44.203,58.526,44.591,-10.82,10.016,9.016,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,73.063,72.25,0.014,58.969,70.938,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.307,61.313,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.055,117.063,116.813,3.357,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,0.364,0.0,0.0,0.035,0.035,0.002,0.06,0.121,0.313
2112008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.859,2.248,19.853,28.605,71.293,67.708,75.44,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.713,59.791,80.305,78.039,84.191,44.277,58.317,44.591,-10.82,9.992,9.016,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.813,72.25,0.014,58.969,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.307,61.313,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.125,116.875,116.875,3.355,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.019,0.301,0.0,0.0,0.034,0.036,0.001,0.06,0.0,0.281
2112008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.57,2.248,18.093,21.478,71.185,67.708,75.44,67.765,68.069,0.0,-0.05,-0.041,20.0,20.0,8.276,8.988,0.81,59.683,80.305,77.72,84.265,44.35,58.421,44.664,-10.82,9.984,9.016,71.313,70.125,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.531,72.875,72.5,0.014,58.969,70.938,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.307,61.313,70.563,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,116.125,116.25,3.359,60.813,74.25,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.017,0.299,0.0,0.0,0.034,0.036,0.001,0.089,-0.061,0.219
2112008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.375,2.248,23.37,55.524,71.293,67.708,75.545,67.66,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.862,59.791,80.231,77.72,84.117,44.35,58.421,44.664,-10.82,9.992,9.016,71.313,70.188,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.5,0.014,58.969,71.0,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.307,61.156,70.563,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.641,115.5,115.563,3.346,60.813,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.017,0.3,0.0,0.0,0.034,0.035,0.001,0.06,-0.03,0.125
2112008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,29.867,2.248,19.853,16.267,71.293,67.602,75.44,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.836,59.791,80.231,77.72,84.191,44.277,58.526,44.591,-10.82,10.016,9.031,71.438,70.25,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.938,71.0,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.063,3.314,61.156,70.563,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.594,115.688,115.063,3.354,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.033,0.294,0.0,0.0,0.035,0.035,0.001,0.239,0.303,0.125
2112008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.609,2.248,19.853,8.979,71.293,67.602,75.545,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.732,59.898,80.231,77.933,84.117,44.277,58.526,44.591,-10.82,9.992,9.016,71.313,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.938,71.0,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,120.125,3.307,61.156,70.563,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.531,120.75,119.938,3.357,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.019,0.297,0.0,0.0,0.035,0.035,0.001,-0.119,0.393,0.281
2112008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,30.609,2.248,19.853,23.182,71.293,67.602,75.545,67.66,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.687,59.898,80.231,77.933,84.191,44.277,58.63,44.591,-10.82,10.0,9.016,71.313,70.313,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.938,71.0,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.316,61.156,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.484,118.75,119.188,3.359,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.188,119.375,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.036,0.291,0.0,0.0,0.035,0.035,0.001,-0.06,-0.212,0.406
2112008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.852,2.248,18.093,37.987,71.185,67.708,75.545,67.66,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.674,59.898,80.231,77.933,84.117,44.203,58.63,44.664,-10.82,9.992,9.008,71.313,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.25,0.014,58.938,70.875,71.063,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.311,61.156,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.695,116.813,117.0,3.352,60.906,74.313,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.875,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.019,0.428,0.0,0.0,0.035,0.035,0.001,0.06,-0.091,0.062
2112008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,29.313,2.248,21.612,30.36,71.185,67.602,75.545,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.674,60.006,80.231,77.826,84.191,44.35,58.526,44.664,-10.82,10.0,9.016,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.25,0.014,58.938,70.938,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.313,61.156,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.813,115.875,116.188,3.359,60.719,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.035,0.295,0.0,0.0,0.035,0.035,0.001,0.06,-0.152,0.094
2112008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,29.266,2.248,25.128,15.644,71.185,67.602,75.651,67.66,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,0.687,60.006,80.157,77.933,84.117,44.277,58.526,44.591,-10.82,9.984,9.031,71.188,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.5,0.014,58.969,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.313,61.156,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.875,115.25,115.438,3.359,60.813,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.295,0.0,0.0,0.035,0.036,0.001,0.06,-0.091,0.156
2112008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.266,2.248,19.853,19.929,71.185,67.708,75.756,67.765,68.176,0.0,-0.054,-0.038,20.0,20.0,8.248,8.988,0.713,60.006,80.157,77.826,84.117,44.203,58.63,44.591,-10.82,10.0,9.016,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.875,72.25,0.014,58.938,70.875,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.311,61.156,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.383,115.188,114.938,3.357,60.719,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.019,0.36,0.0,0.0,0.034,0.035,0.001,0.089,0.121,0.156
