DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.938,2.248,19.853,12.861,71.185,67.708,75.651,67.66,68.176,0.0,-0.05,-0.041,20.0,20.0,8.248,8.96,0.745,60.006,80.083,77.826,84.117,44.277,58.63,44.664,-10.82,10.0,9.016,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,58.938,70.813,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.313,61.156,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.836,116.813,116.375,3.361,60.719,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.02,0.36,0.0,0.0,0.035,0.035,0.001,0.09,0.213,0.218
2112008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,28.453,2.248,21.612,33.564,71.185,67.708,75.756,67.554,68.069,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,0.719,60.113,80.009,77.614,84.117,44.35,58.421,44.664,-10.82,10.0,9.031,71.313,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.563,0.014,58.938,70.813,71.188,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.309,61.156,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.359,117.5,117.375,3.357,60.719,74.375,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,-0.036,0.3,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.281
2112008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.852,2.248,21.612,34.83,71.293,67.708,75.756,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.732,60.22,80.083,77.933,84.043,44.277,58.526,44.591,-10.828,10.0,9.039,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,72.813,72.25,0.014,58.938,70.688,71.063,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.311,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.805,116.875,117.063,3.357,60.719,74.313,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,0.295,0.0,0.0,0.034,0.035,0.001,0.06,-0.091,0.156
2112008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,26.199,2.248,23.37,13.618,71.293,67.708,75.861,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.248,8.904,0.732,60.22,80.009,77.508,84.043,44.35,58.317,44.664,-10.82,10.023,9.031,71.438,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,58.938,70.688,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.307,61.156,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.059,116.125,116.188,3.35,60.813,74.25,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.018,0.302,0.0,0.0,0.035,0.035,0.001,0.119,-0.03,0.094
2112008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,29.773,2.248,23.37,25.378,71.293,67.602,75.756,67.66,68.283,0.0,-0.054,-0.045,20.0,20.0,8.248,8.96,0.823,60.22,80.083,77.826,84.117,44.277,58.421,44.664,-10.82,10.0,9.016,71.313,70.313,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.5,0.014,58.938,70.688,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.311,61.156,70.313,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.383,115.188,115.25,3.357,60.719,74.188,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.02,0.367,0.0,0.0,0.034,0.035,0.001,0.06,-0.03,0.156
2112008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,29.773,2.248,23.37,30.176,71.185,67.708,75.861,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,0.81,60.113,80.009,77.508,84.043,44.35,58.526,44.664,-10.82,10.0,9.016,71.313,70.125,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.938,70.688,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.938,3.307,61.156,70.25,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.867,114.938,114.875,3.354,60.719,74.188,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.034,0.296,0.0,0.0,0.035,0.035,0.001,0.239,0.031,0.156
2112008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.547,2.248,21.612,45.095,71.293,67.708,75.966,67.765,68.176,0.0,-0.054,-0.045,20.0,20.0,8.22,8.932,0.875,60.22,79.935,77.72,83.969,44.35,58.526,44.736,-10.82,9.992,9.008,71.313,70.063,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.438,72.875,72.5,0.014,58.938,70.625,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.688,3.311,61.156,70.313,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.969,119.938,118.813,3.357,60.719,74.25,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,0.366,0.0,0.0,0.035,0.035,0.001,-0.06,0.545,0.125
2112008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.32,2.248,21.612,17.858,71.185,67.708,75.861,67.554,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,0.849,60.113,80.009,77.72,84.117,44.277,58.421,44.664,-10.82,10.0,9.016,71.313,69.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,73.063,72.25,0.014,58.938,70.625,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.299,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.188,118.813,119.188,3.357,60.719,74.188,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,0.365,0.0,0.0,0.035,0.035,0.002,-0.06,-0.182,0.406
2112008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,29.438,2.248,23.37,41.074,71.185,67.708,75.966,67.765,68.176,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.81,60.113,79.861,77.508,84.043,44.35,58.421,44.736,-10.82,9.992,9.008,71.313,69.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.25,0.014,58.938,70.688,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.938,3.311,61.031,70.25,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.32,117.063,117.313,3.35,60.719,74.313,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.02,0.369,0.0,0.0,0.035,0.035,0.001,-0.03,-0.121,0.031
2112008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.31,0.0,80.0,65.0,1.4,30.148,2.248,21.612,16.949,71.293,67.814,76.071,67.765,68.176,0.0,-0.054,-0.045,20.0,20.0,8.22,8.96,0.758,60.006,79.861,77.508,83.969,44.277,58.317,44.736,-10.82,9.984,9.008,71.313,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.938,70.688,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.311,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.242,116.125,116.188,3.35,60.813,74.25,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,0.435,0.0,0.0,0.035,0.035,0.001,0.06,-0.03,0.094
2112008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.456,0.0,80.0,65.0,1.4,30.109,2.248,23.37,11.611,71.185,67.602,75.861,67.66,68.176,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,0.797,60.113,79.861,77.72,84.043,44.35,58.526,44.736,-10.82,9.984,9.008,71.438,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.688,70.75,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.314,61.156,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.945,115.188,115.25,3.359,60.719,74.313,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.041,0.366,0.0,0.0,0.034,0.036,0.001,0.09,-0.03,0.125
2112008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.664,2.248,23.37,39.551,71.293,67.708,76.071,67.765,68.176,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.862,60.113,79.935,77.72,83.969,44.35,58.421,44.736,-10.82,9.992,9.016,71.313,69.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,72.875,72.5,0.014,58.938,70.75,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.322,61.156,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.789,115.0,114.625,3.357,60.719,74.25,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,0.366,0.0,0.0,0.034,0.035,0.001,0.09,0.182,0.157
2112008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,29.648,2.248,21.612,54.018,71.185,67.814,76.071,67.765,68.176,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.952,60.006,79.935,77.614,84.043,44.423,58.526,44.809,-10.82,9.992,9.016,71.188,69.875,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.5,0.014,58.938,70.75,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.311,61.156,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.563,116.125,115.688,3.363,60.719,74.313,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,0.367,0.0,0.0,0.035,0.035,0.001,0.12,0.212,0.125
2112008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.469,2.248,25.128,62.122,71.185,67.708,75.966,67.66,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.998,60.113,79.935,77.72,84.043,44.35,58.63,44.736,-10.82,9.992,9.008,71.313,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.938,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.314,61.156,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.188,117.188,117.0,3.355,60.719,74.313,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.313,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.039,0.363,0.0,0.0,0.035,0.035,0.001,0.06,0.091,0.251
2112008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,30.57,2.248,21.612,21.341,71.293,67.708,76.176,67.765,68.283,0.0,-0.054,-0.045,20.0,20.0,8.22,8.932,1.089,60.22,79.861,77.508,83.969,44.35,58.735,44.809,-10.82,9.992,9.008,71.438,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.5,0.014,58.688,70.75,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.313,61.156,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.336,116.875,116.875,3.35,60.813,74.375,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.5,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.037,0.427,0.0,0.0,0.035,0.035,0.001,0.06,0.0,0.25
2112008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.57,2.248,18.093,25.281,71.293,67.708,75.966,67.66,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.965,60.22,79.861,77.614,83.969,44.423,58.63,44.736,-10.82,9.977,9.0,71.313,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.5,0.014,58.938,70.75,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.311,61.156,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.094,116.125,116.188,3.361,60.719,74.375,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.02,0.295,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.188
2112008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.164,2.248,23.37,39.454,71.185,67.708,76.071,67.66,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.875,60.328,79.787,77.401,84.043,44.423,58.63,44.736,-10.82,9.984,9.016,71.313,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.938,70.813,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.313,61.156,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.789,115.188,115.25,3.348,60.719,74.438,70.0,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,0.295,0.0,0.0,0.034,0.035,0.001,0.149,-0.03,0.156
2112008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.875,2.248,21.612,27.312,71.293,67.814,76.176,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.862,60.328,79.787,77.614,83.895,44.423,58.63,44.736,-10.82,9.992,9.008,71.313,69.938,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.5,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.063,3.311,61.031,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.719,117.063,115.75,3.359,60.625,74.438,70.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.021,0.295,0.0,0.0,0.035,0.035,0.001,0.089,0.637,0.125
2112008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,29.914,2.248,23.37,20.215,71.293,67.708,76.176,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.797,60.435,79.787,77.614,83.969,44.423,58.63,44.809,-10.82,9.984,9.016,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,72.875,72.5,0.014,58.938,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.311,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.984,120.125,120.063,3.357,60.719,74.438,70.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.021,0.362,0.0,0.0,0.034,0.035,0.001,0.0,0.03,0.501
2112008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,29.953,2.248,19.853,36.462,71.185,67.708,76.176,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.836,60.435,79.713,77.401,83.895,44.35,58.63,44.736,-10.82,9.984,9.016,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.307,61.031,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.773,117.75,118.0,3.357,60.719,74.5,70.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.188,119.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.02,0.361,0.0,0.0,0.034,0.035,0.001,0.03,-0.121,0.219
2112008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,28.844,2.248,21.612,31.45,71.185,67.814,76.176,67.765,68.176,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.901,60.328,79.713,77.614,83.969,44.423,58.526,44.809,-10.82,9.977,9.0,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.938,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.314,61.031,70.438,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.547,116.5,116.5,3.361,60.625,74.438,70.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.043,0.367,0.0,0.0,0.035,0.035,0.001,0.09,0.0,0.031
2112008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.414,2.248,19.853,33.162,71.185,67.708,76.071,67.765,68.283,0.0,-0.054,-0.045,20.0,20.0,8.22,8.876,0.965,60.328,79.713,77.401,83.895,44.496,58.63,44.809,-10.82,9.984,9.008,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.875,72.5,0.014,58.938,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.318,61.156,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.813,115.813,115.875,3.35,60.719,74.438,70.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.02,0.296,0.0,0.0,0.035,0.035,0.001,-0.03,-0.03,0.156
2112008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.422,2.248,16.333,32.975,71.293,67.708,76.071,67.66,68.283,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.888,60.435,79.713,77.614,83.895,44.496,58.526,44.736,-10.82,9.984,9.008,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,72.875,72.5,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.307,61.031,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.984,115.188,115.188,3.357,60.625,74.438,70.0,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,0.229,0.0,0.0,0.035,0.035,0.001,0.119,0.0,0.125
2112008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.227,2.248,18.093,11.197,71.185,67.708,75.966,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.888,60.328,79.639,77.508,83.821,44.496,58.63,44.736,-10.82,9.984,9.008,71.313,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.938,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.0,3.311,61.031,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.859,115.25,115.063,3.355,60.719,74.438,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.041,0.228,0.0,0.0,0.034,0.035,0.001,0.15,0.091,0.094
2112008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.578,2.248,16.333,39.287,71.293,67.602,75.966,67.66,68.39,0.0,-0.054,-0.045,20.0,20.0,8.22,8.904,0.823,60.435,79.639,77.508,83.895,44.423,58.526,44.809,-10.82,9.984,9.0,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.938,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.311,61.031,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.063,116.875,116.5,3.357,60.719,74.375,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.042,0.367,0.0,0.0,0.035,0.035,0.001,0.089,0.182,0.251
2112008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.641,2.248,18.093,40.774,71.293,67.814,75.861,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.192,8.876,0.81,60.543,79.639,77.295,83.821,44.35,58.526,44.809,-10.82,9.984,9.0,71.313,70.0,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,72.25,0.014,58.938,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,61.031,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.273,117.188,117.063,3.363,60.625,74.375,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.188,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.02,0.432,0.0,0.0,0.035,0.035,0.001,0.0,0.061,0.25
2112008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.656,2.248,14.572,22.165,71.293,67.708,75.756,67.66,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,0.836,60.543,79.639,77.508,83.895,44.496,58.63,44.809,-10.82,9.984,9.0,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,61.031,70.5,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,116.438,116.5,3.357,60.625,74.313,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.022,0.296,0.0,0.0,0.035,0.035,0.001,-0.03,-0.03,0.156
2112008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,30.07,2.248,12.81,37.773,71.4,67.708,75.651,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.875,60.65,79.639,77.508,83.748,44.496,58.735,44.809,-10.82,9.984,9.008,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,61.031,70.5,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,116.438,116.5,3.357,60.625,74.25,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.04,0.294,0.0,0.0,0.034,0.035,0.001,-0.03,-0.03,0.156
2112008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.07,2.248,14.572,17.752,71.293,67.708,75.545,67.66,68.39,0.0,-0.054,-0.045,20.0,20.0,8.22,8.904,0.978,60.543,79.639,77.508,83.895,44.496,58.63,44.882,-10.82,10.016,8.992,71.313,69.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,61.031,70.563,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,116.438,116.5,3.357,60.625,74.25,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.042,0.366,0.0,0.0,0.035,0.035,0.001,-0.03,-0.03,0.156
2112008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.07,2.248,11.048,17.887,71.185,67.92,75.651,67.871,68.283,0.0,-0.054,-0.041,20.0,20.0,8.192,8.904,0.978,60.435,79.565,77.508,83.748,44.496,58.526,44.809,-10.82,9.984,9.0,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,61.031,70.5,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,116.438,116.5,3.357,60.625,74.25,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.043,0.299,0.0,0.0,0.035,0.036,0.001,-0.03,-0.03,0.156
2112008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.07,2.248,11.048,21.38,71.185,67.708,75.44,67.765,68.283,0.0,-0.054,-0.045,20.0,20.0,8.192,8.932,0.965,60.435,79.491,77.401,83.748,44.423,58.735,44.809,-10.82,10.0,8.992,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,61.031,70.5,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,116.438,116.5,3.357,60.625,74.313,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.022,0.362,0.0,0.0,0.035,0.035,0.001,-0.03,-0.03,0.156
2112008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.07,2.248,11.048,28.197,71.4,67.814,75.335,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.939,60.65,79.491,77.401,83.748,44.496,58.63,44.882,-10.82,9.992,8.992,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.311,61.031,70.563,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,116.438,116.5,3.357,60.625,74.25,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.043,0.366,0.0,0.0,0.035,0.035,0.001,-0.03,-0.03,0.156
2112008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,30.07,2.248,11.048,31.973,71.185,67.708,75.23,67.765,68.283,0.0,-0.054,-0.045,20.0,20.0,8.192,8.932,0.901,60.435,79.491,77.401,83.748,44.496,58.63,44.882,-10.82,9.992,9.0,71.313,70.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.311,61.031,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.625,116.25,116.375,3.357,60.625,74.25,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.875,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.022,0.368,0.0,0.0,0.035,0.035,0.001,0.0,-0.061,0.125
2112008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.43,2.248,11.048,13.907,71.293,67.708,75.125,67.66,68.39,0.0,-0.054,-0.041,20.0,20.0,8.192,8.932,0.836,60.65,79.417,77.401,83.674,44.496,58.63,44.882,-10.82,9.984,8.992,71.188,70.188,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.5,0.014,58.688,70.938,71.0,61.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.309,61.031,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.656,115.25,115.563,3.365,60.625,74.188,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.5,-0.148,-0.148,-0.072,0.149,-0.222,-0.072,-0.044,0.367,0.0,0.0,0.035,0.035,0.001,0.06,-0.152,0.156
2112008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.117,2.248,12.81,5.333,71.293,67.708,75.23,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,0.849,60.543,79.417,77.189,83.748,44.57,58.63,44.882,-10.82,10.0,8.992,71.438,70.188,70.688,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.5,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.316,61.031,70.563,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.617,115.0,115.063,3.355,60.531,74.188,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.021,0.296,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.188
2112008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.18,2.248,14.572,48.051,71.293,67.814,75.23,67.871,68.283,0.0,-0.054,-0.045,20.0,20.0,8.192,8.96,0.901,60.543,79.417,77.189,83.674,44.57,58.63,44.882,-10.82,9.992,8.984,71.313,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.5,0.014,58.938,70.938,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.25,3.32,60.938,70.563,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.961,115.813,115.563,3.365,60.625,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.04,0.297,0.0,0.0,0.035,0.035,0.001,0.18,0.122,0.218
2112008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.625,2.248,11.048,30.617,71.4,67.708,75.02,67.66,68.39,0.0,-0.054,-0.045,20.0,20.0,8.192,8.932,0.939,60.757,79.417,77.083,83.674,44.496,58.63,44.882,-10.82,9.992,8.969,71.313,70.25,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,58.688,71.0,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.307,60.938,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.125,116.875,116.75,3.35,60.625,74.188,70.0,67.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.365,0.0,0.0,0.034,0.036,0.001,0.06,0.061,0.219
2112008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,28.781,2.248,11.048,28.05,71.185,67.708,74.915,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,0.849,60.543,79.417,77.295,83.674,44.57,58.735,44.882,-10.82,9.992,8.992,71.438,70.313,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,72.875,72.5,0.014,58.688,71.0,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.307,60.938,70.563,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.336,117.188,117.063,3.357,60.625,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.022,0.295,0.0,0.0,0.035,0.036,0.001,0.06,0.061,0.156
2112008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.336,2.248,11.048,23.317,71.293,67.708,75.02,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,0.926,60.757,79.343,77.295,83.6,44.496,58.63,44.882,-10.82,9.992,8.984,71.313,70.375,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.5,0.014,58.938,70.938,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.316,60.938,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.078,116.5,116.5,3.357,60.625,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.044,0.366,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.187
2112008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.336,2.248,11.048,32.452,71.293,67.708,74.915,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.192,8.96,0.862,60.65,79.343,77.083,83.674,44.57,58.63,44.882,-10.82,10.0,8.992,71.313,70.313,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.813,72.5,0.014,58.688,71.0,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.311,60.938,70.5,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.289,115.625,115.75,3.363,60.625,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,-0.021,0.298,0.0,0.0,0.034,0.035,0.001,0.03,-0.061,0.156
2112008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.828,2.248,12.81,43.674,71.4,67.708,74.915,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.192,8.988,0.823,60.757,79.269,77.083,83.6,44.643,58.526,44.882,-10.82,9.992,8.984,71.313,70.375,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.938,71.0,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.0,3.316,60.844,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,115.0,115.063,3.354,60.531,74.25,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.022,0.23,0.0,0.0,0.034,0.035,0.001,0.299,-0.031,0.156
2112008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.039,2.248,11.048,19.122,71.293,67.814,74.915,67.765,68.283,0.0,-0.054,-0.045,20.0,20.0,8.192,8.988,0.784,60.757,79.269,77.083,83.6,44.643,58.735,45.028,-10.82,10.016,8.984,71.313,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,58.688,71.0,71.0,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.313,60.938,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.266,118.75,117.375,3.357,60.531,74.188,69.875,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.022,0.366,0.0,0.0,0.034,0.035,0.001,0.03,0.667,0.218
2112008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.805,2.248,12.81,20.188,71.293,67.708,74.915,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.988,0.823,60.865,79.269,77.083,83.6,44.57,58.63,44.955,-10.82,9.992,8.984,71.438,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.5,0.014,58.688,71.0,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.303,60.938,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.383,118.938,119.313,3.354,60.531,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.022,0.368,0.0,0.0,0.035,0.035,0.001,-0.03,-0.182,0.468
2112008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.758,2.248,12.81,14.612,71.293,67.814,74.915,67.871,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,9.016,0.914,60.757,79.195,76.977,83.526,44.57,58.735,44.882,-10.82,10.0,8.984,71.438,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,72.875,72.5,0.014,58.688,71.0,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.307,60.938,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.258,117.063,117.313,3.352,60.531,74.25,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.041,0.295,0.0,0.0,0.034,0.035,0.001,0.0,-0.121,0.093
2112008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.211,2.248,14.572,30.99,71.185,67.708,74.809,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,9.044,0.849,60.757,79.269,76.977,83.6,44.57,58.63,44.882,-10.82,10.023,8.992,71.438,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,58.688,70.938,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.309,61.031,70.438,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.07,116.25,116.375,3.352,60.531,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.0,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.04,0.297,0.0,0.0,0.034,0.035,0.001,0.06,-0.061,0.062
2112008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.07,2.248,12.81,7.536,71.185,67.708,74.809,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,9.044,0.875,60.865,79.195,77.189,83.6,44.57,58.63,44.882,-10.82,9.992,8.992,71.313,70.5,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.5,0.014,58.688,71.0,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.326,60.844,70.438,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.961,115.625,115.688,3.348,60.531,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.296,-0.072,-0.024,0.297,0.0,0.0,0.035,0.035,0.001,0.06,-0.03,0.219
2112008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,30.242,2.248,14.572,37.245,71.293,67.814,74.915,67.765,68.283,0.0,-0.057,-0.041,20.0,20.0,8.22,9.044,0.849,60.972,79.195,77.189,83.526,44.57,58.63,45.028,-10.82,10.0,9.0,71.313,70.563,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.813,72.5,0.014,58.625,70.938,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.375,3.307,60.938,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.633,115.0,115.188,3.357,60.531,74.188,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.045,0.436,0.0,0.0,0.034,0.035,0.001,0.239,-0.091,0.188
2112008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,29.227,2.248,14.572,21.217,71.293,67.814,74.809,67.765,68.39,0.0,-0.054,-0.045,20.0,20.0,8.22,9.016,0.875,60.865,79.121,76.977,83.526,44.57,58.735,45.028,-10.82,10.023,8.992,71.313,70.563,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.813,72.5,0.014,58.688,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.375,3.311,60.938,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.469,117.75,116.375,3.355,60.531,74.25,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.023,0.433,0.0,0.0,0.035,0.035,0.001,0.09,0.666,0.093
2112008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.633,2.248,14.572,18.3,71.293,67.708,74.809,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,9.044,0.926,60.972,79.121,77.189,83.526,44.643,58.63,44.882,-10.82,10.023,8.992,71.313,70.563,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.688,70.813,71.0,62.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.314,60.938,70.438,70.313,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.336,120.063,120.063,3.361,60.531,74.25,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,115.875,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.025,0.229,0.0,0.0,0.035,0.035,0.001,-0.03,0.0,0.562
2112008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.859,2.248,16.333,36.68,71.293,67.708,74.915,67.765,68.283,0.0,-0.054,-0.045,20.0,20.0,8.22,9.016,0.862,60.865,79.121,76.87,83.526,44.643,58.526,44.955,-10.82,10.023,8.992,71.313,70.438,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,58.688,70.813,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.625,3.307,60.844,70.375,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.352,118.125,118.313,3.365,60.531,74.25,70.0,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.125,119.625,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.022,0.301,0.0,0.0,0.035,0.035,0.001,-0.06,-0.091,0.25
2112008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,29.742,2.248,14.572,26.187,71.293,67.814,75.02,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,9.016,0.836,60.865,79.121,77.189,83.526,44.643,58.63,44.955,-10.82,10.031,8.984,71.438,70.25,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,72.875,72.5,0.014,58.688,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.307,60.938,70.438,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.844,116.5,116.75,3.363,60.531,74.25,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.048,0.3,0.0,0.0,0.035,0.035,0.001,0.0,-0.121,0.125
2112008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.844,2.248,16.333,7.842,71.4,67.708,74.915,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.22,9.044,0.862,61.08,79.047,77.189,83.452,44.57,58.839,44.955,-10.82,10.0,8.992,71.438,70.188,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,72.875,72.5,0.014,58.688,70.813,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.32,60.844,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.359,115.625,115.688,3.367,60.531,74.25,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.5,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.026,0.36,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.063
2112008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.969,2.248,16.333,18.349,71.293,67.814,75.125,67.871,68.39,0.0,-0.05,-0.041,20.0,20.0,8.22,9.044,0.965,60.865,79.047,77.083,83.452,44.57,58.735,44.955,-10.82,10.023,8.992,71.313,70.063,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,58.688,70.75,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.314,60.844,70.438,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.602,115.0,114.938,3.359,60.531,74.25,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.025,0.364,0.0,0.0,0.035,0.035,0.001,0.09,0.03,0.156
