DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.844,2.248,18.093,20.424,71.293,67.708,75.125,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,9.072,0.991,60.865,79.047,76.87,83.452,44.643,58.735,44.955,-10.82,10.016,8.992,71.438,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.813,72.5,0.014,58.688,70.813,70.938,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.25,3.313,60.938,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.922,115.5,115.063,3.357,60.531,74.25,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.022,0.297,0.0,0.0,0.034,0.035,0.001,0.15,0.212,0.125
2112008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,30.867,2.248,18.093,21.266,71.4,67.814,75.125,67.765,68.497,0.0,-0.054,-0.045,20.0,20.0,8.22,9.016,1.063,60.972,79.121,77.083,83.526,44.789,58.735,45.028,-10.82,9.992,8.984,71.188,70.063,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,72.813,72.25,0.014,58.688,70.875,71.0,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.311,60.938,70.438,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.609,117.063,116.813,3.35,60.531,74.25,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.024,0.231,0.0,0.0,0.034,0.035,0.001,0.03,0.121,0.313
2112008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.648,2.248,16.333,17.531,71.293,67.708,75.23,67.765,68.283,0.0,-0.054,-0.041,20.0,20.0,8.248,9.072,0.998,60.865,79.047,77.083,83.452,44.643,58.944,44.955,-10.82,10.016,8.984,71.313,70.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.688,70.875,70.938,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.311,60.844,70.5,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.391,117.313,117.313,3.361,60.313,74.25,70.0,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.047,0.293,0.0,0.0,0.035,0.035,0.001,0.06,0.0,0.156
2112008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.648,2.248,16.333,10.829,71.293,67.814,75.23,67.765,68.39,0.0,-0.054,-0.045,20.0,20.0,8.22,9.044,0.991,60.972,78.973,77.083,83.378,44.716,58.735,45.028,-10.82,10.0,8.984,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.5,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.311,60.844,70.5,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.016,116.5,116.813,3.352,60.313,74.313,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.026,0.298,0.0,0.0,0.035,0.035,0.001,-0.03,-0.152,0.125
2112008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.367,2.248,19.853,28.956,71.293,67.814,75.335,67.871,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,9.044,1.05,60.972,78.973,77.083,83.452,44.716,58.735,45.028,-10.82,10.0,8.992,71.438,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.5,0.014,58.625,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.314,60.844,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.359,115.688,115.75,3.357,60.313,74.313,69.875,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.026,0.298,0.0,0.0,0.034,0.035,0.001,0.06,-0.03,0.125
2112008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,30.57,2.248,14.572,30.974,71.4,67.708,75.23,67.765,68.497,0.0,-0.054,-0.041,20.0,20.0,8.248,9.044,0.991,61.08,78.973,77.083,83.378,44.716,58.735,45.028,-10.82,10.0,8.992,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.5,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.0,3.311,60.844,70.5,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.539,114.688,114.938,3.357,60.313,74.375,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,0.297,0.0,0.0,0.034,0.035,0.001,0.239,-0.121,0.219
2112008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.922,2.248,21.612,17.451,71.293,67.814,75.335,67.871,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.978,60.972,78.899,76.764,83.452,44.643,58.63,45.101,-10.82,10.0,8.992,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.063,72.5,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.938,3.307,60.844,70.5,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.484,117.188,115.75,3.361,60.313,74.375,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.045,0.44,0.0,0.0,0.035,0.035,0.001,0.06,0.698,0.125
2112008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,27.773,2.248,19.853,22.255,71.293,67.708,75.44,67.765,68.283,0.0,-0.057,-0.041,20.0,20.0,8.276,9.016,0.939,61.08,78.899,76.977,83.378,44.789,58.839,45.101,-10.82,10.0,8.984,71.313,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,72.875,72.25,0.014,58.938,71.0,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.313,60.844,70.5,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.383,119.75,119.688,3.357,60.313,74.375,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,0.298,0.0,0.0,0.035,0.035,0.001,-0.03,0.03,0.5
2112008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.43,2.248,16.333,24.895,71.293,67.814,75.44,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,0.939,61.08,78.899,76.658,83.378,44.643,58.735,45.028,-10.82,10.0,8.992,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.313,60.844,70.5,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.289,117.5,117.875,3.355,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.022,0.365,0.0,0.0,0.035,0.035,0.001,0.03,-0.182,0.156
2112008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,30.961,2.248,21.612,20.786,71.185,67.708,75.44,67.871,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,9.016,1.037,61.187,78.899,76.977,83.378,44.643,58.735,45.028,-10.82,9.984,8.992,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.25,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.314,60.844,70.563,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.953,116.5,116.75,3.359,60.313,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.026,0.364,0.0,0.0,0.035,0.035,0.001,0.0,-0.121,0.031
2112008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.664,2.248,21.612,52.284,71.293,67.814,75.545,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,9.016,1.089,60.972,78.899,76.977,83.378,44.716,58.735,45.028,-10.82,9.992,8.984,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,58.625,70.938,70.813,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.314,60.844,70.625,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.469,115.688,115.688,3.357,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.026,0.298,0.0,0.0,0.034,0.035,0.001,0.06,0.0,0.156
2112008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,29.953,2.248,21.612,14.09,71.293,67.814,75.545,67.765,68.497,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,1.05,61.187,78.899,76.977,83.378,44.643,58.735,45.028,-10.82,10.0,8.992,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,72.875,72.5,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.305,60.844,70.625,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.547,114.938,114.938,3.35,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.026,0.365,0.0,0.0,0.034,0.035,0.001,0.03,0.0,0.219
2112008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.758,2.248,23.37,20.191,71.293,67.708,75.545,67.765,68.497,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,1.037,61.295,78.825,76.977,83.378,44.716,58.63,45.101,-10.82,9.992,8.992,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,72.875,72.5,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,117.875,3.307,60.938,70.563,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.664,115.875,115.063,3.355,60.531,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.027,0.371,0.0,0.0,0.035,0.035,0.001,0.239,0.394,0.093
2112008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,30.078,2.248,21.612,13.828,71.293,67.814,75.545,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.988,0.991,61.187,78.825,76.977,83.304,44.716,58.526,45.101,-10.82,9.984,8.984,71.438,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,58.625,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.313,60.844,70.563,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.352,119.563,119.125,3.357,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,114.688,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.051,0.373,0.0,0.0,0.034,0.035,0.001,-0.089,0.212,0.344
2112008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,30.93,2.248,19.853,30.756,71.185,67.814,75.651,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,8.988,1.037,61.295,78.825,76.764,83.304,44.643,58.526,45.101,-10.82,9.992,9.0,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,72.875,72.5,0.014,58.625,70.938,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.314,60.938,70.563,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.875,118.25,118.5,3.348,60.313,74.438,70.0,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.046,0.443,0.0,0.0,0.035,0.035,0.001,0.06,-0.121,0.281
2112008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.953,1.126,21.612,20.998,71.293,67.708,75.651,67.765,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.988,1.153,61.402,78.825,76.658,83.304,44.716,58.839,45.101,-10.82,10.031,8.992,71.313,70.0,70.563,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.25,0.014,58.688,70.875,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.32,60.844,70.563,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.555,116.813,117.0,3.357,60.531,74.438,70.0,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,118.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.023,0.364,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.031
2112008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.961,2.248,21.612,16.732,71.293,67.92,75.756,67.977,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.153,61.402,78.825,76.87,83.378,44.789,58.735,45.101,-10.82,9.977,8.992,71.313,70.125,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,58.688,70.875,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.314,60.844,70.5,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.438,115.688,115.875,3.361,60.313,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.026,0.299,0.0,0.0,0.034,0.035,0.001,0.03,-0.091,0.093
2112008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.883,3.37,18.093,29.692,71.293,67.814,75.756,67.765,68.39,0.0,-0.057,-0.041,20.0,20.0,8.22,8.96,1.114,61.295,78.751,76.87,83.304,44.716,58.63,45.101,-10.82,9.992,9.0,71.313,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,58.688,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.314,60.844,70.5,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.453,115.0,115.063,3.355,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.027,0.37,0.0,0.0,0.034,0.035,0.001,0.03,-0.031,0.187
2112008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,31.063,2.248,19.853,23.597,71.4,67.92,75.756,67.871,68.497,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,1.14,61.509,78.751,76.87,83.304,44.716,58.63,45.101,-10.82,10.0,8.992,71.438,70.438,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.063,72.5,0.014,58.625,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.311,60.844,70.5,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.0,115.0,114.625,3.348,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.813,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.051,0.37,0.0,0.0,0.034,0.035,0.001,0.089,0.181,0.031
2112008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.055,2.248,23.37,23.186,71.185,67.814,75.756,67.765,68.39,0.0,-0.054,-0.045,20.0,20.0,8.22,8.96,1.166,61.295,78.751,76.658,83.23,44.716,58.526,45.101,-10.82,9.992,8.992,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,72.875,72.25,0.014,58.625,70.875,70.938,62.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.307,60.844,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.766,116.313,115.875,3.357,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.024,0.374,0.0,0.0,0.034,0.035,0.001,0.119,0.212,0.187
2112008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.516,2.248,21.612,18.382,71.293,67.814,75.861,67.871,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,8.932,1.166,61.295,78.677,76.658,83.304,44.789,58.735,45.101,-10.82,10.016,8.992,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,72.875,72.25,0.014,58.625,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.063,3.314,60.844,70.438,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.367,116.875,116.813,3.371,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,0.299,0.0,0.0,0.035,0.035,0.001,-0.06,0.03,0.281
2112008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.516,2.248,19.853,34.077,71.4,67.814,75.861,67.871,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.205,61.402,78.677,76.552,83.304,44.789,58.63,45.101,-10.82,9.992,9.0,71.438,70.563,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.063,72.5,0.014,58.625,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.307,60.719,70.438,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.797,116.75,116.75,3.355,60.313,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.5,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.046,0.302,0.0,0.0,0.034,0.035,0.001,0.09,0.0,0.219
2112008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.992,2.248,21.612,28.444,71.185,67.814,75.861,67.871,68.39,0.0,-0.054,-0.041,20.0,20.0,8.248,8.96,1.127,61.295,78.677,76.87,83.23,44.789,58.839,45.101,-10.82,10.0,8.992,71.313,70.5,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.875,72.5,0.014,58.625,70.938,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.313,60.719,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.68,115.688,115.875,3.357,60.313,74.438,70.125,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.028,0.299,0.0,0.0,0.034,0.035,0.001,0.03,-0.091,0.187
2112008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.156,2.248,23.37,14.969,71.293,67.708,75.861,67.765,68.39,0.0,-0.054,-0.045,20.0,20.0,8.22,8.96,1.076,61.295,78.603,76.87,83.23,44.716,58.839,45.101,-10.82,10.016,8.992,71.438,70.313,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.5,0.014,58.625,70.875,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.25,3.314,60.719,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.203,114.938,115.063,3.357,60.313,74.438,70.0,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.029,0.366,0.0,0.0,0.034,0.035,0.001,0.299,-0.061,0.125
2112008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.711,2.248,19.853,45.751,71.4,67.814,75.861,67.871,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.063,61.402,78.677,76.764,83.23,44.789,58.839,45.173,-10.82,9.992,9.0,71.313,70.188,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,72.875,72.5,0.014,58.625,70.875,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.307,60.844,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.078,119.25,117.875,3.357,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.026,0.365,0.0,0.0,0.034,0.035,0.001,0.0,0.666,0.093
2112008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.461,2.248,21.612,7.092,71.293,67.814,75.966,67.871,68.497,0.0,-0.054,-0.045,20.0,20.0,8.22,8.96,1.101,61.509,78.677,76.764,83.304,44.789,58.944,45.173,-10.82,10.0,8.984,71.438,70.063,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.5,0.014,58.625,70.875,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.307,60.844,70.375,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.086,118.813,119.313,3.365,60.219,74.313,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,117.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.027,0.364,0.0,0.0,0.034,0.035,0.001,-0.06,-0.243,0.5
2112008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.531,2.248,21.612,35.755,71.4,67.708,75.861,67.765,68.604,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.166,61.402,78.677,76.87,83.23,44.789,58.839,45.173,-10.82,9.992,8.984,71.313,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,58.625,70.875,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.313,60.844,70.375,70.313,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.922,116.875,117.0,3.35,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.938,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.028,0.367,0.0,0.0,0.035,0.035,0.001,0.06,-0.061,0.156
2112008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.633,2.248,19.853,24.592,71.4,67.814,75.966,67.765,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,1.218,61.402,78.603,76.764,83.23,44.789,58.944,45.173,-10.82,9.992,9.0,71.313,69.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.563,72.875,72.5,0.014,58.531,70.875,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.307,60.719,70.375,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.758,116.125,116.188,3.357,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.028,0.363,0.0,0.0,0.035,0.035,0.001,0.06,-0.031,0.062
2112008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,28.0,2.248,23.37,45.681,71.185,67.92,76.071,67.977,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.192,61.295,78.603,76.552,83.23,44.789,59.153,45.173,-10.82,9.984,8.992,71.438,69.875,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,72.875,72.5,0.014,58.625,70.875,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.309,60.719,70.313,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.625,115.625,115.688,3.357,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,0.356,0.0,0.0,0.034,0.035,0.001,0.12,-0.031,0.156
2112008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.063,2.248,25.128,21.71,71.185,67.92,76.071,67.977,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,1.153,61.295,78.603,76.552,83.23,44.789,58.944,45.173,-10.82,9.992,8.992,71.313,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,72.875,72.25,0.014,58.625,70.813,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.307,60.719,70.313,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.914,115.0,115.063,3.355,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,0.362,0.0,0.0,0.035,0.035,0.001,0.269,-0.031,0.188
2112008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,30.43,2.248,19.853,15.391,71.293,67.92,76.071,67.977,68.39,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.166,61.187,78.529,76.764,83.157,44.789,58.839,45.173,-10.82,10.031,9.0,71.313,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.5,0.014,58.625,70.875,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.375,3.311,60.719,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.102,118.0,116.813,3.357,60.219,74.375,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.029,0.365,0.0,0.0,0.034,0.035,0.001,0.09,0.576,0.219
2112008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.844,2.248,21.612,35.8,71.293,67.708,75.966,67.765,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.101,61.187,78.529,76.764,83.23,44.789,58.839,45.173,-10.82,9.977,8.992,71.313,70.0,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.5,0.014,58.625,70.75,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.307,60.719,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.563,119.813,119.938,3.355,60.219,74.438,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.029,0.366,0.0,0.0,0.034,0.035,0.001,0.0,-0.061,0.5
2112008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.672,2.248,23.37,6.457,71.4,67.92,76.176,67.977,68.604,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.05,61.509,78.529,76.552,83.157,44.789,58.839,45.246,-10.82,9.984,8.984,71.313,69.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.5,72.813,72.25,0.014,58.625,70.813,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.311,60.719,70.375,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.391,117.938,118.188,3.357,60.219,74.438,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.875,119.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.049,0.436,0.0,0.0,0.035,0.035,0.001,0.0,-0.121,0.187
2112008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,29.414,2.248,21.612,22.424,71.293,67.814,76.071,67.765,68.604,0.0,-0.054,-0.041,20.0,20.0,8.22,8.988,1.076,61.509,78.529,76.552,83.157,44.789,58.839,45.246,-10.82,9.984,8.992,71.313,69.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,72.875,72.5,0.014,58.625,70.75,71.0,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.313,60.719,70.375,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.438,116.313,116.75,3.359,60.313,74.5,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,118.0,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.049,0.436,0.0,0.0,0.034,0.035,0.001,0.0,-0.212,0.032
2112008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.328,2.248,23.37,11.127,71.4,67.814,76.071,67.871,68.604,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.089,61.509,78.529,76.764,83.157,44.863,58.735,45.173,-10.82,9.992,8.984,71.188,70.0,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,72.875,72.25,0.014,58.625,70.688,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.313,60.719,70.375,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.445,115.5,115.563,3.352,60.219,74.438,70.0,67.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.313,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.029,0.299,0.0,0.0,0.034,0.035,0.001,0.149,-0.031,0.094
2112008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.5,2.248,23.37,30.523,71.293,67.814,76.071,67.871,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.114,61.402,78.529,76.764,83.157,44.863,58.735,45.173,-10.82,9.992,8.984,71.313,69.938,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,72.875,72.25,0.014,58.625,70.625,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.314,60.719,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.109,115.0,114.938,3.361,60.219,74.438,70.125,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.029,0.299,0.0,0.0,0.034,0.035,0.001,0.09,0.03,0.125
2112008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.023,2.248,23.37,36.778,71.4,67.92,76.176,67.977,68.604,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,1.153,61.509,78.455,76.658,83.157,44.863,58.944,45.246,-10.82,9.992,8.984,71.313,69.875,70.563,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.25,0.014,58.625,70.625,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.313,60.719,70.375,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.063,115.625,115.188,3.352,60.219,74.438,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.029,0.363,0.0,0.0,0.034,0.035,0.001,0.12,0.212,0.125
2112008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.656,2.248,21.612,24.711,71.293,67.814,76.176,67.871,68.497,0.0,-0.054,-0.045,20.0,20.0,8.22,8.932,1.166,61.509,78.455,76.658,83.157,44.863,58.839,45.319,-10.82,9.992,8.984,71.313,69.875,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,72.875,72.25,0.014,58.625,70.625,70.938,62.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.314,60.719,70.375,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.703,117.063,116.75,3.357,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.813,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.029,0.439,0.0,0.0,0.034,0.035,0.001,0.03,0.152,0.25
2112008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,29.242,2.248,23.37,11.16,71.293,67.92,76.281,67.977,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.96,1.205,61.509,78.455,76.658,83.083,44.863,58.735,45.173,-10.82,9.977,8.969,71.313,69.813,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.547,72.875,72.5,0.014,58.625,70.625,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.313,60.719,70.375,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.242,117.313,117.063,3.359,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.313,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.028,0.301,0.0,0.0,0.034,0.035,0.001,0.03,0.121,0.313
2112008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.992,2.248,23.37,32.568,71.293,67.814,76.176,67.871,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.932,1.166,61.617,78.381,76.658,83.157,44.936,58.944,45.173,-10.82,9.977,8.984,71.313,69.813,70.563,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,72.875,72.5,0.014,58.625,70.688,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.303,60.563,70.438,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,116.5,116.75,3.361,60.219,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.03,0.226,0.0,0.0,0.034,0.035,0.001,0.0,-0.121,0.093
2112008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,31.219,2.248,21.612,23.183,71.293,67.814,76.176,67.871,68.497,0.0,-0.054,-0.045,20.0,20.0,8.22,8.932,1.114,61.724,78.381,76.658,83.157,44.863,59.048,45.246,-10.82,10.031,8.984,71.313,69.75,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.516,72.875,72.5,0.014,58.625,70.625,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.311,60.563,70.375,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.625,115.625,115.688,3.357,60.156,74.375,70.0,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.058,0.363,0.0,0.0,0.034,0.035,0.001,0.06,-0.031,0.156
2112008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,29.57,2.248,21.612,44.771,71.293,67.814,76.176,67.765,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,1.063,61.617,78.381,76.658,83.083,44.936,58.839,45.246,-10.82,9.984,8.984,71.313,69.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.484,72.875,72.25,0.014,58.625,70.75,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.25,3.316,60.719,70.438,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.016,115.0,114.875,3.357,60.219,74.375,70.0,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.03,0.3,0.0,0.0,0.035,0.036,0.001,0.299,0.061,0.187
2112008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.336,2.248,21.612,6.527,71.293,67.92,76.176,67.977,68.604,0.0,-0.054,-0.045,20.0,20.0,8.22,8.904,1.063,61.724,78.455,76.658,83.23,44.936,58.944,45.392,-10.82,9.984,8.984,71.313,69.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.578,72.875,72.25,0.014,58.531,70.688,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.311,60.719,70.438,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.578,119.25,118.0,3.357,60.219,74.375,70.0,67.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.029,0.437,0.0,0.0,0.035,0.035,0.001,0.0,0.606,0.125
2112008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.859,2.248,21.612,32.773,71.4,67.814,76.071,67.871,68.604,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,1.05,61.832,78.381,76.445,83.083,44.936,58.735,45.319,-10.82,9.984,8.969,71.313,69.75,70.688,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.453,72.875,72.5,0.014,58.531,70.75,70.938,62.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.375,3.305,60.719,70.5,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.258,119.375,119.5,3.355,60.219,74.375,70.0,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.375,117.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.027,0.372,0.0,0.0,0.035,0.035,0.001,0.0,-0.061,0.5
2112008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.203,2.248,19.853,8.299,71.293,67.92,76.176,67.871,68.497,0.0,-0.054,-0.041,20.0,20.0,8.22,8.904,1.076,61.724,78.381,76.552,83.083,44.936,58.839,45.246,-10.82,9.969,8.961,71.313,69.813,70.688,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.5,72.875,72.25,0.014,58.625,70.75,70.938,61.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.313,60.719,70.5,70.438,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,117.313,117.375,3.357,60.156,74.375,69.875,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.028,0.3,0.0,0.0,0.035,0.035,0.001,0.12,-0.03,0.062
2112008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,117.13,91.362,23.247,13.427,0.0,80.0,65.0,1.4,447.563,570.77,644.846,25.073,71.4,68.026,75.02,67.977,68.39,0.012,0.126,-0.027,20.0,16.0,8.108,8.736,1.05,61.724,100.131,76.658,88.401,44.863,58.839,45.319,-10.82,9.578,8.727,71.313,69.813,70.875,71.563,0.0,92.188,72.0,70.0,1000.0,500.0,0.018,87.188,72.875,72.5,0.014,58.625,70.75,71.0,67.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.019,161.375,116.25,114.688,3.322,60.719,70.563,70.625,75.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.017,151.625,116.313,114.375,3.359,60.156,74.375,70.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.015,141.5,117.313,115.0,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,531.0,525.0,529.0,-0.22,523.5,521.5,169.5,11.617,0.438,39.598,0.0,0.117,0.091,0.001,0.75,0.941,1.161
2112008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,172.182,99.561,23.268,13.383,0.0,80.0,65.0,1.4,756.313,851.664,815.193,25.086,70.647,68.981,71.129,68.293,67.962,0.057,0.281,-0.023,27.465,20.872,8.164,8.876,1.063,61.617,104.2,76.658,106.054,44.936,59.048,45.246,-10.82,8.891,8.32,71.313,69.875,70.438,71.125,0.0,86.313,72.0,70.0,1000.0,500.0,0.038,126.0,72.875,72.25,0.014,58.625,70.813,70.563,77.25,100.0,99.875,72.0,70.0,1000.0,500.0,0.046,242.875,115.625,112.938,3.311,60.563,70.5,70.5,81.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,223.625,115.5,113.063,3.348,60.156,74.375,70.0,78.75,100.0,99.875,72.0,70.0,1000.0,500.0,0.036,212.75,116.375,113.563,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,547.5,548.5,546.0,294.0,546.0,542.0,532.5,-1.566,0.294,-6.257,0.0,0.172,0.1,0.001,1.286,1.179,1.408
2112008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,264.715,121.816,23.371,13.456,0.0,80.0,65.0,1.4,756.313,1188.111,1081.87,88.321,70.001,69.512,69.868,68.927,67.748,0.134,0.501,-0.016,35.211,26.291,8.192,9.213,1.218,59.683,119.809,76.339,119.94,44.863,58.944,45.319,-10.82,8.477,8.016,71.313,69.938,70.25,70.813,0.0,76.25,72.0,70.0,1000.0,500.0,0.072,171.375,72.875,72.25,0.014,58.625,70.75,70.25,80.688,100.0,99.625,72.0,70.0,1000.0,500.0,0.091,341.0,109.813,106.75,3.309,60.844,70.5,70.313,84.813,100.0,99.75,72.0,70.0,1000.0,500.0,0.079,316.75,115.125,112.125,3.352,60.219,74.375,70.0,82.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.072,299.5,115.5,112.375,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,555.0,559.0,552.0,304.75,556.0,555.0,548.0,-0.07,0.436,-0.442,0.0,0.265,0.122,0.001,1.467,1.454,1.565
2112008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,401.757,147.584,23.278,13.354,0.0,80.0,65.0,1.4,1105.75,1450.895,1295.832,167.355,69.786,69.512,69.763,69.244,68.069,0.221,0.76,-0.001,42.591,32.549,8.22,9.325,1.218,56.568,120.549,76.445,119.867,45.009,58.944,45.246,-10.82,8.313,7.871,71.188,70.0,70.063,70.563,0.0,66.375,72.0,70.0,1000.0,500.0,0.099,197.75,72.813,72.5,0.014,58.688,70.75,70.0,82.063,100.0,96.563,72.0,70.0,1000.0,500.0,0.145,422.25,116.75,113.125,3.307,60.844,70.5,70.188,84.188,100.0,98.438,72.0,70.0,1000.0,500.0,0.127,397.0,112.563,105.563,3.344,60.313,74.375,69.875,83.25,100.0,99.5,72.0,70.0,1000.0,500.0,0.115,375.25,115.188,111.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,557.5,561.5,553.5,308.0,558.5,558.5,553.0,0.36,0.227,2.291,0.0,0.402,0.148,0.001,1.732,3.386,1.688
2112008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,579.795,181.552,23.402,13.456,0.0,80.0,65.0,1.4,1456.625,1721.059,1520.936,115.671,70.001,69.194,69.868,69.139,68.604,0.324,1.005,0.017,49.347,37.918,8.248,9.325,1.218,52.809,120.919,76.764,120.975,44.863,58.839,45.246,-10.82,8.25,7.789,71.313,69.938,70.063,70.5,0.0,57.469,72.0,70.0,1000.0,500.0,0.11,208.125,72.813,72.25,0.014,58.938,70.75,70.0,82.625,100.0,88.438,72.0,70.0,1000.0,500.0,0.208,505.75,119.688,115.188,3.307,60.938,70.563,70.0,84.313,100.0,92.938,72.0,70.0,1000.0,500.0,0.183,473.25,117.063,113.25,3.355,60.531,74.375,69.875,82.375,100.0,95.625,72.0,70.0,1000.0,500.0,0.166,450.75,110.125,105.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,557.5,562.0,553.0,308.0,559.0,559.0,554.5,-0.03,0.369,-0.189,0.0,0.58,0.182,0.001,2.148,1.848,2.474
2112008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,755.491,224.89,23.35,13.368,0.0,80.0,65.0,1.4,1698.875,1914.413,1696.196,177.284,69.893,68.981,70.183,69.033,68.604,0.457,1.301,0.05,55.438,43.919,8.22,9.213,1.127,48.834,119.069,77.295,119.35,45.009,59.048,45.392,-10.82,8.219,7.734,71.188,70.0,70.063,70.563,0.0,49.656,72.0,70.0,1000.0,500.0,0.111,208.25,72.875,72.25,0.014,58.969,70.813,70.0,82.875,100.0,77.5,72.0,70.0,1000.0,500.0,0.27,572.5,120.813,116.313,3.316,61.031,70.5,70.188,84.188,100.0,85.125,72.0,70.0,1000.0,500.0,0.234,534.0,121.25,116.188,3.367,60.625,74.313,69.875,82.25,100.0,87.688,72.0,70.0,1000.0,500.0,0.223,522.5,117.188,113.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,558.0,561.0,553.0,307.5,559.0,559.0,554.5,-0.157,0.365,-0.947,0.0,0.755,0.225,0.001,2.153,2.459,1.971
2112008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,904.246,255.344,23.33,13.412,0.0,80.0,65.0,1.4,1879.25,2054.192,1844.27,247.68,70.001,68.875,70.709,69.033,68.711,0.629,1.549,0.087,60.026,47.803,8.248,9.241,1.063,45.182,116.702,78.145,116.764,45.009,59.153,45.319,-10.828,8.25,7.742,71.313,70.063,70.063,70.5,0.0,43.375,72.0,70.0,1000.0,500.0,0.103,200.25,72.875,72.25,0.014,59.094,70.813,69.875,82.563,100.0,68.25,72.0,70.0,1000.0,500.0,0.301,601.5,119.438,115.0,3.311,61.313,70.563,70.188,84.188,100.0,76.25,72.0,70.0,1000.0,500.0,0.275,575.5,120.563,115.75,3.357,60.719,74.313,69.813,82.25,100.0,78.813,72.0,70.0,1000.0,500.0,0.268,569.5,120.875,116.0,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,557.5,560.0,552.5,306.75,558.0,558.0,554.0,-0.038,0.294,-0.209,0.0,0.904,0.255,0.001,2.121,2.332,2.44
