DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1021.376,275.256,23.309,13.398,0.0,80.0,65.0,1.4,1964.375,2094.435,1891.662,238.677,70.109,68.981,70.919,69.033,68.711,0.831,1.748,0.102,63.539,50.25,8.22,9.156,1.05,41.53,116.184,79.101,116.321,45.009,59.048,45.319,-10.82,8.258,7.742,71.313,70.0,70.063,70.5,0.0,38.594,72.0,70.0,1000.0,500.0,0.09,186.5,72.875,72.5,0.014,59.281,70.813,70.0,81.938,100.0,60.625,72.0,70.0,1000.0,500.0,0.31,609.0,117.313,112.75,3.316,61.938,70.563,70.188,83.688,100.0,69.188,72.0,70.0,1000.0,500.0,0.291,590.0,117.75,113.438,3.359,61.094,74.188,69.813,82.563,100.0,70.625,72.0,70.0,1000.0,500.0,0.292,592.0,120.563,115.813,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,556.0,558.5,551.0,306.5,557.5,557.5,553.5,-0.086,0.296,-0.461,0.0,1.021,0.275,0.001,2.186,2.092,2.381
2112008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1051.83,289.312,23.278,13.383,0.0,80.0,65.0,1.4,1978.0,2052.519,1900.169,241.025,70.216,69.194,71.34,69.033,68.711,1.029,1.903,0.138,65.611,52.392,8.22,9.128,1.089,39.059,115.962,80.163,116.026,45.009,58.944,45.319,-10.82,8.242,7.734,71.313,70.0,70.25,70.563,0.0,35.0,72.0,70.0,1000.0,500.0,0.076,172.0,72.875,72.5,0.014,59.563,70.875,70.0,81.625,100.0,54.781,72.0,70.0,1000.0,500.0,0.304,602.0,116.313,112.063,3.318,62.719,70.563,70.313,83.375,100.0,63.844,72.0,70.0,1000.0,500.0,0.29,587.0,116.438,111.938,3.357,62.094,74.125,69.875,82.375,100.0,64.25,72.0,70.0,1000.0,500.0,0.296,595.0,117.875,113.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,555.5,557.5,550.0,306.25,556.0,556.5,552.5,-0.042,0.298,-0.215,0.0,1.052,0.289,0.001,2.038,2.183,2.156
2112008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1047.145,291.654,23.289,13.398,0.0,80.0,65.0,1.4,1937.25,1977.436,1867.914,219.213,70.324,69.3,71.34,69.244,68.818,1.2,1.996,0.157,66.589,53.126,8.22,9.072,1.179,37.233,115.666,81.119,115.804,45.009,58.944,45.319,-10.82,8.25,7.734,71.313,70.0,70.313,70.563,0.0,32.531,72.0,70.0,1000.0,500.0,0.064,156.75,72.813,72.25,0.014,59.719,70.875,70.188,81.813,100.0,50.969,72.0,70.0,1000.0,500.0,0.288,585.0,116.125,111.625,3.316,63.344,70.563,70.438,83.188,100.0,60.781,72.0,70.0,1000.0,500.0,0.274,571.0,115.813,111.438,3.352,64.125,74.063,69.875,82.125,100.0,60.156,72.0,70.0,1000.0,500.0,0.284,582.0,116.5,112.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,554.5,556.0,549.0,306.0,555.0,555.0,551.5,-0.093,0.298,-0.465,0.0,1.047,0.292,0.001,2.156,2.119,2.252
2112008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1022.548,293.997,23.34,13.427,0.0,80.0,65.0,1.4,1874.375,1899.539,1795.609,279.216,70.324,69.194,71.55,69.244,68.925,1.276,2.032,0.19,67.052,53.582,8.08,9.016,1.231,35.192,117.96,81.969,117.577,44.936,58.839,45.392,-10.82,8.063,7.574,71.313,70.0,70.438,70.563,0.0,31.234,72.0,70.0,1000.0,500.0,0.052,141.75,72.875,72.25,0.014,59.813,70.813,70.25,81.938,100.0,48.594,72.0,70.0,1000.0,500.0,0.269,566.5,115.875,111.5,3.318,63.531,70.563,70.438,83.375,100.0,59.375,72.0,70.0,1000.0,500.0,0.255,551.0,115.813,111.5,3.357,65.313,74.0,70.0,82.063,100.0,57.719,72.0,70.0,1000.0,500.0,0.267,565.0,115.813,111.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,553.5,554.5,548.0,305.75,554.0,553.5,550.5,0.248,0.44,1.291,0.0,1.023,0.294,0.001,2.098,2.093,2.159
2112008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,986.237,284.627,23.309,13.383,0.0,80.0,65.0,1.4,1807.375,1864.912,1767.275,300.121,70.324,68.239,71.865,68.505,68.711,1.36,2.032,0.208,67.208,53.768,8.08,8.988,1.328,32.292,118.329,83.032,118.463,44.936,59.048,45.319,-10.82,8.164,7.605,71.313,70.0,70.25,70.563,0.0,29.875,72.0,70.0,1000.0,500.0,0.045,132.875,72.875,72.5,0.014,60.125,70.813,70.188,82.125,100.0,47.125,72.0,70.0,1000.0,500.0,0.253,549.0,117.438,112.688,3.314,63.75,70.5,70.313,83.375,100.0,57.813,72.0,70.0,1000.0,500.0,0.245,540.5,115.625,111.188,3.361,66.0,74.0,70.0,82.063,100.0,55.625,72.0,70.0,1000.0,500.0,0.255,552.5,115.813,111.5,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,552.5,553.0,547.5,306.0,552.5,552.5,549.5,-0.088,0.363,-0.451,0.0,0.986,0.285,0.001,2.274,2.155,2.162
2112008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,956.955,291.654,23.371,13.398,0.0,80.0,65.0,1.4,1756.688,1812.365,1777.26,271.763,70.109,67.92,72.076,68.293,68.39,1.391,2.043,0.223,67.09,53.678,8.108,8.96,1.341,30.144,116.48,83.881,116.543,45.009,59.048,45.319,-10.82,8.305,7.68,71.313,70.125,70.25,70.75,0.0,29.219,72.0,70.0,1000.0,500.0,0.039,123.5,72.875,72.5,0.014,60.188,70.813,69.875,82.563,100.0,46.313,72.0,70.0,1000.0,500.0,0.239,534.5,117.875,113.438,3.313,63.75,70.5,70.188,83.813,100.0,57.656,72.0,70.0,1000.0,500.0,0.23,525.0,118.313,113.438,3.355,66.188,73.938,69.875,82.063,100.0,54.25,72.0,70.0,1000.0,500.0,0.246,540.5,115.5,111.25,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,551.5,551.5,546.5,305.5,551.0,551.0,548.0,-0.045,0.296,-0.213,0.0,0.957,0.292,0.001,2.123,2.362,2.13
2112008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,946.413,275.256,0.011,13.368,0.0,80.0,65.0,1.4,1716.438,1768.237,1722.548,272.033,69.893,67.92,72.286,68.082,68.069,1.433,2.05,0.201,67.068,53.653,8.136,8.876,1.341,28.64,116.406,84.731,116.543,45.083,59.048,45.392,-10.82,8.352,7.734,71.313,70.125,70.063,70.5,0.0,28.953,72.0,70.0,1000.0,500.0,0.034,115.125,72.875,72.5,0.014,60.281,70.813,69.75,82.563,100.0,45.656,72.0,70.0,1000.0,500.0,0.23,524.0,116.875,112.313,3.32,63.469,70.563,69.938,84.188,100.0,56.344,72.0,70.0,1000.0,500.0,0.229,522.0,116.875,112.75,3.363,66.5,73.875,69.813,82.375,100.0,53.281,72.0,70.0,1000.0,500.0,0.236,532.0,118.188,113.5,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,550.5,550.0,545.5,305.25,550.5,549.5,547.5,-0.0,0.296,0.0,0.0,0.946,0.275,0.001,2.188,2.004,2.353
2112008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,940.556,272.914,0.021,13.398,0.0,80.0,65.0,1.4,1677.25,1747.06,1714.301,245.033,69.678,67.92,72.286,67.871,67.962,1.444,2.029,0.204,66.878,53.522,8.22,8.876,1.341,27.781,116.184,85.581,116.247,45.009,59.048,45.392,-10.82,8.383,7.777,71.313,70.188,69.938,70.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.032,112.563,72.875,72.5,0.014,60.406,70.938,69.688,82.438,100.0,44.75,72.0,70.0,1000.0,500.0,0.226,520.0,115.875,111.5,3.316,63.469,70.563,69.938,84.063,100.0,56.563,72.0,70.0,1000.0,500.0,0.219,512.5,116.125,111.813,3.361,66.625,73.875,69.813,82.688,100.0,53.438,72.0,70.0,1000.0,500.0,0.225,519.0,117.125,112.938,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,549.5,549.0,544.5,305.25,549.0,548.5,546.5,-0.0,0.366,0.0,0.0,0.941,0.273,0.001,2.097,2.094,2.095
2112008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,922.987,277.599,0.011,13.427,0.0,80.0,65.0,1.4,1662.125,1729.177,1701.128,239.859,69.678,67.92,72.496,67.977,67.855,1.44,2.014,0.219,66.731,53.451,8.248,8.904,1.289,26.921,115.962,86.218,115.952,45.009,59.048,45.319,-10.82,8.43,7.832,71.313,70.25,69.938,70.5,0.0,27.594,72.0,70.0,1000.0,500.0,0.032,111.938,72.875,72.5,0.014,60.406,70.938,69.688,82.438,100.0,45.594,72.0,70.0,1000.0,500.0,0.214,506.25,117.188,112.313,3.322,63.469,70.5,69.938,83.688,100.0,55.656,72.0,70.0,1000.0,500.0,0.22,513.5,115.0,110.938,3.365,66.375,73.813,69.625,82.688,100.0,52.438,72.0,70.0,1000.0,500.0,0.224,518.0,116.125,112.0,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,549.0,548.0,544.0,305.25,548.5,548.0,545.5,0.0,0.296,0.0,0.0,0.923,0.278,0.001,2.34,1.976,2.064
2112008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,891.362,270.571,0.021,13.456,0.0,80.0,65.0,1.4,1639.688,1690.275,1709.358,235.019,69.678,67.92,72.496,67.977,67.855,1.444,1.993,0.226,66.448,53.176,8.276,8.876,1.27,26.384,115.74,86.856,115.73,45.083,58.944,45.465,-10.82,8.461,7.879,71.313,70.25,69.813,70.5,0.0,28.219,72.0,70.0,1000.0,500.0,0.027,103.313,72.875,72.5,0.014,60.281,71.0,69.563,83.063,100.0,45.375,72.0,70.0,1000.0,500.0,0.214,505.5,119.188,114.75,3.324,63.469,70.563,69.813,84.0,100.0,56.5,72.0,70.0,1000.0,500.0,0.211,502.5,119.25,113.75,3.369,66.375,73.875,69.625,82.563,100.0,52.813,72.0,70.0,1000.0,500.0,0.216,508.5,115.125,111.063,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,548.0,546.5,543.5,305.0,547.0,546.5,544.5,0.0,0.371,0.0,0.0,0.891,0.271,0.001,2.13,2.675,2.037
2112008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,885.505,276.428,0.011,13.398,0.0,80.0,65.0,1.4,1618.938,1682.19,1678.141,252.668,69.463,68.133,72.496,68.082,67.748,1.44,1.993,0.223,66.327,53.062,8.276,8.876,1.231,25.955,115.444,87.387,115.509,45.009,59.048,45.392,-10.82,8.461,7.879,71.313,70.25,69.813,70.25,0.0,28.344,72.0,70.0,1000.0,500.0,0.026,101.563,72.875,72.5,0.014,60.5,71.0,69.563,82.875,100.0,45.375,72.0,70.0,1000.0,500.0,0.211,503.75,116.938,112.75,3.324,63.469,70.5,69.813,84.438,100.0,56.281,72.0,70.0,1000.0,500.0,0.21,501.0,117.625,113.938,3.365,66.188,73.875,69.625,82.563,100.0,53.219,72.0,70.0,1000.0,500.0,0.211,503.75,118.5,113.563,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,547.0,546.0,542.5,304.75,546.0,545.5,543.5,-0.0,0.366,0.0,0.0,0.886,0.276,0.001,2.011,1.792,2.476
2112008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,899.561,267.057,0.021,13.368,0.0,80.0,65.0,1.4,1607.188,1683.806,1671.589,224.02,69.57,68.239,72.707,68.188,67.962,1.444,1.989,0.204,66.27,53.031,8.276,8.848,1.244,25.418,115.296,87.812,115.287,45.009,58.839,45.319,-10.82,8.422,7.879,71.313,70.375,69.813,70.375,0.0,28.219,72.0,70.0,1000.0,500.0,0.026,101.688,72.875,72.25,0.014,60.688,70.938,69.563,82.75,100.0,45.375,72.0,70.0,1000.0,500.0,0.21,502.25,116.313,112.125,3.316,63.469,70.563,69.813,84.063,100.0,55.781,72.0,70.0,1000.0,500.0,0.212,503.0,116.25,111.938,3.365,65.813,73.875,69.625,82.938,100.0,53.25,72.0,70.0,1000.0,500.0,0.211,502.25,118.188,114.188,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,546.5,545.0,542.0,304.5,545.5,545.0,542.5,0.0,0.3,0.0,0.0,0.9,0.267,0.001,2.007,2.097,2.006
2112008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,885.505,263.543,0.021,13.427,0.0,80.0,65.0,1.4,1603.563,1696.747,1692.909,217.047,69.678,68.133,72.601,68.188,67.962,1.421,1.982,0.197,66.162,52.922,8.276,8.848,1.205,25.203,115.074,88.13,115.065,45.083,59.048,45.392,-10.82,8.422,7.863,71.438,70.5,69.813,70.375,0.0,28.281,72.0,70.0,1000.0,500.0,0.026,100.75,72.875,72.5,0.014,60.688,71.0,69.563,82.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.209,500.75,115.75,111.438,3.313,63.531,70.625,69.813,84.063,100.0,55.344,72.0,70.0,1000.0,500.0,0.215,506.25,115.813,111.5,3.357,65.813,73.875,69.625,82.813,100.0,53.438,72.0,70.0,1000.0,500.0,0.208,500.0,116.313,112.0,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,546.0,544.0,541.0,304.5,544.5,544.0,542.0,0.0,0.297,0.0,0.0,0.886,0.264,0.001,2.065,2.093,2.161
2112008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,905.417,261.201,0.011,13.412,0.0,80.0,65.0,1.4,1590.313,1701.605,1640.551,351.678,69.678,66.966,72.812,67.66,67.855,1.349,1.985,0.219,66.419,52.934,8.024,8.848,1.231,23.591,114.853,88.449,114.918,45.009,58.944,45.392,-10.82,8.125,7.574,71.438,70.563,69.813,70.375,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.063,72.875,72.5,0.014,60.688,70.938,69.563,83.063,100.0,44.781,72.0,70.0,1000.0,500.0,0.213,506.75,119.188,114.563,3.314,63.469,70.563,69.688,83.813,100.0,55.969,72.0,70.0,1000.0,500.0,0.21,502.75,116.813,111.5,3.357,65.563,73.875,69.563,82.75,100.0,52.781,72.0,70.0,1000.0,500.0,0.213,505.25,115.938,111.688,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,545.5,543.5,540.5,304.25,544.0,543.5,541.5,-0.0,0.369,0.0,0.0,0.905,0.261,0.001,2.213,2.577,2.125
2112008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,892.533,264.715,0.021,13.368,0.0,80.0,65.0,1.4,1606.563,1667.656,1634.034,329.663,68.925,64.525,72.812,65.864,66.891,1.364,2.007,0.201,66.433,53.127,8.052,8.736,1.218,20.262,114.705,88.98,114.844,45.009,58.839,45.392,-10.82,8.438,7.641,71.313,70.688,69.688,70.25,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,99.125,72.875,72.25,0.014,60.781,71.0,69.063,83.063,100.0,46.031,72.0,70.0,1000.0,500.0,0.205,494.75,118.063,113.813,3.313,63.531,70.563,69.313,84.313,100.0,56.594,72.0,70.0,1000.0,500.0,0.204,496.5,119.938,115.25,3.363,65.5,73.875,69.438,82.563,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,501.5,116.125,111.5,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,545.0,542.5,540.5,304.0,543.0,543.0,541.0,-0.0,0.37,0.0,0.0,0.893,0.265,0.001,2.034,2.276,2.316
2112008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,857.394,260.029,0.021,13.383,0.0,80.0,65.0,1.4,1608.688,1651.533,1617.771,330.711,68.171,63.146,72.917,64.596,65.821,1.383,2.0,0.223,66.514,53.232,8.22,8.708,1.289,18.328,114.631,89.193,114.696,45.083,58.944,45.465,-10.82,8.813,7.879,71.438,70.688,69.125,70.125,0.0,28.531,72.0,70.0,1000.0,500.0,0.025,99.688,72.875,72.5,0.014,60.781,71.0,68.438,82.25,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,498.0,115.5,111.375,3.313,63.531,70.563,68.75,84.063,100.0,56.438,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,112.125,3.338,65.438,73.938,68.938,82.75,100.0,53.906,72.0,70.0,1000.0,500.0,0.204,495.0,120.0,115.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,544.0,542.0,539.5,304.0,544.0,542.0,540.5,-0.0,0.369,0.0,0.0,0.857,0.26,0.001,1.975,1.779,2.341
2112008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,878.477,267.057,0.021,13.441,0.0,80.0,65.0,1.4,1609.75,1664.429,1643.811,335.27,67.203,62.403,72.812,63.328,64.643,1.36,2.003,0.223,66.549,53.233,8.361,8.68,1.283,16.932,114.409,89.299,114.401,45.009,59.048,45.392,-10.82,9.039,8.063,71.313,70.688,68.75,69.875,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.938,72.875,72.5,0.014,60.906,70.938,67.813,81.938,100.0,44.844,72.0,70.0,1000.0,500.0,0.212,501.5,118.5,113.438,3.314,63.75,70.563,68.125,83.188,100.0,55.5,72.0,70.0,1000.0,500.0,0.212,504.0,115.688,110.625,3.357,65.5,73.875,68.625,82.688,100.0,53.469,72.0,70.0,1000.0,500.0,0.204,498.0,116.375,112.375,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.0,541.0,539.5,304.0,542.0,541.5,539.5,0.0,0.367,0.0,0.0,0.878,0.267,0.001,2.422,2.457,1.998
2112008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,908.931,267.057,0.021,13.412,0.0,80.0,65.0,1.4,1591.313,1698.366,1653.602,326.36,66.449,62.085,72.917,62.8,63.573,1.383,2.039,0.204,66.549,53.24,8.501,8.68,1.283,16.072,114.261,89.511,114.327,44.936,59.048,45.392,-10.82,9.281,8.313,71.313,70.688,68.063,69.563,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,100.063,72.875,72.5,0.014,60.906,70.938,67.25,81.938,100.0,44.813,72.0,70.0,1000.0,500.0,0.21,504.5,117.875,113.563,3.314,63.781,70.5,67.5,83.188,100.0,55.813,72.0,70.0,1000.0,500.0,0.21,501.75,119.438,114.438,3.359,65.875,73.875,68.25,81.938,100.0,53.563,72.0,70.0,1000.0,500.0,0.206,495.25,115.313,110.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.5,540.5,539.0,304.0,542.5,541.0,539.0,-0.0,0.433,0.0,0.0,0.909,0.267,0.001,2.064,2.425,2.251
2112008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,894.876,265.886,0.021,13.441,0.0,80.0,65.0,1.4,1593.375,1675.727,1638.921,325.71,65.911,61.661,72.707,62.272,62.93,1.398,1.957,0.219,66.58,53.284,8.585,8.596,1.393,15.428,114.113,89.83,114.179,45.009,58.944,45.465,-10.82,9.406,8.492,71.5,70.563,67.625,69.25,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,100.375,73.063,72.5,0.014,60.906,70.938,66.75,81.0,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,495.75,115.625,110.875,3.318,63.781,70.563,67.063,83.0,100.0,56.125,72.0,70.0,1000.0,500.0,0.208,500.25,115.188,111.625,3.357,66.0,74.0,67.75,81.75,100.0,53.375,72.0,70.0,1000.0,500.0,0.207,496.5,119.5,114.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,540.0,538.5,304.0,541.0,540.5,538.5,-0.0,0.44,0.0,0.0,0.895,0.266,0.001,2.278,1.729,2.436
2112008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,907.76,262.372,0.021,13.398,0.0,80.0,65.0,1.4,1604.813,1675.727,1642.181,325.562,65.373,61.449,72.707,61.849,62.395,1.402,2.025,0.215,66.616,53.305,8.725,8.652,1.393,14.676,113.965,90.042,114.031,45.083,59.048,45.465,-10.82,9.484,8.656,71.313,70.625,67.188,68.938,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.5,0.014,61.031,70.875,66.313,81.25,100.0,44.344,72.0,70.0,1000.0,500.0,0.215,505.25,119.438,114.5,3.307,63.906,70.5,66.688,82.375,100.0,56.313,72.0,70.0,1000.0,500.0,0.207,498.5,117.313,111.313,3.357,66.0,73.938,67.438,81.75,100.0,53.094,72.0,70.0,1000.0,500.0,0.208,499.0,116.0,112.125,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,539.5,538.0,303.5,541.5,540.0,538.0,-0.0,0.366,0.0,0.0,0.908,0.262,0.001,2.357,2.91,1.936
2112008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,870.278,265.886,0.021,13.427,0.0,80.0,65.0,1.4,1599.5,1659.591,1638.921,315.576,64.942,61.342,72.812,61.744,61.86,1.41,2.003,0.215,66.634,53.316,8.809,8.652,1.393,14.139,113.817,90.149,113.884,45.083,58.944,45.392,-10.82,9.656,8.805,71.313,70.625,66.688,68.563,0.0,28.313,72.0,70.0,1000.0,500.0,0.026,100.938,72.875,72.5,0.014,61.094,70.75,66.0,81.0,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,495.25,117.5,113.25,3.324,64.0,70.563,66.25,82.563,100.0,56.656,72.0,70.0,1000.0,500.0,0.205,496.75,119.438,114.875,3.367,66.5,73.938,66.938,81.063,100.0,52.625,72.0,70.0,1000.0,500.0,0.212,502.0,116.375,111.25,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,539.0,538.0,303.5,542.0,539.5,537.5,-0.0,0.299,0.0,0.0,0.87,0.266,0.001,2.041,2.218,2.572
2112008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,904.246,265.886,0.021,13.398,0.0,80.0,65.0,1.4,1605.125,1693.51,1653.602,337.722,64.619,61.13,72.707,61.533,61.646,1.391,2.025,0.212,66.648,53.322,8.837,8.652,1.419,14.031,113.743,90.361,113.81,45.156,59.048,45.465,-10.82,9.672,8.852,71.188,70.688,66.313,68.063,0.0,28.344,72.0,70.0,1000.0,500.0,0.026,100.313,72.875,72.5,0.014,61.094,70.75,65.625,80.188,100.0,44.375,72.0,70.0,1000.0,500.0,0.216,505.5,114.875,110.063,3.311,64.125,70.563,66.063,82.188,100.0,56.438,72.0,70.0,1000.0,500.0,0.206,498.0,115.125,111.438,3.352,66.813,73.938,66.625,81.375,100.0,52.125,72.0,70.0,1000.0,500.0,0.214,507.0,119.688,115.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,538.5,537.5,303.5,540.0,539.5,537.0,-0.0,0.298,0.0,0.0,0.904,0.266,0.001,2.303,1.787,2.341
2112008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,891.362,264.715,0.021,13.354,0.0,80.0,65.0,1.4,1589.875,1651.533,1637.292,318.484,64.296,60.812,72.496,61.11,61.325,1.413,2.043,0.212,66.644,53.317,8.949,8.708,1.445,13.387,113.521,90.574,113.662,45.083,58.944,45.392,-10.82,9.805,9.008,71.188,70.75,66.063,67.938,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,100.125,72.875,72.5,0.014,61.281,70.688,65.25,80.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.5,118.688,113.563,3.314,64.125,70.563,65.625,81.25,100.0,56.625,72.0,70.0,1000.0,500.0,0.206,494.25,115.688,110.0,3.357,67.188,73.938,66.375,81.063,100.0,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,115.813,111.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,538.0,537.0,303.5,539.0,539.0,537.0,-0.0,0.298,0.0,0.0,0.891,0.265,0.001,2.452,2.76,2.063
2112008,631,1.0,1.0,1.0,1.0,100.0,0.0,55.94,55.94,55.94,1.0,1.0,907.76,262.372,0.021,13.427,0.0,80.0,65.0,1.4,1589.875,1683.806,1590.207,704.269,63.651,56.25,72.496,58.892,60.575,1.322,2.032,0.226,67.143,53.681,8.473,8.652,1.497,12.205,113.447,90.574,113.514,45.083,59.048,45.465,-10.82,9.398,8.445,71.188,70.813,65.625,67.688,0.0,28.703,72.0,70.0,1000.0,500.0,0.024,98.375,72.875,72.5,0.014,61.281,70.688,64.813,80.188,100.0,44.625,72.0,70.0,1000.0,500.0,0.213,505.5,117.75,113.125,3.324,64.125,70.563,65.063,81.563,100.0,56.563,72.0,70.0,1000.0,500.0,0.207,498.75,119.75,114.438,3.361,67.375,73.875,65.938,80.375,100.0,53.031,72.0,70.0,1000.0,500.0,0.209,501.25,114.875,109.938,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,538.0,537.0,303.5,540.5,538.5,536.5,-0.0,0.367,0.0,0.0,0.908,0.262,0.001,2.221,2.577,2.477
2112008,632,1.0,1.0,1.0,1.0,100.0,0.0,55.454,55.454,55.454,1.0,1.0,919.473,261.201,0.021,13.398,0.0,80.0,65.0,1.4,1601.813,1683.806,1601.544,702.73,61.713,51.582,72.391,54.772,57.899,1.356,2.032,0.23,67.341,53.902,8.781,8.54,1.445,11.024,113.299,90.786,113.44,45.083,59.153,45.465,-10.82,10.477,8.945,71.188,70.75,64.563,67.188,0.0,28.688,72.0,70.0,1000.0,500.0,0.025,99.188,72.875,72.5,0.014,61.281,70.75,63.469,78.938,100.0,45.75,72.0,70.0,1000.0,500.0,0.205,495.0,115.438,110.313,3.311,64.313,70.5,63.719,81.0,100.0,56.031,72.0,70.0,1000.0,500.0,0.21,502.25,115.188,111.188,3.357,68.0,73.875,65.125,80.188,100.0,52.375,72.0,70.0,1000.0,500.0,0.214,503.75,119.563,114.625,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.5,303.5,539.0,538.0,536.5,-0.0,0.364,0.0,0.0,0.919,0.261,0.001,2.453,1.941,2.469
2112008,633,1.0,1.0,1.0,1.0,100.0,0.0,54.602,54.602,54.602,1.0,1.0,920.644,261.201,0.011,13.339,0.0,80.0,65.0,1.4,1597.813,1691.892,1606.408,706.023,59.561,49.035,72.181,51.708,55.009,1.349,2.061,0.219,67.495,53.977,9.23,8.512,1.432,10.164,113.151,90.892,113.293,45.083,59.257,45.465,-10.82,11.523,9.625,71.125,70.563,63.375,66.5,0.0,28.656,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.5,0.014,61.406,70.813,61.75,78.375,100.0,44.906,72.0,70.0,1000.0,500.0,0.211,501.25,119.188,113.75,3.324,64.75,70.5,62.188,79.625,100.0,55.5,72.0,70.0,1000.0,500.0,0.212,504.75,116.813,110.375,3.359,67.875,73.75,64.063,79.75,100.0,52.469,72.0,70.0,1000.0,500.0,0.212,505.0,115.938,111.625,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.0,537.5,536.0,303.25,539.5,538.0,536.0,-0.0,0.359,0.0,0.0,0.921,0.261,0.001,2.61,3.124,2.161
2112008,634,1.0,1.0,1.0,1.0,100.0,0.0,53.571,53.571,53.571,1.0,1.0,933.529,265.886,0.011,13.441,0.0,80.0,65.0,1.4,1612.063,1672.498,1604.786,696.334,57.516,47.762,71.971,49.701,52.44,1.394,2.068,0.219,67.443,53.984,9.595,8.456,1.341,9.735,113.003,90.892,113.219,45.083,59.048,45.465,-10.82,12.227,10.25,71.125,70.438,62.031,65.625,0.0,28.453,72.0,70.0,1000.0,500.0,0.026,100.813,73.063,72.563,0.014,61.406,70.875,60.094,77.625,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,495.5,117.25,112.5,3.316,64.938,70.5,60.656,79.375,100.0,55.781,72.0,70.0,1000.0,500.0,0.211,502.5,119.438,114.063,3.359,68.25,73.75,62.844,78.75,100.0,53.906,72.0,70.0,1000.0,500.0,0.203,493.75,115.938,110.438,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,537.0,536.0,303.25,538.0,537.5,536.0,-0.0,0.368,0.0,0.0,0.934,0.266,0.001,2.275,2.606,2.754
2112008,635,1.0,1.0,1.0,1.0,100.0,0.0,52.149,52.149,52.149,1.0,1.0,899.561,264.715,0.021,13.412,0.0,80.0,65.0,1.4,1596.438,1641.873,1606.408,687.825,55.794,46.701,71.76,48.328,50.513,1.353,2.007,0.219,67.554,54.022,10.043,8.484,1.458,9.198,112.929,91.105,113.071,45.083,59.153,45.465,-10.82,13.0,11.039,71.125,70.375,60.75,64.75,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.5,0.014,61.469,70.875,58.781,76.125,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,498.0,116.875,110.875,3.316,65.063,70.563,59.25,78.25,100.0,56.281,72.0,70.0,1000.0,500.0,0.207,499.5,113.813,109.813,3.355,68.375,73.688,61.625,78.25,100.0,53.938,72.0,70.0,1000.0,500.0,0.204,492.5,119.5,114.5,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,540.0,536.5,535.5,303.5,537.5,537.5,535.5,-0.0,0.364,0.0,0.0,0.9,0.265,0.001,2.875,1.941,2.505
2112008,636,1.0,1.0,1.0,1.0,100.0,0.0,51.512,51.512,51.512,1.0,1.0,941.728,267.057,0.021,13.398,0.0,80.0,65.0,1.4,1592.563,1664.429,1614.522,708.449,54.502,46.171,71.55,47.377,49.014,1.406,2.111,0.234,67.722,54.304,10.464,8.54,1.406,9.198,112.855,91.105,112.923,45.156,59.048,45.61,-10.82,13.555,11.68,70.875,70.188,59.563,63.844,0.0,28.453,72.0,70.0,1000.0,500.0,0.025,100.688,73.063,72.563,0.014,61.469,70.938,57.469,75.375,100.0,44.438,72.0,70.0,1000.0,500.0,0.214,504.25,116.563,111.438,3.324,65.938,70.5,58.094,77.313,100.0,56.344,72.0,70.0,1000.0,500.0,0.208,497.5,118.563,112.25,3.357,68.375,73.75,60.656,77.625,100.0,52.781,72.0,70.0,1000.0,500.0,0.21,501.25,114.625,110.438,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,536.5,535.5,303.0,539.5,537.0,535.5,-0.0,0.438,0.0,0.0,0.942,0.267,0.001,2.461,3.06,2.095
2112008,637,1.0,1.0,1.0,1.0,100.0,0.0,50.152,50.152,50.152,1.0,1.0,926.501,264.715,0.011,13.295,0.0,80.0,65.0,1.4,1600.0,1638.655,1612.899,678.743,53.426,45.959,71.235,46.954,48.051,1.353,2.137,0.237,67.751,54.156,10.801,8.54,1.315,8.983,112.707,91.211,112.85,45.083,58.944,45.465,-10.82,13.875,12.188,70.875,70.125,58.406,62.938,0.0,28.266,72.0,70.0,1000.0,500.0,0.026,101.375,72.875,72.5,0.014,61.563,71.0,56.438,74.563,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,111.438,3.314,66.75,70.5,57.188,76.438,100.0,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,114.375,109.563,3.354,68.5,73.813,59.656,76.75,100.0,53.625,72.0,70.0,1000.0,500.0,0.206,496.0,118.188,112.625,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,536.5,535.0,303.0,537.0,537.0,535.0,-0.0,0.366,0.0,0.0,0.927,0.265,0.001,2.902,2.334,2.784
2112008,638,1.0,1.0,1.0,1.0,100.0,0.0,48.598,48.598,48.598,1.0,1.0,937.043,262.372,23.381,13.456,0.0,80.0,65.0,1.4,1589.438,1635.439,1611.275,661.99,52.672,45.747,70.919,46.532,47.409,1.391,2.126,0.234,67.775,54.222,11.081,8.484,1.27,8.876,117.664,91.317,117.207,45.229,58.944,45.538,-10.82,14.086,12.547,70.875,70.063,57.5,62.219,0.0,28.219,72.0,70.0,1000.0,500.0,0.026,101.0,73.063,72.563,0.014,61.563,71.0,55.625,74.188,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,495.75,117.75,112.313,3.314,67.063,70.5,56.188,75.875,100.0,56.5,72.0,70.0,1000.0,500.0,0.207,495.75,119.438,112.875,3.357,68.25,73.813,58.781,76.125,100.0,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,114.875,110.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,536.0,535.5,303.0,538.5,536.5,535.0,0.406,0.303,1.543,0.0,0.937,0.262,0.001,2.603,3.181,2.439
2112008,639,1.0,1.0,1.0,1.0,99.262,0.0,47.171,47.171,47.171,1.0,1.0,920.644,267.057,23.309,13.412,0.0,80.0,65.0,1.4,1589.875,1622.584,1611.275,637.227,51.919,45.853,70.604,46.426,46.873,1.398,2.126,0.23,67.782,54.24,11.305,8.484,1.27,8.553,117.96,91.317,118.094,45.302,59.153,45.538,-10.82,14.234,12.867,70.875,70.0,56.625,61.281,0.0,28.219,72.0,70.0,1000.0,500.0,0.026,100.75,73.063,72.563,0.014,61.719,71.0,54.969,73.438,100.0,44.563,72.0,70.0,1000.0,500.0,0.213,504.5,117.5,111.625,3.322,67.313,70.563,55.5,75.563,100.0,56.031,72.0,70.0,1000.0,500.0,0.209,499.0,115.625,110.688,3.359,68.25,73.75,58.0,75.5,100.0,52.688,72.0,70.0,1000.0,500.0,0.211,501.75,119.0,113.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,536.0,535.0,303.0,537.5,536.5,534.5,-0.117,0.229,-0.451,0.0,0.921,0.267,0.001,2.819,2.397,2.873
2112008,640,1.0,1.0,1.0,1.0,97.152,0.0,47.0,47.0,47.0,1.0,1.0,924.158,263.543,23.33,13.441,0.0,80.0,65.0,1.4,1595.813,1633.831,1612.899,639.42,51.488,46.065,70.499,46.532,46.659,1.383,2.057,0.223,67.772,54.217,11.558,8.54,1.289,8.338,116.036,91.423,116.247,45.229,59.153,45.538,-10.82,14.281,13.055,70.875,70.0,56.0,60.531,0.0,28.125,72.0,70.0,1000.0,500.0,0.026,100.563,72.875,72.5,0.014,61.719,71.063,54.344,73.25,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,494.5,117.938,112.125,3.318,67.625,70.563,55.0,75.063,100.0,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,117.938,111.938,3.357,68.25,73.813,57.406,75.25,100.0,53.656,72.0,70.0,1000.0,500.0,0.204,496.75,116.0,111.063,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.5,535.5,535.0,303.0,538.0,536.5,534.5,-0.2,0.298,-0.711,0.0,0.924,0.264,0.001,2.786,2.909,2.474
2112008,641,1.0,1.0,1.0,1.0,94.539,0.0,47.0,47.0,47.0,1.0,1.0,945.242,263.543,23.35,13.412,0.0,80.0,65.0,1.4,1593.813,1617.768,1621.02,626.18,51.165,46.277,70.288,46.532,46.552,1.41,2.09,0.234,67.841,54.283,11.67,8.568,1.283,8.338,115.518,91.742,115.583,45.302,59.153,45.538,-10.82,14.297,13.258,70.875,70.0,55.406,60.0,0.0,28.031,72.0,70.0,1000.0,500.0,0.026,101.0,73.063,72.563,0.014,61.719,71.063,53.906,72.625,100.0,44.75,72.0,70.0,1000.0,500.0,0.211,502.0,116.625,110.875,3.313,67.625,70.5,54.5,74.688,100.0,56.531,72.0,70.0,1000.0,500.0,0.207,495.5,117.188,111.625,3.355,68.125,73.813,56.719,74.563,100.0,53.063,72.0,70.0,1000.0,500.0,0.208,499.0,118.063,112.375,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,536.0,534.5,303.0,538.0,536.5,534.0,-0.064,0.229,-0.219,0.0,0.945,0.264,0.001,2.752,2.696,2.846
2112008,642,1.0,1.0,1.0,1.0,92.024,0.0,47.0,47.0,47.0,1.0,1.0,932.357,265.886,23.33,13.368,0.0,80.0,65.0,1.4,1598.063,1616.164,1617.771,616.637,50.95,46.489,70.078,46.849,46.766,1.417,2.148,0.245,67.874,54.301,11.754,8.596,1.289,8.231,117.886,92.167,117.651,45.009,59.153,45.392,-10.82,14.234,13.313,70.688,70.0,54.781,59.313,0.0,27.875,72.0,70.0,1000.0,500.0,0.026,101.438,73.063,72.563,0.014,61.875,71.125,53.531,72.063,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.25,115.875,110.25,3.316,67.688,70.5,54.188,74.375,100.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,115.625,110.0,3.354,68.0,73.75,56.188,74.375,100.0,52.594,72.0,70.0,1000.0,500.0,0.212,502.75,117.313,112.0,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.5,535.5,535.0,303.0,538.0,536.5,534.0,0.213,0.362,0.792,0.0,0.932,0.266,0.001,2.696,2.727,2.659
2112008,643,1.0,1.0,1.0,1.0,89.477,0.0,47.0,47.0,47.0,1.0,1.0,926.501,272.914,23.361,13.339,0.0,80.0,65.0,1.4,1600.938,1637.047,1637.292,626.807,50.842,46.489,69.973,46.849,46.659,1.425,2.122,0.23,67.868,54.334,11.726,8.596,1.302,8.231,118.329,92.273,118.242,44.423,59.153,44.809,-10.82,14.18,13.305,70.688,70.0,54.5,58.875,0.0,27.656,72.0,70.0,1000.0,500.0,0.026,101.938,73.063,72.563,0.014,61.875,71.125,53.219,72.0,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.5,117.25,111.375,3.316,67.688,70.5,53.813,73.75,100.0,56.406,72.0,70.0,1000.0,500.0,0.208,497.0,115.188,109.563,3.357,67.875,73.813,55.781,73.75,100.0,52.344,72.0,70.0,1000.0,500.0,0.214,504.25,115.813,110.438,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,534.5,303.0,538.5,536.0,534.0,0.078,0.35,0.294,0.0,0.927,0.273,0.001,2.814,2.73,2.685
2112008,644,1.0,1.0,1.0,1.0,86.863,0.0,47.0,47.0,47.0,1.0,1.0,927.672,271.742,23.381,13.368,0.0,80.0,65.0,1.4,1596.813,1629.009,1629.151,619.58,50.842,46.383,69.763,46.743,46.873,1.402,2.129,0.23,67.872,54.295,11.838,8.652,1.341,8.338,116.184,92.804,116.469,44.13,59.257,44.372,-10.82,14.18,13.367,70.688,70.125,54.219,58.344,0.0,27.625,72.0,70.0,1000.0,500.0,0.026,101.313,73.063,72.563,0.014,61.875,71.125,52.938,72.0,100.0,44.188,72.0,70.0,1000.0,500.0,0.215,509.75,118.5,112.188,3.322,67.875,70.563,53.5,73.563,100.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.0,118.0,111.625,3.363,67.75,73.813,55.281,73.25,100.0,53.469,72.0,70.0,1000.0,500.0,0.206,496.25,115.313,109.938,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,534.5,302.75,537.0,536.0,534.0,-0.285,0.214,-0.963,0.0,0.928,0.272,0.001,3.028,3.096,2.692
2112008,645,1.0,1.0,1.0,1.0,84.218,0.0,47.0,47.0,47.0,1.0,1.0,921.816,268.228,23.319,13.324,0.0,80.0,65.0,1.4,1602.063,1595.329,1616.146,615.377,50.627,46.383,69.763,46.849,46.766,1.341,2.108,0.234,67.896,54.299,11.894,8.596,1.341,8.446,114.631,93.123,114.77,43.984,59.257,44.299,-10.82,14.227,13.414,70.625,70.25,53.875,57.969,0.0,27.578,72.0,70.0,1000.0,500.0,0.026,101.125,73.063,72.563,0.014,62.0,71.0,52.625,71.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.207,495.5,116.875,111.125,3.316,67.875,70.5,53.219,73.563,100.0,56.781,72.0,70.0,1000.0,500.0,0.205,493.5,117.938,112.063,3.355,67.75,73.75,55.0,73.063,100.0,53.094,72.0,70.0,1000.0,500.0,0.209,498.75,117.813,112.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,535.5,534.5,303.0,538.5,536.0,534.0,-0.151,0.275,-0.469,0.0,0.922,0.268,0.001,2.755,2.847,2.904
2112008,646,1.0,1.0,1.0,1.0,81.586,0.0,47.0,47.0,47.0,1.0,1.0,922.987,271.742,23.309,13.368,0.0,80.0,65.0,1.4,1604.938,1627.402,1621.02,623.419,50.52,46.277,69.657,46.743,46.766,1.394,2.108,0.223,68.194,54.498,11.894,8.568,1.367,8.338,117.442,90.574,117.207,43.764,59.257,44.081,-10.82,14.227,13.438,70.625,70.438,53.594,57.688,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.563,0.014,62.0,71.0,52.281,71.063,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.0,115.313,109.625,3.318,67.875,70.563,53.031,73.25,100.0,56.281,72.0,70.0,1000.0,500.0,0.209,497.25,115.5,109.813,3.357,67.75,73.813,54.563,72.875,100.0,52.469,72.0,70.0,1000.0,500.0,0.213,503.25,118.063,112.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.0,534.5,302.75,538.5,535.5,533.5,0.204,0.274,0.791,0.0,0.923,0.272,0.001,2.728,2.759,2.843
2112008,647,1.0,1.0,1.0,1.0,78.932,0.0,47.0,47.0,47.0,1.0,1.0,935.871,276.428,23.33,13.354,0.0,80.0,65.0,1.4,1586.75,1651.533,1632.406,631.194,50.304,46.065,69.447,46.849,46.659,1.444,2.169,0.223,68.105,54.487,11.922,8.596,1.354,8.231,118.329,74.746,117.798,43.617,59.257,44.008,-10.82,14.273,13.461,70.563,70.563,53.375,57.375,0.0,27.422,72.0,70.0,1000.0,500.0,0.026,101.75,73.063,72.5,0.014,62.0,70.938,52.094,70.938,100.0,44.125,72.0,70.0,1000.0,500.0,0.216,507.25,116.938,110.875,3.322,67.688,70.563,52.688,72.688,100.0,55.719,72.0,70.0,1000.0,500.0,0.211,501.0,115.5,109.0,3.355,67.688,73.875,54.313,72.688,100.0,52.063,72.0,70.0,1000.0,500.0,0.214,506.5,115.688,110.313,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.0,535.0,534.5,303.0,537.0,536.0,533.5,0.284,0.334,1.789,0.0,0.936,0.276,0.001,2.91,3.152,2.686
2112008,648,1.0,1.0,1.0,1.0,76.21,0.0,47.0,47.0,47.0,1.0,1.0,928.843,270.571,23.319,13.383,0.0,80.0,65.0,1.4,1595.375,1629.009,1625.898,629.479,50.304,46.065,69.342,47.271,46.873,1.406,2.144,0.234,68.055,54.441,11.894,8.68,1.302,8.231,115.962,66.885,115.361,43.544,59.153,43.862,-10.82,14.148,13.375,70.625,70.75,53.094,57.063,0.0,27.219,72.0,70.0,1000.0,500.0,0.026,102.125,73.063,72.563,0.014,62.0,70.938,51.969,71.063,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,496.25,118.063,112.063,3.316,67.875,70.563,52.594,72.688,100.0,55.813,72.0,70.0,1000.0,500.0,0.212,500.75,117.438,111.188,3.357,67.563,73.875,54.0,72.188,100.0,53.219,72.0,70.0,1000.0,500.0,0.207,497.0,115.125,109.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,538.5,535.0,534.5,303.0,537.0,536.0,533.5,0.286,0.273,2.025,0.0,0.929,0.271,0.001,2.873,3.031,2.908
2112008,649,1.0,1.0,1.0,1.0,73.795,0.0,47.0,47.0,47.0,1.0,1.0,951.098,269.4,23.258,13.339,0.0,80.0,65.0,1.4,1593.938,1616.164,1630.779,620.329,50.735,45.959,69.342,48.961,47.623,1.406,2.126,0.219,68.073,54.44,11.754,8.652,1.341,7.909,114.261,48.614,111.889,43.324,59.153,43.644,-10.82,13.797,13.102,70.563,70.875,53.094,56.906,0.0,27.172,72.0,70.0,1000.0,500.0,0.026,101.25,73.063,72.688,0.014,62.063,70.938,52.219,71.188,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,496.0,116.75,111.063,3.324,67.875,70.563,52.938,72.938,100.0,55.281,72.0,70.0,1000.0,500.0,0.213,505.5,118.0,111.938,3.361,67.563,73.875,53.938,72.188,100.0,53.469,72.0,70.0,1000.0,500.0,0.205,498.25,117.313,111.625,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.0,535.0,534.5,302.75,536.5,535.5,533.5,0.84,0.27,7.977,0.0,0.951,0.269,0.001,2.731,2.943,2.849
2112008,650,1.0,1.0,1.0,1.0,72.067,0.0,47.0,47.0,47.0,1.0,1.0,933.529,270.571,23.0,13.398,0.0,80.0,65.0,1.4,1597.188,1616.164,1624.272,626.483,52.242,45.853,69.237,52.447,49.871,1.406,2.104,0.241,68.047,54.437,11.193,8.652,1.354,7.587,116.48,62.211,113.958,43.178,58.944,43.571,-10.82,12.492,12.289,70.313,70.813,53.594,56.75,0.0,26.922,72.0,70.0,1000.0,500.0,0.026,102.188,73.063,72.5,0.014,62.063,70.938,53.313,71.188,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,495.75,115.313,109.625,3.314,67.875,70.5,53.813,73.125,100.0,55.813,72.0,70.0,1000.0,500.0,0.213,501.0,115.25,109.75,3.357,67.563,73.875,54.406,72.5,100.0,53.406,72.0,70.0,1000.0,500.0,0.207,496.25,118.063,112.375,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,539.0,534.5,534.5,303.0,537.5,535.5,533.0,1.069,0.334,8.382,0.0,0.934,0.271,0.001,2.725,2.669,2.843
2112008,651,1.0,1.0,1.0,1.0,70.868,0.0,47.0,47.0,47.0,1.0,1.0,921.816,265.886,22.804,13.398,0.0,80.0,65.0,1.4,1600.75,1646.702,1632.406,635.505,54.287,45.64,69.237,54.983,52.761,1.41,2.119,0.234,68.227,54.66,10.408,8.624,1.354,7.587,117.294,69.753,114.696,43.104,59.153,43.425,-10.82,11.07,11.359,70.563,70.875,54.594,56.969,0.0,27.031,72.0,70.0,1000.0,500.0,0.026,101.125,73.063,72.563,0.014,62.063,70.938,54.625,72.0,100.0,44.594,72.0,70.0,1000.0,500.0,0.215,504.75,116.313,110.688,3.311,67.875,70.5,55.063,73.375,100.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.75,115.5,109.188,3.352,67.563,73.875,55.094,72.688,100.0,52.375,72.0,70.0,1000.0,500.0,0.213,504.5,115.375,110.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,538.5,535.0,534.5,303.0,536.0,535.5,533.0,1.246,0.268,8.558,0.0,0.922,0.266,0.001,2.691,3.058,2.532
2112008,652,1.0,1.0,1.0,1.0,69.98,0.0,47.0,47.0,47.0,1.0,1.0,934.7,274.085,22.68,13.441,0.0,80.0,65.0,1.4,1595.75,1606.542,1617.771,618.756,56.224,45.64,69.237,57.096,55.33,1.421,2.068,0.237,68.259,54.564,9.931,8.708,1.328,7.479,118.329,72.196,115.583,42.958,58.944,43.353,-10.82,9.977,10.57,70.563,70.938,55.5,57.469,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,101.875,73.063,72.5,0.014,62.063,70.938,55.938,72.875,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,496.5,117.313,111.625,3.316,67.688,70.438,56.5,74.0,100.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.75,116.313,110.625,3.352,67.688,73.875,55.906,72.75,100.0,53.563,72.0,70.0,1000.0,500.0,0.205,496.0,115.313,109.625,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,535.0,534.5,303.0,537.5,535.5,533.0,1.35,0.332,8.994,0.0,0.935,0.274,0.001,2.725,2.755,2.846
2112008,653,1.0,1.0,1.0,1.0,69.378,0.0,47.0,47.0,47.0,1.0,1.0,954.612,275.256,22.639,13.339,0.0,80.0,65.0,1.4,1590.313,1635.439,1624.272,624.359,58.054,45.534,69.342,59.42,57.578,1.349,2.075,0.226,68.455,54.768,9.454,8.652,1.354,7.372,118.477,74.533,115.583,42.958,59.048,43.28,-10.82,9.039,9.773,70.313,70.875,56.719,57.969,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.563,0.014,62.063,70.938,57.375,74.0,100.0,44.75,72.0,70.0,1000.0,500.0,0.212,505.5,118.188,112.688,3.316,67.875,70.375,57.656,75.188,100.0,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,117.75,111.813,3.355,67.688,73.875,56.813,73.375,100.0,52.844,72.0,70.0,1000.0,500.0,0.211,503.25,116.375,111.063,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,534.5,534.5,303.0,536.5,535.5,532.5,1.491,0.267,9.461,0.0,0.955,0.275,0.001,2.634,2.877,2.66
2112008,654,1.0,1.0,1.0,1.0,69.036,0.0,47.0,47.0,47.0,1.0,1.0,935.871,276.428,22.577,13.427,0.0,80.0,65.0,1.4,1607.75,1622.584,1627.525,607.857,59.776,45.64,69.552,61.427,59.719,1.349,2.068,0.237,68.752,55.008,9.034,8.596,1.367,7.372,118.108,76.977,114.992,42.811,59.153,43.134,-10.82,8.352,9.133,70.313,70.813,57.844,58.688,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.563,73.063,72.563,0.014,62.063,70.875,58.688,75.063,100.0,45.375,72.0,70.0,1000.0,500.0,0.209,497.0,118.5,112.938,3.32,67.688,70.313,58.875,76.188,100.0,56.031,72.0,70.0,1000.0,500.0,0.21,501.0,118.25,112.5,3.361,67.75,73.875,57.688,74.0,100.0,52.563,72.0,70.0,1000.0,500.0,0.213,501.5,117.5,112.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,535.0,534.5,302.75,536.5,535.0,532.5,1.71,0.265,10.16,0.0,0.936,0.276,0.001,2.667,2.791,2.689
2112008,655,1.0,1.0,1.0,1.0,68.888,0.0,47.0,47.0,47.0,1.0,1.0,947.584,271.742,22.598,13.354,0.0,80.0,65.0,1.4,1607.5,1620.978,1635.663,608.047,61.283,45.853,69.868,63.328,61.539,1.345,2.115,0.241,68.992,55.194,8.697,8.596,1.367,7.372,117.738,79.101,114.696,42.665,59.153,42.988,-10.82,7.848,8.555,70.25,70.875,58.906,59.375,0.0,27.172,72.0,70.0,1000.0,500.0,0.025,99.375,72.875,72.563,0.014,62.063,70.813,60.0,75.875,100.0,44.188,72.0,70.0,1000.0,500.0,0.214,505.75,118.188,112.813,3.313,67.125,70.313,60.094,77.0,100.0,56.844,72.0,70.0,1000.0,500.0,0.205,493.0,118.125,112.625,3.355,67.75,73.813,58.656,74.875,100.0,52.125,72.0,70.0,1000.0,500.0,0.213,506.5,118.313,112.75,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,538.5,534.5,534.5,303.0,536.0,535.0,532.5,1.779,0.262,9.929,0.0,0.948,0.272,0.001,2.572,2.665,2.777
2112008,656,1.0,1.0,1.0,1.0,68.913,0.0,47.0,47.0,47.0,1.0,1.0,958.126,277.599,22.598,13.398,0.0,80.0,65.0,1.4,1592.375,1619.373,1634.034,618.406,62.574,45.853,70.078,64.596,63.145,1.356,2.039,0.248,69.006,55.186,8.361,8.54,1.471,7.264,114.113,79.845,111.446,42.738,59.153,42.916,-10.82,7.457,8.078,70.25,70.813,60.063,60.0,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.563,0.014,62.063,70.875,61.094,76.688,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,504.75,117.75,112.75,3.324,67.5,70.25,61.063,77.625,100.0,56.594,72.0,70.0,1000.0,500.0,0.207,495.0,117.75,112.5,3.357,67.875,73.75,59.469,75.625,100.0,52.344,72.0,70.0,1000.0,500.0,0.214,504.0,118.063,112.75,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,534.5,534.0,302.75,536.5,534.5,532.0,1.759,0.145,8.715,0.0,0.958,0.278,0.001,2.401,2.546,2.656
2112008,657,1.0,1.0,1.0,1.0,69.126,0.0,47.0,47.0,47.0,1.0,1.0,938.214,282.284,22.66,13.324,0.0,80.0,65.0,1.4,1597.625,1633.831,1635.663,610.036,63.758,46.065,70.499,65.124,64.322,1.356,2.075,0.256,69.096,55.257,8.164,8.456,1.484,7.264,117.072,79.632,114.031,43.397,59.153,43.644,-10.82,7.336,7.789,70.25,70.875,60.938,60.719,0.0,27.156,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.563,0.014,62.063,70.875,62.031,77.0,100.0,44.75,72.0,70.0,1000.0,500.0,0.209,503.5,115.5,110.5,3.316,67.313,70.25,62.188,78.25,100.0,56.219,72.0,70.0,1000.0,500.0,0.208,497.75,115.875,111.625,3.354,68.125,73.75,60.375,76.125,100.0,52.156,72.0,70.0,1000.0,500.0,0.214,506.0,117.813,112.688,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,534.5,534.0,302.5,536.0,534.5,532.0,1.841,0.209,9.955,0.0,0.938,0.282,0.001,2.396,2.06,2.562
2112008,658,1.0,1.0,1.0,1.0,69.318,0.0,47.0,47.0,47.0,1.0,1.0,981.552,274.085,22.639,13.383,0.0,80.0,65.0,1.4,1599.0,1641.873,1625.898,615.746,64.404,46.065,70.709,65.547,64.857,1.375,2.115,0.23,69.316,55.325,8.024,8.456,1.51,7.264,117.516,79.632,114.327,43.617,59.048,43.935,-10.82,7.254,7.582,70.25,70.813,61.844,61.375,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,100.063,73.063,72.563,0.014,62.063,70.875,62.844,77.688,100.0,45.125,72.0,70.0,1000.0,500.0,0.206,502.0,116.875,111.938,3.318,66.875,70.25,62.719,78.375,100.0,55.344,72.0,70.0,1000.0,500.0,0.212,505.25,116.125,110.188,3.357,68.25,73.75,61.094,76.625,100.0,51.969,72.0,70.0,1000.0,500.0,0.215,507.75,116.5,111.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,534.5,534.0,303.0,536.0,534.5,532.0,1.906,0.276,10.429,0.0,0.982,0.274,0.001,2.367,2.88,2.344
