DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,659,1.0,1.0,1.0,1.0,69.465,0.0,47.0,47.0,47.0,1.0,1.0,967.496,277.599,22.711,13.324,0.0,80.0,65.0,1.4,1590.063,1643.482,1637.292,597.62,65.158,46.065,70.814,65.758,65.393,1.353,2.129,0.237,69.359,55.422,7.856,8.456,1.419,7.157,117.664,80.376,114.548,43.69,59.153,44.081,-10.82,7.145,7.363,70.563,70.75,62.531,62.031,0.0,27.109,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.563,0.014,62.063,70.875,63.563,78.375,100.0,45.844,72.0,70.0,1000.0,500.0,0.204,493.5,117.438,112.5,3.316,67.063,70.188,63.438,79.0,100.0,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,116.813,111.5,3.361,68.375,73.688,61.75,76.875,100.0,52.875,72.0,70.0,1000.0,500.0,0.208,502.0,115.688,110.438,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,534.5,534.0,302.75,536.5,534.5,532.0,1.898,0.337,10.222,0.0,0.967,0.278,0.001,2.365,2.58,2.637
2112008,700,1.0,1.0,1.0,1.0,69.865,0.0,47.0,47.0,47.0,1.0,1.0,967.496,279.941,22.598,13.368,0.0,80.0,65.0,1.4,1597.25,1648.312,1634.034,602.517,65.696,46.065,71.024,66.075,65.821,1.375,2.155,0.252,69.382,55.567,7.8,8.372,1.497,7.049,115.888,80.907,113.44,43.69,59.153,44.008,-10.82,7.07,7.254,70.563,70.625,63.156,62.656,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.563,0.014,62.156,70.875,64.063,78.875,100.0,45.469,72.0,70.0,1000.0,500.0,0.206,496.5,117.875,112.813,3.314,66.5,70.188,64.063,79.5,100.0,55.594,72.0,70.0,1000.0,500.0,0.211,503.25,117.5,112.25,3.352,68.5,73.75,62.344,77.313,100.0,53.0,72.0,70.0,1000.0,500.0,0.208,500.75,116.688,111.813,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,534.0,534.0,302.75,536.0,534.0,531.5,1.581,0.275,7.995,0.0,0.967,0.28,0.001,2.423,2.542,2.438
2112008,701,1.0,1.0,1.0,1.0,70.22,0.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.701,13.412,0.0,80.0,65.0,1.4,1597.25,1662.816,1629.151,603.923,66.234,46.277,71.235,66.392,66.142,1.391,2.083,0.248,69.531,55.614,7.743,8.344,1.594,7.264,115.962,81.119,112.554,43.764,59.048,44.081,-10.82,7.07,7.172,70.563,70.563,63.875,63.219,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,100.375,73.063,72.563,0.014,62.156,70.875,64.688,79.125,100.0,44.688,72.0,70.0,1000.0,500.0,0.213,502.0,116.313,111.938,3.314,66.188,70.188,64.563,80.375,100.0,55.844,72.0,70.0,1000.0,500.0,0.21,501.75,117.5,112.438,3.357,68.75,73.75,63.0,77.813,100.0,53.781,72.0,70.0,1000.0,500.0,0.204,493.5,117.5,112.625,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,534.0,534.0,302.75,535.5,534.0,531.5,2.22,0.278,11.181,0.0,0.963,0.28,0.001,2.095,2.455,2.447
2112008,702,1.0,1.0,1.0,1.0,70.6,0.0,47.0,47.0,47.0,1.0,1.0,963.982,289.312,22.649,13.398,0.0,80.0,65.0,1.4,1605.875,1648.312,1666.678,594.541,66.557,46.277,71.34,66.286,66.356,1.356,2.115,0.237,69.535,55.617,7.687,8.344,1.549,7.157,116.776,80.057,113.736,43.764,58.839,44.081,-10.82,7.078,7.09,70.563,70.5,64.375,63.656,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.563,0.014,62.156,70.813,65.063,79.375,100.0,44.188,72.0,70.0,1000.0,500.0,0.213,507.5,116.125,111.125,3.316,66.188,70.188,65.063,80.375,100.0,56.625,72.0,70.0,1000.0,500.0,0.204,495.75,114.125,110.188,3.355,68.75,73.688,63.438,78.25,100.0,53.625,72.0,70.0,1000.0,500.0,0.205,494.75,117.625,112.688,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,534.0,534.0,302.75,535.5,534.0,531.5,1.875,0.282,9.948,0.0,0.964,0.289,0.001,2.396,1.91,2.471
2112008,703,1.0,1.0,1.0,1.0,70.977,0.0,47.0,47.0,47.0,1.0,1.0,948.756,275.256,22.649,13.354,0.0,80.0,65.0,1.4,1598.625,1625.796,1632.406,594.825,66.772,46.489,71.55,66.392,66.356,1.417,2.126,0.234,69.658,55.644,7.603,8.4,1.549,7.157,118.403,81.013,115.139,43.91,58.944,44.227,-10.82,7.055,7.043,70.563,70.5,64.875,64.25,0.0,27.031,72.0,70.0,1000.0,500.0,0.026,100.5,73.063,72.563,0.014,62.156,70.813,65.25,79.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.204,499.5,116.938,112.188,3.313,66.188,70.25,65.438,80.5,100.0,56.688,72.0,70.0,1000.0,500.0,0.205,494.25,116.75,111.5,3.357,68.938,73.688,63.969,78.563,100.0,53.156,72.0,70.0,1000.0,500.0,0.208,497.25,114.625,110.313,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,534.0,534.0,302.75,535.5,533.5,531.0,1.977,0.282,10.676,0.0,0.949,0.275,0.001,2.274,2.546,2.158
2112008,704,1.0,1.0,1.0,1.0,71.455,0.0,47.0,47.0,47.0,1.0,1.0,978.038,292.826,22.629,13.368,0.0,80.0,65.0,1.4,1599.313,1640.264,1683.06,605.049,67.203,46.489,71.655,66.709,66.677,1.433,2.173,0.274,69.428,55.523,7.603,8.316,1.484,7.264,118.625,81.438,115.361,43.91,58.944,44.227,-10.82,6.98,6.953,70.625,70.438,65.375,64.75,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,101.75,73.063,72.563,0.014,62.25,70.75,65.938,80.188,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,502.5,118.063,113.25,3.313,66.188,70.125,65.75,80.813,100.0,55.813,72.0,70.0,1000.0,500.0,0.21,501.0,117.438,112.063,3.361,68.938,73.625,64.438,78.563,100.0,52.313,72.0,70.0,1000.0,500.0,0.212,504.0,116.625,111.688,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,533.5,534.0,302.75,535.5,533.5,531.0,1.986,0.282,10.666,0.0,0.978,0.293,0.001,2.303,2.61,2.473
2112008,705,1.0,1.0,1.0,1.0,72.036,0.0,47.0,47.0,47.0,1.0,1.0,960.469,277.599,22.66,13.398,0.0,80.0,65.0,1.4,1591.813,1675.727,1637.292,617.434,67.31,46.595,71.865,67.131,66.784,1.391,2.104,0.241,69.58,55.674,7.547,8.288,1.445,6.942,118.108,82.075,115.065,43.91,58.839,44.227,-10.82,6.918,6.844,70.688,70.375,65.75,65.25,0.0,26.938,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.563,0.014,62.25,70.813,66.188,80.688,100.0,46.0,72.0,70.0,1000.0,500.0,0.204,492.75,118.563,113.563,3.313,65.938,70.188,66.125,81.375,100.0,55.719,72.0,70.0,1000.0,500.0,0.211,500.75,118.0,113.063,3.357,69.125,73.625,64.75,79.125,100.0,52.031,72.0,70.0,1000.0,500.0,0.213,507.0,117.125,112.188,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,533.5,534.0,302.75,535.0,533.5,531.0,1.914,0.284,9.959,0.0,0.96,0.278,0.001,2.392,2.394,2.468
2112008,706,1.0,1.0,1.0,1.0,72.582,0.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,22.639,13.339,0.0,80.0,65.0,1.4,1600.938,1667.656,1653.602,600.452,67.633,46.701,71.971,67.237,67.105,1.406,2.101,0.248,69.6,55.696,7.519,8.288,1.458,6.942,114.779,82.288,112.259,43.984,58.944,44.372,-10.82,6.879,6.859,70.688,70.25,66.063,65.438,0.0,26.969,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.563,0.014,62.25,70.875,66.625,81.0,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,495.5,118.188,113.563,3.313,65.813,70.188,66.625,81.813,100.0,55.281,72.0,70.0,1000.0,500.0,0.213,504.75,118.313,113.375,3.354,69.125,73.625,65.125,79.625,100.0,52.719,72.0,70.0,1000.0,500.0,0.209,502.5,118.063,113.313,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,533.5,534.0,302.75,534.5,533.5,531.0,1.756,0.346,8.248,0.0,0.983,0.285,0.001,2.213,2.392,2.376
2112008,707,1.0,1.0,1.0,1.0,73.232,0.0,47.0,47.0,47.0,1.0,1.0,969.839,282.284,22.783,13.398,0.0,80.0,65.0,1.4,1598.188,1659.591,1645.442,597.612,67.848,46.701,72.181,67.131,67.319,1.391,2.108,0.263,69.625,55.705,7.463,8.316,1.523,6.835,117.442,81.757,114.253,44.057,58.944,44.372,-10.82,6.871,6.816,70.688,70.125,66.313,65.875,0.0,27.141,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.563,0.014,62.469,70.875,66.813,80.813,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,497.0,115.75,111.438,3.318,65.75,70.188,66.813,81.938,100.0,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,116.5,112.5,3.361,69.125,73.625,65.438,80.0,100.0,53.594,72.0,70.0,1000.0,500.0,0.203,496.5,118.375,113.563,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,533.5,533.5,302.75,534.5,533.5,530.5,2.036,0.283,10.495,0.0,0.97,0.282,0.001,2.068,1.943,2.405
2112008,708,1.0,1.0,1.0,1.0,73.764,0.0,47.0,47.0,47.0,1.0,1.0,966.325,277.599,22.67,13.368,0.0,80.0,65.0,1.4,1595.125,1678.958,1648.705,618.707,68.064,46.807,72.286,67.237,67.212,1.379,2.133,0.241,69.634,55.709,7.435,8.288,1.575,6.835,117.664,80.907,114.401,44.057,58.944,44.372,-10.82,6.918,6.809,70.875,70.063,66.688,66.188,0.0,26.984,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.563,0.014,62.469,70.938,67.125,80.875,100.0,44.031,72.0,70.0,1000.0,500.0,0.216,508.0,116.938,112.313,3.318,65.813,70.188,66.938,81.813,100.0,55.25,72.0,70.0,1000.0,500.0,0.212,505.5,115.125,110.188,3.354,69.313,73.688,65.813,80.313,100.0,53.688,72.0,70.0,1000.0,500.0,0.203,495.0,117.125,112.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,533.5,302.75,534.5,533.0,531.0,2.012,0.283,10.685,0.0,0.966,0.278,0.001,2.217,2.394,2.19
2112008,709,1.0,1.0,1.0,1.0,74.408,0.0,47.0,47.0,47.0,1.0,1.0,973.353,275.256,22.608,13.456,0.0,80.0,65.0,1.4,1598.188,1677.343,1640.551,607.363,68.171,46.914,72.601,67.237,67.319,1.36,2.126,0.245,69.684,55.745,7.435,8.232,1.594,7.157,118.773,81.757,115.656,44.13,58.839,44.445,-10.82,6.887,6.801,70.875,70.0,66.813,66.5,0.0,27.016,72.0,70.0,1000.0,500.0,0.025,99.938,73.063,72.563,0.014,62.563,71.0,67.25,81.313,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,505.5,117.875,113.125,3.318,65.75,70.188,67.25,81.938,100.0,55.688,72.0,70.0,1000.0,500.0,0.211,503.5,117.313,112.438,3.357,69.438,73.625,66.063,80.188,100.0,53.531,72.0,70.0,1000.0,500.0,0.205,494.75,114.875,110.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.5,534.0,302.75,534.5,533.5,531.0,1.904,0.288,10.175,0.0,0.973,0.275,0.001,2.276,2.364,2.221
2112008,710,1.0,1.0,1.0,1.0,75.032,0.0,47.0,47.0,47.0,1.0,1.0,955.783,288.141,22.649,13.427,0.0,80.0,65.0,1.4,1603.688,1640.264,1663.406,581.576,68.279,47.02,72.601,67.554,67.319,1.383,2.075,0.248,69.705,55.766,7.407,8.175,1.607,6.727,117.738,82.182,115.065,44.13,58.944,44.445,-10.82,6.852,6.754,70.688,70.0,67.0,66.625,0.0,27.078,72.0,70.0,1000.0,500.0,0.025,99.813,72.875,72.563,0.014,62.656,71.063,67.438,81.625,100.0,45.719,72.0,70.0,1000.0,500.0,0.205,495.75,118.688,113.938,3.314,65.938,70.188,67.438,82.5,100.0,56.375,72.0,70.0,1000.0,500.0,0.206,498.5,118.0,113.188,3.361,69.563,73.625,66.375,80.313,96.875,53.0,72.0,70.0,1000.0,500.0,0.208,498.5,117.313,112.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.5,533.5,302.75,534.5,533.0,530.5,1.703,0.286,8.744,0.0,0.956,0.288,0.001,2.273,2.336,2.34
2112008,711,1.0,1.0,1.0,1.0,75.781,0.0,47.0,47.0,47.0,1.0,1.0,971.01,275.256,22.598,13.383,0.0,80.0,65.0,1.4,1615.125,1666.042,1651.969,610.224,68.494,46.914,72.707,67.448,67.534,1.436,2.162,0.248,69.503,55.663,7.407,8.204,1.549,6.727,114.335,82.394,111.668,44.13,58.944,44.445,-10.82,6.789,6.707,70.688,70.0,67.438,66.875,0.0,26.813,72.0,70.0,1000.0,500.0,0.026,101.438,72.875,72.563,0.014,62.656,71.063,67.688,81.813,100.0,44.438,72.0,70.0,1000.0,500.0,0.214,503.75,117.5,113.375,3.322,65.813,70.188,67.625,82.875,100.0,56.094,72.0,70.0,1000.0,500.0,0.21,498.25,118.25,113.438,3.359,69.563,73.625,66.5,80.563,97.0,52.125,72.0,70.0,1000.0,500.0,0.213,504.75,118.063,113.25,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,533.5,303.0,534.0,533.0,530.5,1.887,0.285,8.714,0.0,0.971,0.275,0.001,1.979,2.334,2.413
2112008,712,1.0,1.0,1.0,1.0,76.42,0.0,47.0,47.0,47.0,1.0,1.0,967.496,272.914,22.629,13.368,0.0,80.0,65.0,1.4,1601.125,1666.042,1635.663,608.888,68.602,47.02,72.812,67.237,67.426,1.429,2.133,0.237,69.418,55.504,7.323,8.204,1.497,6.62,117.294,81.226,114.548,44.277,58.839,44.518,-10.82,6.836,6.691,70.938,69.938,67.625,67.25,0.0,26.703,72.0,70.0,1000.0,500.0,0.026,101.438,73.063,72.563,0.014,62.75,71.063,67.813,81.5,100.0,44.938,72.0,70.0,1000.0,500.0,0.209,499.25,115.875,111.125,3.324,65.938,70.25,67.813,83.0,100.0,56.688,72.0,70.0,1000.0,500.0,0.205,497.0,115.625,111.813,3.348,69.563,73.688,66.813,81.0,93.313,52.594,72.0,70.0,1000.0,500.0,0.209,500.75,118.375,113.563,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,533.0,302.75,533.5,533.0,530.5,1.723,0.221,8.977,0.0,0.967,0.273,0.001,2.282,1.845,2.415
2112008,713,1.0,1.0,1.0,1.0,77.006,0.0,47.0,47.0,47.0,1.0,1.0,963.982,275.256,22.608,13.383,0.0,80.0,65.0,1.4,1601.75,1669.269,1642.181,610.734,68.494,46.914,72.917,66.709,67.319,1.44,2.158,0.248,69.383,55.476,7.407,8.119,1.523,6.942,118.108,79.845,115.435,44.13,58.944,44.445,-10.82,6.941,6.73,70.875,70.0,67.625,67.438,0.0,26.547,72.0,70.0,1000.0,500.0,0.026,101.563,72.875,72.563,0.014,62.75,71.125,67.813,81.625,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,501.5,117.188,112.5,3.32,65.938,70.25,67.813,82.5,100.0,56.5,72.0,70.0,1000.0,500.0,0.207,496.75,116.5,111.313,3.359,69.688,73.688,66.938,81.063,93.438,52.656,72.0,70.0,1000.0,500.0,0.208,500.5,116.0,112.0,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,533.5,302.75,533.5,532.5,530.5,1.579,0.285,8.728,0.0,0.964,0.275,0.001,2.248,2.518,2.001
2112008,714,1.0,1.0,1.0,1.0,77.565,0.0,47.0,47.0,47.0,1.0,1.0,940.556,275.256,22.66,13.383,0.0,80.0,65.0,1.4,1605.313,1674.112,1630.779,616.391,68.279,47.02,73.022,66.075,66.891,1.429,2.158,0.241,69.21,55.37,7.351,8.119,1.51,6.942,115.074,78.995,112.997,44.203,58.944,44.518,-10.828,7.016,6.762,71.125,70.0,67.625,67.5,0.0,26.516,72.0,70.0,1000.0,500.0,0.026,101.188,73.063,72.563,0.014,62.75,71.125,67.688,81.813,100.0,44.781,72.0,70.0,1000.0,500.0,0.208,500.75,117.875,113.25,3.314,65.938,70.188,67.625,82.563,100.0,56.25,72.0,70.0,1000.0,500.0,0.208,498.5,117.188,112.25,3.354,69.75,73.688,67.0,80.875,90.813,52.563,72.0,70.0,1000.0,500.0,0.209,500.75,116.0,111.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.5,533.0,302.75,534.0,532.5,530.5,1.304,0.286,6.804,0.0,0.941,0.275,0.001,2.214,2.393,2.469
2112008,715,1.0,1.0,1.0,1.0,77.988,0.0,47.0,47.0,47.0,1.0,1.0,974.524,275.256,22.67,13.441,0.0,80.0,65.0,1.4,1596.813,1678.958,1638.921,606.673,67.956,46.914,73.022,65.019,66.249,1.436,2.158,0.241,69.118,55.268,7.435,8.119,1.51,6.835,116.998,77.72,114.401,44.203,59.048,44.518,-10.82,7.168,6.859,71.125,70.0,67.625,67.688,0.0,27.828,72.0,70.0,1000.0,500.0,0.022,92.75,73.063,72.563,0.014,63.063,71.125,67.563,81.5,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,499.0,116.063,111.625,3.313,65.938,70.313,67.5,82.813,100.0,55.563,72.0,70.0,1000.0,500.0,0.21,506.25,116.875,112.625,3.348,69.75,73.688,67.0,80.875,93.688,52.781,72.0,70.0,1000.0,500.0,0.208,499.25,117.125,112.625,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,533.0,302.75,533.5,532.5,530.5,1.499,0.285,8.506,0.0,0.975,0.275,0.001,2.125,2.056,2.247
2112008,716,1.0,1.0,1.0,1.0,78.182,0.0,47.0,47.0,47.0,1.0,1.0,949.927,272.914,22.691,13.383,0.0,80.0,65.0,1.4,1596.0,1685.423,1634.034,604.091,67.31,46.914,73.127,64.068,65.393,1.413,2.122,0.241,69.047,55.231,7.547,8.091,1.432,6.62,117.072,76.127,114.696,44.203,58.944,44.518,-10.82,7.375,7.004,70.938,70.0,67.438,67.688,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.688,0.014,62.875,71.188,67.25,81.313,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,498.5,116.75,112.063,3.318,65.938,70.25,67.25,82.375,100.0,55.781,72.0,70.0,1000.0,500.0,0.211,505.0,114.938,110.375,3.355,69.688,73.688,66.813,81.063,93.75,52.906,72.0,70.0,1000.0,500.0,0.208,498.5,117.313,112.938,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,533.0,302.75,534.0,532.5,530.5,1.317,0.286,7.789,0.0,0.95,0.273,0.001,2.247,2.213,2.181
2112008,717,1.0,1.0,1.0,1.0,78.313,0.0,47.0,47.0,47.0,1.0,1.0,951.098,274.085,22.763,13.368,0.0,80.0,65.0,1.4,1593.5,1667.656,1621.02,603.935,66.772,47.02,73.127,63.328,64.536,1.41,2.119,0.252,68.966,55.162,7.659,8.091,1.419,6.512,118.182,75.808,115.878,44.277,58.735,44.518,-10.82,7.559,7.188,70.938,70.0,67.188,67.688,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,99.75,72.875,72.5,0.014,62.875,71.188,66.813,81.25,100.0,45.188,72.0,70.0,1000.0,500.0,0.207,499.0,117.313,112.5,3.313,65.938,70.313,67.063,82.25,100.0,56.375,72.0,70.0,1000.0,500.0,0.207,497.5,116.875,112.063,3.361,69.938,73.75,66.625,80.875,84.5,52.906,72.0,70.0,1000.0,500.0,0.208,499.5,114.875,110.5,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.5,533.0,302.75,534.0,532.5,530.0,1.238,0.223,7.574,0.0,0.951,0.274,0.001,2.303,2.337,2.184
2112008,718,1.0,1.0,1.0,1.0,78.485,0.0,47.0,47.0,47.0,1.0,1.0,968.668,275.256,22.722,13.398,0.0,80.0,65.0,1.4,1607.375,1698.366,1676.503,616.99,66.341,47.02,73.022,62.695,64.108,1.387,2.093,0.248,69.22,55.406,7.743,8.091,1.432,6.727,117.812,75.702,115.804,44.203,59.048,44.591,-10.82,7.711,7.301,71.188,70.063,66.938,67.5,0.0,27.406,72.0,70.0,1000.0,500.0,0.024,98.063,73.063,72.563,0.014,63.063,71.125,66.5,81.25,100.0,44.594,72.0,70.0,1000.0,500.0,0.215,503.25,118.063,113.438,3.314,66.125,70.313,66.625,82.188,100.0,55.781,72.0,70.0,1000.0,500.0,0.211,503.25,117.5,112.438,3.367,69.938,73.75,66.438,80.375,84.5,52.219,72.0,70.0,1000.0,500.0,0.213,505.5,116.625,110.438,2.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,532.5,302.75,534.0,532.5,530.0,1.083,0.35,6.59,0.0,0.969,0.275,0.001,2.214,2.462,2.24
2112008,719,1.0,1.0,1.0,1.0,78.515,0.0,47.0,47.0,47.0,1.0,1.0,978.038,276.428,22.773,13.398,0.0,80.0,65.0,1.4,1605.063,1712.948,1653.602,621.078,66.019,47.02,73.022,62.378,63.68,1.398,2.086,0.237,69.334,55.483,7.856,8.091,1.523,6.835,114.409,76.021,112.406,44.203,58.944,44.591,-10.82,7.793,7.438,71.125,70.188,66.688,67.5,0.0,27.547,72.0,70.0,1000.0,500.0,0.024,98.188,73.063,72.563,0.014,63.063,71.125,66.188,81.25,100.0,44.156,72.0,70.0,1000.0,500.0,0.214,508.25,117.75,113.25,3.309,66.188,70.313,66.375,82.188,100.0,55.5,72.0,70.0,1000.0,500.0,0.212,504.0,117.75,112.875,3.355,70.125,73.75,66.375,80.188,78.875,52.25,72.0,70.0,1000.0,500.0,0.213,506.0,116.688,110.438,2.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,533.0,532.5,302.75,533.0,532.5,530.0,1.188,0.353,6.595,0.0,0.978,0.276,0.001,2.151,2.362,2.039
2112008,720,1.0,1.0,1.0,1.0,78.584,0.0,47.0,47.0,47.0,1.0,1.0,978.038,279.941,22.752,13.383,0.0,80.0,65.0,1.4,1605.063,1687.04,1637.292,599.809,65.911,47.126,73.127,62.166,63.252,1.402,2.039,0.245,69.345,55.432,7.884,8.119,1.536,6.835,117.22,75.914,115.065,44.35,58.944,44.591,-10.82,7.824,7.535,71.125,70.375,66.625,67.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.024,98.375,73.063,72.563,0.014,63.063,71.063,66.0,80.563,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,503.0,115.625,111.063,3.309,66.313,70.313,66.25,81.938,100.0,56.438,72.0,70.0,1000.0,500.0,0.204,497.25,116.75,112.5,3.35,70.25,73.75,66.25,79.875,75.063,53.375,72.0,70.0,1000.0,500.0,0.206,498.5,117.625,110.0,1.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,302.75,533.5,532.5,530.0,1.187,0.221,7.083,0.0,0.978,0.28,0.001,2.182,2.057,2.076
2112008,721,1.0,1.0,1.0,1.0,78.515,0.0,47.0,47.0,47.0,1.0,1.0,919.473,279.941,22.804,13.354,0.0,80.0,65.0,1.4,1610.563,1641.873,1629.151,589.897,65.48,47.126,73.022,61.955,63.038,1.349,2.054,0.252,69.36,55.471,7.94,8.119,1.562,6.835,117.812,74.64,115.361,44.277,58.839,44.518,-10.82,7.93,7.605,71.125,70.438,66.313,67.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.024,98.313,73.063,72.563,0.014,63.063,71.0,65.938,80.438,100.0,45.938,72.0,70.0,1000.0,500.0,0.205,494.25,116.875,112.125,3.295,66.313,70.313,66.063,81.688,100.0,56.5,72.0,70.0,1000.0,500.0,0.205,497.75,114.563,110.188,3.342,70.25,73.875,66.063,79.438,75.0,53.656,72.0,70.0,1000.0,500.0,0.206,494.5,117.625,108.688,1.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,533.0,532.5,302.75,533.5,532.5,530.0,1.295,0.221,8.073,0.0,0.919,0.28,0.001,2.261,2.114,2.009
2112008,722,1.0,1.0,1.0,1.0,78.54,0.0,47.0,47.0,47.0,1.0,1.0,955.783,279.941,22.825,13.456,0.0,80.0,65.0,1.4,1599.313,1645.092,1630.779,606.769,65.265,47.02,73.022,61.849,62.716,1.394,2.119,0.241,69.355,55.563,7.94,8.147,1.484,6.405,116.628,75.383,114.696,44.277,58.839,44.591,-10.82,7.891,7.621,70.938,70.563,66.063,67.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,98.938,73.063,72.563,0.014,63.25,71.063,65.688,80.438,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,497.75,117.438,112.688,3.301,66.5,70.313,65.875,81.375,100.0,56.344,72.0,70.0,1000.0,500.0,0.205,497.5,116.813,111.938,3.354,70.25,73.875,65.938,79.063,74.875,53.344,72.0,70.0,1000.0,500.0,0.207,496.0,117.313,108.25,1.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,532.5,303.0,533.0,532.5,529.5,1.069,0.29,6.372,0.0,0.956,0.28,0.001,2.265,2.362,1.911
2112008,723,1.0,1.0,1.0,1.0,78.537,0.0,47.0,47.0,47.0,1.0,1.0,952.269,271.742,22.752,13.427,0.0,80.0,65.0,1.4,1593.75,1654.755,1630.779,593.633,65.158,47.02,73.022,61.849,62.502,1.429,2.097,0.245,69.471,55.628,7.996,8.147,1.471,6.298,115.666,75.702,113.071,44.277,58.839,44.591,-10.82,7.914,7.68,71.125,70.688,66.0,67.125,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,98.813,73.063,72.563,0.014,63.156,71.125,65.5,80.563,100.0,45.219,72.0,70.0,1000.0,500.0,0.207,501.5,117.313,112.813,3.293,66.5,70.375,65.75,81.563,100.0,56.594,72.0,70.0,1000.0,500.0,0.203,496.5,117.438,112.125,3.35,70.125,73.875,65.813,78.563,74.813,53.094,72.0,70.0,1000.0,500.0,0.208,498.0,115.313,107.313,1.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,303.0,533.0,532.5,529.5,1.477,0.29,8.533,0.0,0.952,0.272,0.001,2.141,2.571,1.744
2112008,724,1.0,1.0,1.0,1.0,78.511,0.0,47.0,47.0,47.0,1.0,1.0,971.01,277.599,22.794,13.398,0.0,80.0,65.0,1.4,1604.313,1633.831,1647.073,606.43,65.265,47.02,73.022,61.744,62.609,1.383,2.068,0.241,69.525,55.656,8.024,8.175,1.471,6.62,116.85,75.489,114.696,44.423,58.839,44.664,-10.82,7.93,7.734,70.938,70.75,66.0,66.875,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,98.813,72.875,72.563,0.014,63.156,71.125,65.5,80.125,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,497.5,116.063,111.125,3.293,66.75,70.313,65.75,81.563,100.0,56.625,72.0,70.0,1000.0,500.0,0.207,494.0,116.813,112.438,3.346,70.125,73.875,65.688,78.438,78.563,52.563,72.0,70.0,1000.0,500.0,0.211,502.25,115.313,106.875,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,532.5,302.75,533.5,532.0,530.0,1.187,0.224,7.094,0.0,0.971,0.278,0.001,2.35,2.115,2.08
2112008,725,1.0,1.0,1.0,1.0,78.431,0.0,47.0,47.0,47.0,1.0,1.0,983.895,279.941,22.752,13.412,0.0,80.0,65.0,1.4,1590.375,1698.366,1671.589,618.827,65.05,47.126,72.917,61.744,62.502,1.379,2.151,0.245,69.58,55.63,8.052,8.204,1.497,6.727,117.96,74.958,115.656,44.35,58.839,44.591,-10.82,7.961,7.777,70.938,70.813,65.75,66.813,0.0,28.125,72.0,70.0,1000.0,500.0,0.024,98.563,72.875,72.5,0.014,63.25,71.125,65.25,80.125,100.0,44.094,72.0,70.0,1000.0,500.0,0.215,508.75,116.938,112.188,3.307,66.75,70.313,65.563,81.125,100.0,55.938,72.0,70.0,1000.0,500.0,0.21,498.5,115.625,110.375,3.338,70.125,73.938,65.625,78.438,78.5,52.094,72.0,70.0,1000.0,500.0,0.214,507.25,116.5,108.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,532.5,302.75,533.0,532.5,529.5,1.219,0.223,7.571,0.0,0.984,0.28,0.001,2.269,2.533,2.089
2112008,726,1.0,1.0,1.0,1.0,78.427,0.0,47.0,47.0,47.0,1.0,1.0,985.066,279.941,22.783,13.427,0.0,80.0,65.0,1.4,1592.625,1687.04,1656.868,600.528,64.835,47.02,72.812,61.744,62.502,1.394,2.202,0.252,69.568,55.664,8.08,8.147,1.471,6.512,118.255,75.383,115.952,44.35,58.839,44.591,-10.82,7.945,7.773,71.125,70.813,65.625,66.813,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.125,73.063,72.563,0.014,63.25,71.188,65.25,80.188,100.0,44.594,72.0,70.0,1000.0,500.0,0.209,506.5,117.75,112.813,3.295,66.75,70.313,65.438,81.125,100.0,55.031,72.0,70.0,1000.0,500.0,0.213,507.0,116.75,111.938,3.352,70.125,73.875,65.438,78.5,78.5,52.688,72.0,70.0,1000.0,500.0,0.209,504.0,117.125,108.688,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,532.5,303.0,532.5,532.5,529.5,1.224,0.223,7.577,0.0,0.985,0.28,0.001,2.35,2.33,2.081
2112008,727,1.0,1.0,1.0,1.0,78.415,0.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.783,13.324,0.0,80.0,65.0,1.4,1613.063,1651.533,1637.292,611.586,64.942,47.02,72.917,61.744,62.502,1.452,2.137,0.237,69.243,55.48,8.052,8.119,1.471,6.727,114.779,75.702,112.776,44.35,58.839,44.664,-10.82,7.961,7.773,71.125,70.875,65.625,66.625,0.0,27.859,72.0,70.0,1000.0,500.0,0.026,100.813,73.063,72.563,0.014,63.25,71.25,65.25,80.188,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,501.75,118.188,113.375,3.305,66.813,70.313,65.438,81.25,100.0,56.188,72.0,70.0,1000.0,500.0,0.208,497.5,117.5,112.438,3.344,70.25,73.875,65.438,78.438,74.688,52.25,72.0,70.0,1000.0,500.0,0.211,503.0,115.125,107.438,1.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,532.5,303.0,532.5,532.5,529.5,1.168,0.289,6.597,0.0,0.963,0.28,0.001,2.297,2.445,1.876
2112008,728,1.0,1.0,1.0,1.0,78.345,0.0,47.0,47.0,47.0,1.0,1.0,949.927,276.428,22.814,13.383,0.0,80.0,65.0,1.4,1603.0,1672.498,1638.921,612.498,64.835,47.02,72.917,61.744,62.502,1.455,2.151,0.237,69.125,55.3,8.052,8.147,1.471,6.727,117.442,75.914,115.065,44.423,58.839,44.664,-10.82,7.891,7.742,71.125,70.813,65.5,66.625,0.0,27.875,72.0,70.0,1000.0,500.0,0.026,100.375,73.063,72.563,0.014,63.25,71.25,65.25,80.125,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,500.25,116.125,111.5,3.307,66.813,70.375,65.438,81.563,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,496.0,117.75,112.875,3.354,70.125,73.875,65.313,78.25,78.375,52.438,72.0,70.0,1000.0,500.0,0.209,500.5,116.375,107.938,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,533.0,303.0,534.0,532.0,529.5,1.306,0.224,7.834,0.0,0.95,0.276,0.001,2.21,2.362,2.066
2112008,729,1.0,1.0,1.0,1.0,78.277,0.0,47.0,47.0,47.0,1.0,1.0,974.524,275.256,22.783,13.441,0.0,80.0,65.0,1.4,1599.75,1664.429,1632.406,615.776,64.835,46.807,72.917,61.638,62.502,1.448,2.162,0.245,69.075,55.33,8.108,8.175,1.445,6.62,117.886,74.64,115.509,44.423,58.839,44.664,-10.82,7.977,7.824,70.938,70.875,65.5,66.563,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,100.313,73.063,72.563,0.014,63.375,71.313,65.063,79.75,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,500.0,116.75,111.688,3.307,67.125,70.313,65.25,81.125,100.0,56.25,72.0,70.0,1000.0,500.0,0.207,498.5,114.938,110.625,3.348,70.125,73.875,65.313,78.25,78.375,52.719,72.0,70.0,1000.0,500.0,0.208,499.0,116.688,108.125,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,302.75,532.5,532.0,529.5,1.252,0.225,7.822,0.0,0.975,0.275,0.001,2.419,2.087,2.1
2112008,730,1.0,1.0,1.0,1.0,78.229,0.0,47.0,47.0,47.0,1.0,1.0,949.927,278.77,22.804,13.427,0.0,80.0,65.0,1.4,1600.938,1662.816,1632.406,608.581,64.727,46.807,72.812,61.533,62.288,1.444,2.151,0.245,69.002,55.24,8.08,8.175,1.458,6.62,118.255,75.171,116.026,44.496,58.839,44.664,-10.82,7.984,7.824,70.938,70.813,65.375,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,100.5,72.875,72.563,0.014,63.469,71.25,65.0,79.938,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,497.5,117.75,112.813,3.301,67.625,70.375,65.125,80.813,100.0,55.906,72.0,70.0,1000.0,500.0,0.21,501.0,116.813,111.5,3.35,70.125,73.875,65.25,78.25,78.313,52.938,72.0,70.0,1000.0,500.0,0.207,498.25,117.313,108.813,1.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.18,0.157,7.341,0.0,0.95,0.279,0.001,2.354,2.572,2.083
2112008,731,1.0,1.0,1.0,1.0,78.179,0.0,47.0,47.0,47.0,1.0,1.0,961.64,277.599,22.752,13.456,0.0,80.0,65.0,1.4,1601.563,1669.269,1632.406,617.682,64.727,46.914,72.917,61.638,62.395,1.383,2.133,0.237,68.92,55.147,8.108,8.204,1.51,6.405,115.074,75.702,113.071,44.496,58.839,44.736,-10.82,7.992,7.855,70.938,70.875,65.375,66.25,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.188,72.875,72.563,0.014,63.469,71.25,65.0,80.188,100.0,45.125,72.0,70.0,1000.0,500.0,0.208,499.5,118.375,113.438,3.307,67.375,70.375,65.125,81.063,100.0,55.469,72.0,70.0,1000.0,500.0,0.213,503.5,117.5,112.438,3.357,70.313,73.875,65.25,78.438,78.25,52.844,72.0,70.0,1000.0,500.0,0.208,499.75,115.938,108.125,1.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,532.5,302.75,533.0,532.0,529.5,1.157,0.225,6.588,0.0,0.962,0.278,0.001,2.358,2.455,1.722
2112008,732,1.0,1.0,1.0,1.0,78.132,0.0,47.0,47.0,47.0,1.0,1.0,947.584,271.742,22.804,13.398,0.0,80.0,65.0,1.4,1595.0,1653.144,1632.406,604.794,64.727,46.807,72.707,61.533,62.395,1.406,2.14,0.237,68.869,55.065,8.08,8.147,1.458,6.62,116.776,75.808,114.475,44.496,58.735,44.736,-10.82,7.922,7.789,70.938,70.813,65.375,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,100.375,73.063,72.688,0.014,63.469,71.188,65.0,79.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.207,498.25,116.25,111.625,3.299,67.063,70.313,65.125,81.25,100.0,55.813,72.0,70.0,1000.0,500.0,0.209,503.0,117.938,113.063,3.355,70.25,73.875,65.25,77.938,74.375,52.875,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,106.125,1.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,532.5,303.0,533.5,532.0,529.5,1.281,0.226,7.581,0.0,0.948,0.272,0.001,2.205,2.362,1.977
2112008,733,1.0,1.0,1.0,1.0,78.034,0.0,47.0,47.0,47.0,1.0,1.0,939.385,276.428,22.773,13.368,0.0,80.0,65.0,1.4,1589.25,1648.312,1637.292,601.865,64.727,46.807,72.917,61.638,62.395,1.41,2.126,0.234,68.8,55.031,8.108,8.147,1.419,6.405,117.146,74.746,114.77,44.423,58.839,44.664,-10.82,7.977,7.832,70.938,70.688,65.188,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,100.188,72.875,72.563,0.014,63.469,71.188,64.875,79.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,495.5,116.125,111.375,3.293,67.063,70.313,65.063,81.125,100.0,56.188,72.0,70.0,1000.0,500.0,0.206,499.75,115.188,110.813,3.342,70.25,73.938,65.125,77.813,74.313,53.375,72.0,70.0,1000.0,500.0,0.206,496.0,116.688,107.438,1.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,302.75,532.5,532.5,529.5,1.276,0.223,7.817,0.0,0.939,0.276,0.001,2.26,2.114,2.015
2112008,734,1.0,1.0,1.0,1.0,77.964,0.0,47.0,47.0,47.0,1.0,1.0,965.154,268.228,22.763,13.383,0.0,80.0,65.0,1.4,1595.063,1669.269,1647.073,612.464,64.512,46.807,72.812,61.533,62.288,1.406,2.18,0.237,68.767,54.993,8.108,8.175,1.341,6.405,118.255,74.958,115.878,44.496,58.735,44.736,-10.82,8.023,7.863,71.125,70.688,65.188,66.188,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.563,0.014,63.469,71.125,64.875,79.688,100.0,44.094,72.0,70.0,1000.0,500.0,0.215,510.75,117.188,112.188,3.299,66.875,70.375,65.063,80.688,100.0,55.938,72.0,70.0,1000.0,500.0,0.207,501.75,116.125,110.625,3.352,70.313,73.875,65.0,77.938,70.563,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,117.313,108.0,1.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,532.5,303.0,533.5,532.0,529.5,1.25,0.226,7.814,0.0,0.965,0.268,0.001,2.383,2.664,2.034
2112008,735,1.0,1.0,1.0,1.0,77.89,0.0,47.0,47.0,47.0,1.0,1.0,946.413,276.428,22.794,13.441,0.0,80.0,65.0,1.4,1595.063,1662.816,1635.663,607.548,64.619,46.914,72.707,61.638,62.288,1.421,2.111,0.237,68.757,55.005,8.108,8.175,1.315,6.62,116.702,75.383,114.844,44.496,58.735,44.809,-10.82,7.969,7.809,71.125,70.625,65.188,66.188,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.375,73.063,72.563,0.014,63.688,71.063,64.875,79.938,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,495.75,118.063,113.25,3.297,66.875,70.313,64.938,80.813,100.0,55.594,72.0,70.0,1000.0,500.0,0.211,504.25,116.875,111.813,3.354,70.313,73.875,65.125,78.0,74.125,53.844,72.0,70.0,1000.0,500.0,0.206,495.5,116.625,107.938,1.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.0,533.0,303.0,532.5,532.0,530.0,1.025,0.295,6.119,0.0,0.946,0.276,0.001,2.292,2.453,1.861
2112008,736,1.0,1.0,1.0,1.0,77.775,0.0,47.0,47.0,47.0,1.0,1.0,947.584,274.085,22.794,13.412,0.0,80.0,65.0,1.4,1600.938,1657.979,1630.779,610.461,64.619,46.807,72.812,61.638,62.395,1.406,2.144,0.237,68.745,55.0,8.052,8.119,1.315,6.405,115.666,75.808,113.071,44.496,58.735,44.736,-10.82,7.961,7.801,70.938,70.625,65.063,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.688,72.875,72.688,0.014,63.688,71.0,64.875,79.938,100.0,44.938,72.0,70.0,1000.0,500.0,0.211,500.25,117.5,112.938,3.307,67.063,70.313,65.063,81.063,100.0,55.656,72.0,70.0,1000.0,500.0,0.21,502.5,117.938,112.75,3.357,70.313,73.813,65.0,77.625,70.375,52.938,72.0,70.0,1000.0,500.0,0.21,500.5,114.688,105.75,1.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,532.5,303.0,532.0,532.5,529.5,1.484,0.226,8.549,0.0,0.948,0.274,0.0,2.179,2.515,1.79
2112008,737,1.0,1.0,1.0,1.0,77.699,0.0,47.0,47.0,47.0,1.0,1.0,959.297,278.77,22.794,13.412,0.0,80.0,65.0,1.4,1588.688,1678.958,1637.292,629.2,64.619,46.701,72.707,61.427,62.181,1.345,2.093,0.237,69.148,55.385,8.08,8.091,1.315,6.512,117.22,75.383,114.918,44.423,58.735,44.736,-10.82,7.93,7.809,70.938,70.625,65.063,66.188,0.0,28.406,72.0,70.0,1000.0,500.0,0.024,97.875,72.875,72.563,0.014,63.688,70.875,64.813,79.563,100.0,44.219,72.0,70.0,1000.0,500.0,0.215,506.25,116.063,111.063,3.301,67.063,70.313,65.063,81.063,100.0,55.531,72.0,70.0,1000.0,500.0,0.211,503.0,117.063,112.5,3.354,70.25,73.813,65.0,77.25,70.25,52.094,72.0,70.0,1000.0,500.0,0.214,506.5,115.688,105.438,1.337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,532.5,302.75,533.0,532.0,529.5,1.254,0.293,7.58,0.0,0.959,0.279,0.001,2.385,2.211,1.981
2112008,738,1.0,1.0,1.0,1.0,77.668,0.0,47.0,47.0,47.0,1.0,1.0,937.043,278.77,22.794,13.383,0.0,80.0,65.0,1.4,1595.375,1691.892,1643.811,616.871,64.512,46.914,72.812,61.533,62.181,1.394,2.097,0.245,69.111,55.305,8.08,8.119,1.367,6.512,118.477,74.64,116.026,44.423,58.735,44.736,-10.828,7.977,7.832,70.938,70.563,65.0,66.063,0.0,28.531,72.0,70.0,1000.0,500.0,0.024,98.0,73.063,72.563,0.014,63.688,70.875,64.813,79.688,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,505.25,117.188,112.313,3.295,66.875,70.313,64.938,80.688,100.0,55.438,72.0,70.0,1000.0,500.0,0.211,503.25,115.125,110.188,3.348,70.25,73.875,64.875,77.25,73.813,52.375,72.0,70.0,1000.0,500.0,0.212,504.5,116.375,106.25,1.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,533.0,302.75,533.0,532.0,529.5,1.274,0.293,8.068,0.0,0.937,0.279,0.001,2.321,2.389,1.959
2112008,739,1.0,1.0,1.0,1.0,77.537,0.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,22.783,13.412,0.0,80.0,65.0,1.4,1591.813,1662.816,1630.779,604.403,64.619,46.807,72.707,61.638,62.181,1.349,2.061,0.245,69.252,55.371,8.108,8.204,1.341,6.835,118.551,75.064,116.1,44.496,58.839,44.736,-10.82,7.984,7.855,70.938,70.5,65.063,66.188,0.0,28.594,72.0,70.0,1000.0,500.0,0.024,98.438,72.875,72.563,0.014,63.688,70.938,64.813,79.938,100.0,45.344,72.0,70.0,1000.0,500.0,0.205,499.5,118.063,113.125,3.305,67.125,70.313,64.938,80.813,100.0,55.438,72.0,70.0,1000.0,500.0,0.211,504.0,116.813,111.813,3.344,70.25,73.875,65.0,77.313,77.5,52.906,72.0,70.0,1000.0,500.0,0.208,501.5,117.188,106.938,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,533.0,302.75,533.5,532.0,529.5,1.284,0.224,8.064,0.0,0.96,0.28,0.001,2.357,2.416,1.986
2112008,740,1.0,1.0,1.0,1.0,77.456,0.0,47.0,47.0,47.0,1.0,1.0,948.756,277.599,22.783,13.456,0.0,80.0,65.0,1.4,1608.063,1653.144,1630.779,605.324,64.619,46.807,72.707,61.849,62.395,1.398,2.115,0.263,69.359,55.472,8.052,8.147,1.393,6.512,115.37,76.233,113.367,44.423,58.839,44.736,-10.82,7.914,7.789,71.125,70.5,65.063,66.063,0.0,28.656,72.0,70.0,1000.0,500.0,0.025,98.813,72.875,72.563,0.014,63.813,70.938,64.875,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.204,493.5,118.563,113.75,3.301,67.063,70.25,64.938,81.0,100.0,55.563,72.0,70.0,1000.0,500.0,0.21,503.5,117.938,112.5,3.348,70.25,73.813,65.0,77.438,73.688,53.781,72.0,70.0,1000.0,500.0,0.204,495.5,116.5,106.938,1.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.0,533.0,302.75,533.5,532.0,530.0,1.166,0.292,6.596,0.0,0.949,0.278,0.001,2.294,2.63,1.85
2112008,741,1.0,1.0,1.0,1.0,77.494,0.0,47.0,47.0,47.0,1.0,1.0,962.811,278.77,22.773,13.368,0.0,80.0,65.0,1.4,1603.875,1657.979,1645.442,605.907,64.835,46.807,72.812,61.955,62.716,1.41,2.126,0.248,69.418,55.549,8.052,8.091,1.354,6.62,116.924,76.339,114.327,44.496,58.944,44.736,-10.82,7.852,7.777,71.125,70.438,65.188,66.063,0.0,28.828,72.0,70.0,1000.0,500.0,0.025,98.375,72.875,72.563,0.014,63.844,70.938,64.875,79.938,100.0,45.219,72.0,70.0,1000.0,500.0,0.209,497.75,116.875,112.188,3.303,67.688,70.313,65.063,81.25,100.0,55.406,72.0,70.0,1000.0,500.0,0.212,504.5,118.25,113.188,3.35,70.313,73.813,65.0,77.313,69.938,53.438,72.0,70.0,1000.0,500.0,0.205,495.5,115.188,105.563,1.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,534.0,532.0,529.5,1.457,0.222,8.544,0.0,0.963,0.279,0.001,2.237,2.449,1.867
2112008,742,1.0,1.0,1.0,1.0,77.449,0.0,47.0,47.0,47.0,1.0,1.0,965.154,281.113,22.763,13.412,0.0,80.0,65.0,1.4,1589.875,1667.656,1640.551,622.322,64.727,47.02,72.812,62.166,62.716,1.383,2.115,0.248,69.414,55.541,8.024,8.063,1.367,6.512,117.294,75.489,114.918,44.496,59.153,44.736,-10.82,7.824,7.766,70.938,70.313,65.063,66.188,0.0,28.844,72.0,70.0,1000.0,500.0,0.025,98.875,73.063,72.563,0.014,63.813,71.0,64.875,79.688,100.0,44.531,72.0,70.0,1000.0,500.0,0.214,503.5,116.313,111.375,3.297,68.125,70.25,65.063,81.063,100.0,55.281,72.0,70.0,1000.0,500.0,0.213,504.0,115.875,111.625,3.352,70.313,73.813,65.0,77.25,69.813,53.0,72.0,70.0,1000.0,500.0,0.208,498.5,116.375,106.125,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.294,0.22,7.813,0.0,0.965,0.281,0.001,2.353,2.059,1.986
2112008,743,1.0,1.0,1.0,1.0,77.459,0.0,47.0,47.0,47.0,1.0,1.0,1000.293,279.941,22.773,13.427,0.0,80.0,65.0,1.4,1582.125,1708.085,1663.406,613.222,64.835,46.914,72.812,62.166,62.609,1.387,2.155,0.223,69.458,55.566,8.052,8.175,1.341,6.512,118.403,75.277,116.1,44.423,58.944,44.736,-10.82,7.852,7.789,70.938,70.25,65.188,66.188,0.0,27.656,72.0,70.0,1000.0,500.0,0.028,106.938,73.063,72.688,0.014,63.844,71.063,64.875,79.75,100.0,44.656,72.0,70.0,1000.0,500.0,0.21,505.0,117.313,112.5,3.299,68.125,70.313,65.063,80.813,100.0,55.469,72.0,70.0,1000.0,500.0,0.211,505.0,115.875,110.375,3.344,70.25,73.75,65.0,77.25,69.75,52.125,72.0,70.0,1000.0,500.0,0.215,506.25,117.125,106.75,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,532.5,533.0,302.75,532.5,532.0,529.5,1.216,0.289,7.574,0.0,1.0,0.28,0.001,2.294,2.658,2.01
2112008,744,1.0,1.0,1.0,1.0,77.379,0.0,47.0,47.0,47.0,1.0,1.0,969.839,277.599,22.742,13.324,0.0,80.0,65.0,1.4,1596.313,1667.656,1678.141,595.281,64.835,46.914,72.812,62.166,62.823,1.368,2.144,0.245,69.483,55.572,8.052,8.119,1.289,6.727,115.888,75.914,113.958,44.423,58.839,44.736,-10.82,7.832,7.758,70.938,70.188,65.188,66.188,0.0,28.219,72.0,70.0,1000.0,500.0,0.026,100.813,72.875,72.688,0.014,63.844,71.125,65.0,80.125,100.0,46.0,72.0,70.0,1000.0,500.0,0.203,494.5,118.188,113.375,3.301,67.625,70.313,65.125,81.0,100.0,55.844,72.0,70.0,1000.0,500.0,0.209,502.25,117.063,111.938,3.348,70.313,73.75,65.0,77.313,69.625,52.656,72.0,70.0,1000.0,500.0,0.21,503.5,117.625,107.313,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.0,533.0,302.75,533.0,532.0,529.5,1.098,0.289,6.343,0.0,0.97,0.278,0.0,2.295,2.479,1.997
2112008,745,1.0,1.0,1.0,1.0,77.447,0.0,47.0,47.0,47.0,1.0,1.0,966.325,279.941,22.773,13.339,0.0,80.0,65.0,1.4,1597.813,1653.144,1634.034,598.768,64.942,47.02,72.812,62.378,62.823,1.398,2.075,0.241,69.61,55.71,8.024,8.091,1.341,6.62,115.888,76.339,113.293,44.496,58.839,44.809,-10.82,7.801,7.719,70.938,70.25,65.188,66.063,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.813,72.875,72.563,0.014,63.844,71.125,65.0,80.125,100.0,45.469,72.0,70.0,1000.0,500.0,0.206,496.5,117.25,112.688,3.295,67.688,70.313,65.125,81.125,100.0,55.75,72.0,70.0,1000.0,500.0,0.21,503.5,118.0,112.75,3.35,70.313,73.75,65.0,77.5,69.563,53.719,72.0,70.0,1000.0,500.0,0.204,496.75,115.938,106.75,1.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,532.5,533.0,302.75,532.5,532.0,529.5,1.494,0.291,8.541,0.0,0.966,0.28,0.001,2.172,2.54,1.782
2112008,746,1.0,1.0,1.0,1.0,77.385,0.0,47.0,47.0,47.0,1.0,1.0,958.126,275.256,22.804,13.368,0.0,80.0,65.0,1.4,1605.75,1641.873,1647.073,596.124,64.835,46.914,72.812,62.166,62.823,1.364,2.144,0.245,69.611,55.718,8.052,8.175,1.367,6.512,117.294,75.596,114.992,44.57,58.839,44.809,-10.82,7.84,7.766,71.125,70.438,65.375,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.875,73.063,72.563,0.014,63.938,71.125,65.0,79.688,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,499.0,115.875,111.063,3.305,68.0,70.375,65.125,81.125,100.0,56.25,72.0,70.0,1000.0,500.0,0.206,500.5,116.438,112.125,3.348,70.313,73.813,65.0,77.25,69.438,53.281,72.0,70.0,1000.0,500.0,0.206,497.25,115.313,104.563,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,532.5,533.0,302.75,533.0,532.0,529.5,1.259,0.224,7.583,0.0,0.958,0.275,0.001,2.298,2.087,1.771
2112008,747,1.0,1.0,1.0,1.0,77.466,0.0,47.0,47.0,47.0,1.0,1.0,965.154,279.941,22.783,13.354,0.0,80.0,65.0,1.4,1591.875,1648.312,1650.337,601.535,64.942,46.914,72.812,62.166,62.93,1.337,2.108,0.248,69.638,55.707,8.052,8.119,1.38,6.835,118.551,75.277,116.1,44.423,58.839,44.809,-10.82,7.852,7.734,70.938,70.5,65.188,66.188,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.688,72.875,72.563,0.014,63.938,71.188,65.0,79.938,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,503.75,117.25,112.313,3.297,68.5,70.375,65.125,81.0,100.0,56.469,72.0,70.0,1000.0,500.0,0.204,497.25,115.0,110.313,3.342,70.313,73.875,65.125,76.938,69.313,53.094,72.0,70.0,1000.0,500.0,0.209,498.25,116.313,104.875,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,532.5,533.0,302.5,532.5,532.0,529.5,1.29,0.358,8.064,0.0,0.965,0.28,0.001,2.351,2.264,1.892
2112008,748,1.0,1.0,1.0,1.0,77.411,0.0,47.0,47.0,47.0,1.0,1.0,960.469,281.113,22.763,13.383,0.0,80.0,65.0,1.4,1599.438,1651.533,1660.137,603.776,64.942,47.02,72.917,62.378,62.93,1.387,2.09,0.252,69.631,55.691,7.996,8.091,1.471,6.405,118.329,75.914,115.878,44.57,58.735,44.809,-10.82,7.809,7.695,70.938,70.688,65.188,66.188,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.563,0.014,63.938,71.188,65.0,80.125,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,495.5,118.188,113.25,3.295,68.625,70.313,65.25,81.063,100.0,56.125,72.0,70.0,1000.0,500.0,0.207,500.5,116.875,112.063,3.357,70.25,73.875,65.125,76.938,72.875,52.625,72.0,70.0,1000.0,500.0,0.213,501.75,117.0,105.438,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.315,0.226,8.057,0.0,0.96,0.281,0.001,2.35,2.334,1.913
2112008,749,1.0,1.0,1.0,1.0,77.458,0.0,47.0,47.0,47.0,1.0,1.0,980.381,276.428,22.752,13.324,0.0,80.0,65.0,1.4,1599.438,1682.19,1650.337,620.944,64.942,47.02,72.917,62.378,62.93,1.402,2.18,0.252,69.674,55.74,7.996,8.091,1.594,6.405,114.926,76.445,112.923,44.496,58.735,44.809,-10.82,7.824,7.734,70.938,70.688,65.188,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.75,72.875,72.563,0.014,63.938,71.125,65.063,80.188,100.0,44.781,72.0,70.0,1000.0,500.0,0.212,501.5,118.375,113.438,3.293,68.313,70.375,65.125,81.125,100.0,56.063,72.0,70.0,1000.0,500.0,0.207,500.5,117.938,112.75,3.35,70.25,73.875,65.125,77.0,69.125,52.063,72.0,70.0,1000.0,500.0,0.215,506.75,117.0,105.75,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.184,0.293,6.588,0.0,0.98,0.276,0.001,2.348,2.51,1.85
