DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,750,1.0,1.0,1.0,1.0,77.457,20.0,47.0,47.0,47.0,1.0,1.0,961.64,278.77,22.763,13.281,0.0,80.0,65.0,1.4,1600.25,1674.112,1645.442,606.016,65.05,47.02,72.812,62.378,63.038,1.383,2.122,0.241,69.683,55.746,7.996,8.119,1.562,6.727,117.146,76.339,114.696,44.57,59.362,45.465,-10.82,7.785,7.695,70.938,70.813,65.375,66.188,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.688,0.014,64.063,71.188,65.063,80.188,100.0,45.344,72.0,70.0,1000.0,500.0,0.206,501.0,116.75,112.063,3.293,68.5,70.375,65.25,81.25,100.0,56.156,72.0,70.0,1000.0,500.0,0.207,500.0,117.938,112.75,3.344,70.313,73.875,65.25,76.938,69.0,52.094,72.0,70.0,1000.0,500.0,0.214,507.5,115.313,104.938,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,532.5,533.0,302.75,533.0,532.0,529.5,1.367,0.804,8.057,1.647,0.962,0.279,0.001,2.23,2.506,1.701
2112008,751,1.0,1.0,1.0,1.0,77.409,20.0,47.0,47.0,47.0,1.0,1.0,972.182,277.599,22.794,13.237,0.0,80.0,65.0,1.4,1612.938,1656.367,1650.337,595.206,64.942,47.126,73.022,62.272,62.716,1.375,2.133,0.237,69.709,55.774,8.08,8.063,1.562,6.835,117.516,75.383,114.992,44.57,62.6,45.61,-10.82,7.832,7.758,70.938,70.813,65.188,66.25,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.688,0.014,64.063,71.188,65.0,79.688,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.0,116.313,111.5,3.305,68.688,70.375,65.25,81.25,100.0,56.156,72.0,70.0,1000.0,500.0,0.207,499.75,115.688,111.5,3.344,70.313,73.875,65.125,76.75,68.875,53.156,72.0,70.0,1000.0,500.0,0.207,500.75,115.5,104.375,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,303.0,532.0,532.0,529.5,1.365,0.764,8.31,1.907,0.972,0.278,0.001,2.299,2.024,1.831
2112008,752,1.0,1.0,1.0,1.0,77.172,20.0,47.0,47.0,47.0,1.0,1.0,948.756,277.599,22.742,13.164,0.0,80.0,65.0,1.4,1610.875,1653.144,1656.868,597.344,64.512,47.02,72.707,62.272,62.074,1.398,2.14,0.248,69.753,55.795,8.136,8.147,1.51,6.835,117.146,75.596,115.213,44.57,63.645,45.683,-10.82,7.824,7.855,70.938,70.875,65.063,66.188,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,100.313,73.063,72.563,0.014,64.063,71.25,64.813,79.75,100.0,45.313,72.0,70.0,1000.0,500.0,0.209,498.25,117.313,112.313,3.297,68.625,70.375,64.875,80.813,100.0,55.938,72.0,70.0,1000.0,500.0,0.208,501.25,115.875,110.625,3.344,70.313,73.938,65.0,76.75,68.813,53.531,72.0,70.0,1000.0,500.0,0.205,495.5,116.5,105.0,1.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.0,533.0,302.5,533.0,532.0,529.5,1.058,0.768,6.351,2.03,0.949,0.278,0.001,2.381,2.537,1.901
2112008,753,1.0,1.0,1.0,1.0,76.902,20.0,47.0,47.0,47.0,1.0,1.0,973.353,278.77,22.783,13.207,0.0,80.0,65.0,1.4,1599.5,1670.883,1648.705,603.712,63.974,47.232,72.917,62.483,61.432,1.436,2.057,0.241,69.818,55.861,8.22,8.147,1.432,6.942,115.74,76.233,112.997,44.423,63.645,45.683,-10.82,7.809,7.969,71.125,70.875,65.0,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,72.688,0.014,64.313,71.25,64.375,79.688,100.0,44.625,72.0,70.0,1000.0,500.0,0.214,502.0,117.75,112.938,3.281,68.875,70.375,64.563,80.813,93.688,56.844,72.0,70.0,1000.0,500.0,0.204,494.75,116.875,111.625,3.176,70.313,73.875,64.75,76.625,68.688,52.906,72.0,70.0,1000.0,500.0,0.21,499.75,117.125,105.625,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.5,533.0,532.0,529.5,1.582,0.866,9.032,2.305,0.973,0.279,0.001,2.28,2.409,1.884
2112008,754,1.0,1.0,1.0,1.0,76.407,20.0,47.0,47.0,47.0,1.0,1.0,974.524,279.941,22.752,13.251,0.0,80.0,65.0,1.4,1593.25,1674.112,1648.705,605.808,63.435,47.338,72.917,62.483,60.79,1.417,2.14,0.241,69.777,55.821,8.304,8.091,1.419,6.835,116.924,76.021,114.696,44.496,63.749,45.756,-10.82,7.738,8.047,70.938,70.938,64.563,65.938,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.188,72.875,72.688,0.014,64.063,71.188,64.063,79.375,100.0,45.719,72.0,70.0,1000.0,500.0,0.205,496.5,116.25,111.125,3.295,68.813,70.375,64.25,80.688,100.0,56.594,72.0,70.0,1000.0,500.0,0.206,494.5,117.5,112.75,3.336,70.25,73.875,64.563,76.75,68.563,52.313,72.0,70.0,1000.0,500.0,0.214,505.0,116.688,105.563,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,532.5,533.0,302.75,532.0,532.0,529.5,1.239,0.867,7.324,2.313,0.975,0.28,0.0,2.44,2.289,1.831
2112008,755,1.0,1.0,1.0,1.0,75.922,20.0,47.0,47.0,47.0,1.0,1.0,975.695,281.113,22.732,13.178,0.0,80.0,65.0,1.4,1601.688,1670.883,1645.442,611.222,63.112,47.232,72.812,62.483,60.254,1.402,2.162,0.241,69.797,55.847,8.361,8.063,1.484,6.835,117.96,75.596,115.509,44.496,63.749,45.756,-10.82,7.715,8.125,70.938,70.938,64.375,65.875,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.688,0.014,64.313,71.25,63.75,79.125,100.0,44.844,72.0,70.0,1000.0,500.0,0.212,501.5,117.25,112.188,3.293,69.063,70.375,63.969,80.375,93.813,56.188,72.0,70.0,1000.0,500.0,0.208,497.25,115.125,110.313,3.34,70.313,73.875,64.25,76.313,68.438,52.063,72.0,70.0,1000.0,500.0,0.215,507.0,114.875,104.438,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,532.5,533.0,302.75,532.0,532.0,529.0,1.315,0.862,8.047,2.3,0.976,0.281,0.001,2.408,2.323,1.714
2112008,756,1.0,1.0,1.0,1.0,75.463,20.0,47.0,47.0,47.0,1.0,1.0,967.496,279.941,22.742,13.295,0.0,80.0,65.0,1.4,1594.625,1638.655,1645.442,601.638,62.897,47.126,72.601,62.483,60.04,1.398,2.097,0.241,69.863,55.89,8.417,8.063,1.445,6.942,116.554,75.914,114.548,44.643,63.436,45.756,-10.82,7.746,8.227,70.938,70.875,64.188,65.625,0.0,28.219,72.0,70.0,1000.0,500.0,0.026,100.813,72.875,72.563,0.014,64.313,71.25,63.563,79.063,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,497.25,117.75,112.5,3.293,68.875,70.375,63.813,80.188,91.063,56.188,72.0,70.0,1000.0,500.0,0.208,497.75,116.875,111.813,3.34,70.313,73.938,64.188,76.125,72.0,53.625,72.0,70.0,1000.0,500.0,0.205,495.5,115.938,104.375,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,533.0,302.75,532.5,531.5,529.0,1.123,0.787,6.592,2.05,0.967,0.28,0.001,2.497,2.443,1.89
2112008,757,1.0,1.0,1.0,1.0,74.979,20.0,47.0,47.0,47.0,1.0,1.0,976.867,288.141,22.742,13.251,0.0,80.0,65.0,1.4,1594.813,1724.305,1666.678,617.184,62.79,47.126,72.601,62.695,60.04,1.383,2.126,0.256,69.823,55.882,8.417,8.091,1.445,7.049,115.296,76.445,112.628,44.643,63.332,45.829,-10.82,7.672,8.258,70.875,70.938,64.0,65.625,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.563,0.014,64.313,71.313,63.469,79.063,100.0,44.25,72.0,70.0,1000.0,500.0,0.217,507.0,117.438,112.688,3.303,69.188,70.375,63.438,80.063,91.188,55.563,72.0,70.0,1000.0,500.0,0.212,502.25,117.188,111.938,3.338,70.25,74.0,63.969,76.063,71.938,52.25,72.0,70.0,1000.0,500.0,0.215,505.75,116.625,104.875,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.562,0.841,8.77,2.177,0.977,0.288,0.001,2.266,2.532,1.932
2112008,758,1.0,1.0,1.0,1.0,74.563,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.752,13.222,0.0,80.0,65.0,1.4,1596.313,1659.591,1642.181,605.382,62.682,47.338,72.707,62.906,59.933,1.436,2.122,0.248,69.829,55.862,8.445,8.063,1.419,7.049,116.85,76.021,114.475,44.789,63.541,45.975,-10.82,7.656,8.328,70.875,70.875,63.75,65.313,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,100.313,72.875,72.563,0.014,64.375,71.25,63.156,78.75,100.0,46.063,72.0,70.0,1000.0,500.0,0.205,494.5,115.75,110.813,3.324,69.5,70.313,63.438,79.938,80.063,56.188,72.0,70.0,1000.0,500.0,0.209,497.25,117.313,111.188,2.471,70.25,74.0,63.813,76.063,71.813,53.438,72.0,70.0,1000.0,500.0,0.205,499.0,115.813,105.0,1.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.323,0.836,7.807,2.172,0.97,0.281,0.001,2.372,2.186,1.777
2112008,759,1.0,1.0,1.0,1.0,74.085,20.0,47.0,47.0,47.0,1.0,1.0,959.297,278.77,22.794,13.207,0.0,80.0,65.0,1.4,1604.75,1637.047,1645.442,604.469,62.574,47.338,72.601,62.906,59.933,1.379,2.158,0.234,69.813,55.839,8.473,8.147,1.419,7.157,118.034,75.808,115.509,44.716,63.436,45.902,-10.82,7.656,8.352,71.125,70.938,63.75,65.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,100.625,73.063,72.563,0.014,64.375,71.25,63.156,78.5,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,499.0,116.938,112.063,3.307,69.688,70.375,63.375,79.188,74.625,56.344,72.0,70.0,1000.0,500.0,0.207,496.25,115.25,108.5,2.086,70.25,74.063,63.656,75.75,71.75,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,104.563,1.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,533.0,302.75,532.0,531.5,529.0,1.363,0.837,8.312,2.17,0.959,0.279,0.001,2.329,2.035,1.975
2112008,800,1.0,1.0,1.0,1.0,73.598,20.0,47.0,47.0,47.0,1.0,1.0,962.811,278.77,22.783,13.207,0.0,80.0,65.0,1.4,1597.625,1649.922,1645.442,612.132,62.467,47.232,72.496,63.011,59.826,1.333,2.191,0.237,69.846,55.85,8.501,8.091,1.536,7.049,118.773,76.339,116.1,44.643,63.436,45.975,-10.82,7.656,8.383,71.125,71.0,63.594,65.063,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,100.375,73.063,72.563,0.014,64.375,71.188,63.063,78.75,100.0,45.219,72.0,70.0,1000.0,500.0,0.206,502.25,117.313,112.313,3.307,69.813,70.375,63.375,78.188,71.0,56.781,72.0,70.0,1000.0,500.0,0.205,494.5,115.25,106.375,1.621,70.25,74.063,63.531,75.813,75.5,52.063,72.0,70.0,1000.0,500.0,0.215,508.5,116.375,105.438,1.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.435,0.936,8.793,2.437,0.963,0.279,0.001,2.389,2.08,1.974
2112008,801,1.0,1.0,1.0,1.0,73.199,20.0,47.0,47.0,47.0,1.0,1.0,982.723,278.77,22.763,13.222,0.0,80.0,65.0,1.4,1598.5,1656.367,1651.969,601.412,62.467,47.126,72.391,63.117,60.04,1.436,2.115,0.223,69.814,55.893,8.473,8.119,1.581,7.157,118.921,76.87,116.395,44.716,63.541,45.975,-10.82,7.625,8.367,71.125,70.938,63.375,65.063,0.0,28.0,72.0,70.0,1000.0,500.0,0.026,101.188,72.875,72.688,0.014,64.438,71.125,63.063,78.75,100.0,45.094,72.0,70.0,1000.0,500.0,0.209,499.5,118.188,113.125,3.305,69.813,70.438,63.125,77.938,71.063,56.719,72.0,70.0,1000.0,500.0,0.205,494.0,116.438,107.063,1.494,70.125,74.125,63.531,76.063,75.438,53.219,72.0,70.0,1000.0,500.0,0.208,498.5,116.688,105.875,1.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.0,533.0,302.75,532.0,531.5,529.0,1.367,0.884,8.302,2.306,0.983,0.279,0.0,2.417,2.024,1.954
2112008,802,1.0,1.0,1.0,1.0,72.76,20.0,47.0,47.0,47.0,1.0,1.0,976.867,279.941,22.804,13.222,0.0,80.0,65.0,1.4,1591.625,1649.922,1645.442,603.457,62.574,47.02,72.286,63.223,60.04,1.433,2.101,0.252,69.788,55.857,8.473,8.119,1.646,7.049,116.48,77.401,114.475,44.716,63.645,45.975,-10.82,7.551,8.32,70.938,71.0,63.594,65.0,0.0,28.0,72.0,70.0,1000.0,500.0,0.026,100.75,73.063,72.688,0.014,64.375,71.188,63.063,78.938,100.0,45.688,72.0,70.0,1000.0,500.0,0.207,496.75,119.0,113.813,3.316,70.0,70.375,63.25,77.313,64.438,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,116.75,105.25,1.14,70.125,74.063,63.531,76.063,71.563,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,115.375,105.438,1.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.0,533.0,302.75,532.0,531.5,529.0,1.17,0.879,6.607,2.306,0.977,0.28,0.001,2.483,1.894,1.784
2112008,803,1.0,1.0,1.0,1.0,72.319,20.0,47.0,47.0,47.0,1.0,1.0,967.496,279.941,22.783,13.178,0.0,80.0,65.0,1.4,1591.625,1638.655,1650.337,602.949,62.79,47.126,72.286,63.117,60.361,1.425,2.14,0.256,69.862,55.892,8.473,8.147,1.678,7.157,114.705,77.508,112.554,44.716,63.854,45.975,-10.82,7.551,8.336,70.938,70.938,63.375,65.0,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.688,73.063,72.688,0.014,64.375,71.125,63.063,78.938,100.0,44.906,72.0,70.0,1000.0,500.0,0.211,501.5,118.813,113.813,3.311,70.0,70.375,63.25,76.875,64.438,56.063,72.0,70.0,1000.0,500.0,0.209,498.0,117.313,104.688,1.059,70.125,74.063,63.438,75.813,71.563,53.219,72.0,70.0,1000.0,500.0,0.208,499.0,114.875,104.563,1.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,533.0,302.5,532.0,531.5,529.0,1.317,0.867,7.085,2.298,0.967,0.28,0.001,2.39,1.931,1.929
2112008,804,1.0,1.0,1.0,1.0,71.838,20.0,47.0,47.0,47.0,1.0,1.0,989.751,278.77,22.763,13.266,0.0,80.0,65.0,1.4,1604.25,1659.591,1653.602,612.163,62.574,47.126,72.391,63.223,60.147,1.425,2.162,0.241,69.805,55.859,8.445,8.175,1.633,7.157,117.664,76.658,115.139,44.863,63.749,46.12,-10.82,7.512,8.289,70.938,70.875,63.375,64.875,0.0,27.953,72.0,70.0,1000.0,500.0,0.026,100.875,73.063,72.688,0.014,64.438,71.125,63.063,78.75,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,116.625,111.938,3.314,70.125,70.375,63.25,76.375,55.063,56.219,72.0,70.0,1000.0,500.0,0.208,498.25,117.938,104.375,0.903,70.25,74.125,63.375,75.75,71.5,51.844,72.0,70.0,1000.0,500.0,0.216,510.0,115.938,105.188,1.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,532.5,533.0,302.75,531.5,531.5,529.0,1.402,0.883,8.302,2.31,0.99,0.279,0.001,2.244,1.769,1.998
2112008,805,1.0,1.0,1.0,1.0,71.394,20.0,47.0,47.0,47.0,1.0,1.0,961.64,279.941,22.814,13.178,0.0,80.0,65.0,1.4,1596.75,1649.922,1651.969,610.984,62.467,47.02,72.181,63.011,59.933,1.372,2.148,0.245,69.887,55.931,8.445,8.119,1.646,6.835,118.329,75.702,115.656,44.789,63.749,46.047,-10.82,7.578,8.313,70.938,70.813,63.25,64.75,0.0,27.906,72.0,70.0,1000.0,500.0,0.026,100.688,73.063,72.563,0.014,64.563,71.125,62.969,78.375,100.0,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,111.063,3.32,70.125,70.313,63.125,75.563,64.375,56.094,72.0,70.0,1000.0,500.0,0.209,499.0,118.0,102.375,0.791,70.125,74.063,63.375,75.75,71.438,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,105.563,1.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,533.0,302.5,532.0,531.5,529.0,1.431,0.874,8.807,2.296,0.962,0.28,0.001,2.429,1.785,2.002
2112008,806,1.0,1.0,1.0,1.0,70.883,20.0,47.0,47.0,47.0,1.0,1.0,965.154,278.77,22.763,13.237,0.0,80.0,65.0,1.4,1597.438,1672.498,1656.868,614.383,62.359,46.914,72.076,63.117,59.933,1.425,2.054,0.252,69.865,55.9,8.501,8.175,1.756,6.727,115.296,76.445,113.145,44.863,63.645,46.12,-10.82,7.578,8.352,71.125,70.813,63.25,64.75,0.0,27.891,72.0,70.0,1000.0,500.0,0.026,100.563,73.063,72.688,0.014,64.563,71.063,62.969,78.438,100.0,45.125,72.0,70.0,1000.0,500.0,0.211,500.5,117.313,112.313,3.318,70.25,70.313,63.125,75.25,54.969,55.875,72.0,70.0,1000.0,500.0,0.211,500.75,117.188,102.563,0.829,70.25,74.063,63.25,75.813,71.313,53.688,72.0,70.0,1000.0,500.0,0.206,496.5,116.938,106.063,1.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,532.5,533.0,302.75,532.0,531.5,528.5,1.26,0.886,7.077,2.305,0.965,0.279,0.001,2.397,1.751,2.017
2112008,807,1.0,1.0,1.0,1.0,70.423,20.0,47.0,47.0,47.0,1.0,1.0,966.325,281.113,22.783,13.222,0.0,80.0,65.0,1.4,1592.5,1664.429,1650.337,617.036,62.467,47.02,72.076,63.328,60.04,1.398,2.137,0.256,69.832,55.875,8.501,8.175,1.905,6.835,117.146,76.977,114.401,44.789,63.645,46.047,-10.82,7.574,8.367,70.938,70.75,63.25,64.75,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,101.188,73.063,72.688,0.014,64.563,71.063,62.969,78.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,117.938,113.125,3.316,70.125,70.313,63.031,74.75,54.906,56.375,72.0,70.0,1000.0,500.0,0.208,496.75,115.188,100.75,0.749,70.25,74.125,63.25,76.063,67.625,52.125,72.0,70.0,1000.0,500.0,0.218,507.75,117.625,106.375,1.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,532.5,533.0,302.75,532.0,531.5,529.0,1.557,0.882,9.035,2.304,0.966,0.281,0.001,2.305,1.563,2.078
2112008,808,1.0,1.0,1.0,1.0,69.917,20.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,22.763,13.178,0.0,80.0,65.0,1.4,1596.25,1666.042,1656.868,615.554,62.359,47.02,71.865,63.328,60.04,1.41,2.115,0.237,69.867,55.895,8.501,8.147,1.879,6.942,117.812,76.127,115.139,44.863,63.645,46.047,-10.82,7.578,8.375,70.875,70.75,63.156,64.75,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.625,73.063,72.688,0.014,64.563,70.938,62.844,78.375,100.0,44.375,72.0,70.0,1000.0,500.0,0.216,506.75,116.063,111.125,3.307,70.25,70.313,63.031,74.375,60.563,55.938,72.0,70.0,1000.0,500.0,0.209,499.5,115.25,99.438,0.736,70.25,74.125,63.25,76.125,71.188,53.531,72.0,70.0,1000.0,500.0,0.206,497.5,117.813,106.875,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,532.5,533.5,303.0,531.5,531.5,529.0,1.46,0.831,8.788,2.161,0.98,0.282,0.001,2.36,1.682,2.008
2112008,809,1.0,1.0,1.0,1.0,69.522,20.0,47.0,47.0,47.0,1.0,1.0,990.922,281.113,22.752,13.251,0.0,80.0,65.0,1.4,1593.5,1674.112,1661.772,601.075,62.467,47.02,71.971,63.54,60.147,1.402,2.137,0.252,69.848,55.877,8.529,8.204,1.892,7.264,118.551,76.552,115.952,45.009,63.645,46.193,-10.82,7.602,8.398,70.875,70.813,63.25,64.625,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.563,0.014,64.438,70.875,62.969,78.438,100.0,46.031,72.0,70.0,1000.0,500.0,0.205,495.0,117.188,112.125,3.311,70.25,70.313,63.031,74.0,60.5,55.813,72.0,70.0,1000.0,500.0,0.212,501.25,116.5,99.938,0.745,70.25,74.0,63.25,76.125,71.125,52.375,72.0,70.0,1000.0,500.0,0.214,507.75,116.688,106.375,1.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,532.5,533.5,302.75,531.5,531.5,529.0,1.408,0.842,8.539,2.173,0.991,0.281,0.001,2.422,1.783,1.906
2112008,810,1.0,1.0,1.0,1.0,69.171,20.0,47.0,47.0,47.0,1.0,1.0,974.524,281.113,22.701,13.207,0.0,80.0,65.0,1.4,1606.938,1640.264,1653.602,594.968,62.682,47.232,72.076,64.068,60.361,1.391,2.144,0.245,69.849,55.879,8.473,8.26,1.73,7.372,116.48,77.72,113.958,44.936,63.854,46.12,-10.82,7.441,8.313,70.938,70.875,63.156,64.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.813,0.014,64.438,70.813,62.969,78.5,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.5,118.188,112.938,3.309,70.125,70.313,63.125,74.375,60.469,56.094,72.0,70.0,1000.0,500.0,0.209,498.5,116.75,100.625,0.777,70.25,74.063,63.25,75.813,67.375,53.5,72.0,70.0,1000.0,500.0,0.205,499.0,115.125,105.188,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.5,533.0,533.5,302.75,532.0,531.5,529.0,1.477,0.827,8.273,2.166,0.975,0.281,0.001,2.509,1.81,1.83
2112008,811,1.0,1.0,1.0,1.0,68.886,20.0,47.0,47.0,47.0,1.0,1.0,981.552,285.798,22.732,13.149,0.0,80.0,65.0,1.4,1599.938,1678.958,1666.678,621.508,62.897,47.02,71.76,65.019,60.897,1.402,2.115,0.252,69.849,55.88,8.389,8.232,1.607,7.372,114.631,79.314,111.742,44.936,64.167,46.193,-10.82,7.23,8.164,70.938,70.875,63.375,64.625,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.063,73.063,72.688,0.014,64.563,70.813,63.156,78.938,100.0,44.094,72.0,70.0,1000.0,500.0,0.215,509.0,118.375,113.375,3.311,70.125,70.375,63.375,74.438,60.438,55.719,72.0,70.0,1000.0,500.0,0.212,501.25,115.0,100.625,0.775,70.25,74.063,63.375,75.75,70.938,53.531,72.0,70.0,1000.0,500.0,0.205,497.5,115.375,104.875,1.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,532.5,533.5,302.75,531.5,531.5,529.0,1.86,0.859,9.495,2.289,0.982,0.286,0.001,2.391,1.61,1.931
2112008,812,1.0,1.0,1.0,1.0,68.72,20.0,47.0,47.0,47.0,1.0,1.0,975.695,281.113,22.752,13.222,0.0,80.0,65.0,1.4,1604.813,1646.702,1653.602,596.337,63.328,47.126,71.865,65.652,61.432,1.425,2.137,0.248,69.851,55.881,8.248,8.147,1.594,7.372,117.516,79.526,114.327,44.863,64.585,46.193,-10.82,7.078,8.0,70.875,70.938,63.594,64.75,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.688,0.014,64.563,70.813,63.469,78.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.75,116.625,111.938,3.309,70.0,70.313,63.656,74.438,64.063,56.063,72.0,70.0,1000.0,500.0,0.21,498.5,116.25,100.125,0.77,70.313,74.063,63.438,75.75,67.25,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,116.375,105.563,1.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.91,0.892,10.481,2.436,0.976,0.281,0.001,2.241,1.794,2.0
2112008,813,1.0,1.0,1.0,1.0,68.63,20.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,22.804,13.222,0.0,80.0,65.0,1.4,1592.0,1666.042,1660.137,614.617,63.758,47.126,71.865,66.498,61.86,1.356,2.137,0.248,69.956,55.858,8.164,8.147,1.659,7.372,118.551,81.226,115.287,44.863,65.108,46.193,-10.82,6.957,7.879,70.938,70.938,63.75,64.75,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,100.25,73.063,72.688,0.014,64.625,70.813,63.688,78.75,100.0,45.469,72.0,70.0,1000.0,500.0,0.206,500.5,116.25,111.438,3.311,69.938,70.375,63.813,74.75,64.063,55.688,72.0,70.0,1000.0,500.0,0.213,501.75,117.188,101.125,0.788,70.25,74.125,63.656,76.063,67.125,52.063,72.0,70.0,1000.0,500.0,0.215,508.5,116.313,105.875,1.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,533.0,533.0,302.75,532.0,531.5,529.0,1.994,0.869,10.748,2.436,0.98,0.282,0.001,2.302,1.829,1.914
2112008,814,1.0,1.0,1.0,1.0,68.605,20.0,47.0,47.0,47.0,1.0,1.0,985.066,279.941,22.752,13.281,0.0,80.0,65.0,1.4,1600.563,1648.312,1645.442,603.007,64.081,47.02,71.865,67.131,62.288,1.421,2.108,0.245,69.928,55.982,8.108,8.175,1.659,7.157,118.625,82.075,115.509,45.009,65.734,46.339,-10.82,6.867,7.789,70.938,70.938,64.0,64.875,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.813,73.063,72.688,0.014,64.625,70.813,64.063,78.938,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,494.5,117.5,112.5,3.305,70.0,70.313,64.063,75.625,66.938,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,117.063,104.0,1.052,70.313,74.063,63.813,76.063,67.0,53.531,72.0,70.0,1000.0,500.0,0.204,497.25,115.188,104.438,1.159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,533.0,533.0,302.75,532.0,531.5,528.5,1.94,0.852,10.237,2.446,0.985,0.28,0.001,2.387,1.985,1.801
2112008,815,1.0,1.0,1.0,1.0,68.676,20.0,47.0,47.0,47.0,1.0,1.0,978.038,277.599,22.732,13.222,0.0,80.0,65.0,1.4,1608.688,1659.591,1658.502,597.788,64.512,47.232,71.865,67.554,62.93,1.398,2.126,0.256,69.937,55.95,7.996,8.147,1.594,7.479,118.182,82.819,115.361,44.936,66.257,46.339,-10.82,6.742,7.641,70.938,71.0,64.25,65.063,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.188,73.063,72.563,0.014,64.625,70.813,64.25,79.563,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,498.0,118.5,113.438,3.307,70.25,70.313,64.375,75.938,54.656,55.188,72.0,70.0,1000.0,500.0,0.213,505.75,115.0,102.938,0.938,70.313,74.125,64.188,75.813,66.875,53.188,72.0,70.0,1000.0,500.0,0.207,497.75,116.0,104.063,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,533.0,533.0,302.75,532.0,531.5,529.0,1.813,0.87,9.261,2.569,0.978,0.278,0.001,2.417,1.636,1.899
2112008,816,1.0,1.0,1.0,1.0,68.751,20.0,47.0,47.0,47.0,1.0,1.0,974.524,282.284,22.742,13.178,0.0,80.0,65.0,1.4,1593.375,1657.979,1653.602,602.938,64.835,47.338,72.076,67.871,63.145,1.398,2.097,0.256,69.914,55.93,7.968,8.147,1.646,7.372,114.557,82.819,111.963,45.009,66.884,46.339,-10.82,6.691,7.574,70.938,71.0,64.438,65.25,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,100.375,73.063,72.688,0.014,64.625,70.875,64.688,79.938,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,494.75,118.688,113.813,3.305,70.125,70.25,64.688,75.625,60.344,55.563,72.0,70.0,1000.0,500.0,0.211,503.75,115.625,100.438,0.768,70.313,74.125,64.25,76.063,66.813,53.094,72.0,70.0,1000.0,500.0,0.207,500.5,116.688,104.875,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,533.0,533.0,302.75,532.5,531.0,529.0,1.859,0.801,8.529,2.427,0.975,0.282,0.001,2.327,1.686,1.884
2112008,817,1.0,1.0,1.0,1.0,68.781,20.0,47.0,47.0,47.0,1.0,1.0,987.409,281.113,22.732,13.251,0.0,80.0,65.0,1.4,1593.375,1661.203,1647.073,603.116,65.05,47.232,72.181,67.66,63.359,1.425,2.108,0.234,69.916,55.985,7.94,8.091,1.659,7.479,117.368,81.544,114.401,45.083,67.406,46.412,-10.82,6.715,7.535,70.938,71.0,64.813,65.313,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,99.938,73.063,72.688,0.014,64.875,70.813,64.813,79.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.75,117.438,112.75,3.316,70.25,70.313,64.875,75.563,54.563,55.594,72.0,70.0,1000.0,500.0,0.21,503.75,116.5,101.125,0.779,70.5,74.063,64.438,76.063,60.938,53.5,72.0,70.0,1000.0,500.0,0.206,496.5,117.0,104.938,1.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.0,533.0,302.75,532.0,531.5,528.5,1.883,0.789,9.743,2.439,0.987,0.281,0.001,2.246,1.731,1.793
2112008,818,1.0,1.0,1.0,1.0,68.833,20.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,22.866,13.12,0.0,80.0,65.0,1.4,1600.75,1670.883,1665.042,604.487,65.05,47.444,72.076,67.66,63.252,1.383,2.122,0.252,69.9,55.906,7.912,8.091,1.607,7.479,118.329,81.757,115.065,45.156,67.302,46.484,-10.82,6.707,7.492,71.125,71.0,64.875,65.625,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.688,0.014,64.875,70.875,64.875,79.688,100.0,45.625,72.0,70.0,1000.0,500.0,0.204,499.0,116.313,111.438,3.311,70.125,70.313,64.938,75.563,54.469,55.75,72.0,70.0,1000.0,500.0,0.212,503.0,117.188,101.125,0.713,70.5,74.125,64.563,76.125,66.5,52.625,72.0,70.0,1000.0,500.0,0.212,505.0,115.938,104.438,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.0,533.0,302.5,532.0,531.5,528.5,2.041,0.787,10.778,2.413,0.978,0.286,0.001,2.332,1.655,1.712
2112008,819,1.0,1.0,1.0,1.0,68.846,20.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,22.722,13.266,0.0,80.0,65.0,1.4,1608.063,1648.312,1655.235,605.36,65.158,47.232,71.971,67.554,63.466,1.383,2.086,0.245,69.925,55.988,7.856,8.091,1.607,7.587,115.37,82.182,112.628,45.009,66.988,46.484,-10.82,6.668,7.438,70.938,71.063,65.0,65.625,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.563,73.063,72.688,0.014,64.875,70.875,64.875,79.75,100.0,45.688,72.0,70.0,1000.0,500.0,0.206,495.25,117.25,112.5,3.313,70.25,70.313,65.063,75.625,60.156,55.563,72.0,70.0,1000.0,500.0,0.212,504.0,117.5,101.125,0.714,70.313,74.063,64.625,76.063,66.375,53.531,72.0,70.0,1000.0,500.0,0.205,497.25,114.875,103.313,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.0,533.0,302.5,532.0,531.0,528.5,1.877,0.89,9.006,2.71,0.98,0.283,0.001,2.273,1.689,1.718
2112008,820,1.0,1.0,1.0,1.0,68.92,20.0,47.0,47.0,47.0,1.0,1.0,952.269,279.941,22.783,13.237,0.0,80.0,65.0,1.4,1606.188,1664.429,1656.868,605.652,65.158,47.232,72.076,67.554,63.359,1.394,2.126,0.241,69.889,55.952,7.856,8.063,1.704,7.479,117.59,82.394,114.401,45.156,67.302,46.484,-10.82,6.645,7.414,70.938,71.125,65.063,65.875,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.25,73.063,72.688,0.014,65.0,70.875,65.063,79.938,100.0,45.156,72.0,70.0,1000.0,500.0,0.209,498.75,117.938,113.125,3.307,70.25,70.313,65.125,75.563,54.344,55.5,72.0,70.0,1000.0,500.0,0.211,505.0,117.188,101.25,0.685,70.5,74.125,64.75,76.063,60.531,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,115.5,103.313,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.5,532.0,531.0,528.5,2.064,0.794,10.495,2.435,0.952,0.28,0.001,2.299,1.577,1.802
2112008,821,1.0,1.0,1.0,1.0,69.005,20.0,47.0,47.0,47.0,1.0,1.0,962.811,290.483,22.732,13.251,0.0,80.0,65.0,1.4,1606.188,1664.429,1661.772,602.133,65.158,47.444,72.181,67.554,63.466,1.36,2.093,0.241,69.885,55.878,7.828,8.063,1.659,7.694,117.664,81.544,114.475,45.156,67.406,46.484,-10.82,6.684,7.406,70.938,71.063,65.063,65.625,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.375,72.875,72.563,0.014,65.063,70.875,65.063,79.938,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,494.25,116.125,111.625,3.311,70.25,70.313,65.125,75.563,60.0,55.844,72.0,70.0,1000.0,500.0,0.21,502.25,115.188,100.563,0.781,70.313,74.063,64.875,76.125,66.125,53.625,72.0,70.0,1000.0,500.0,0.206,496.0,116.375,103.938,1.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.0,533.0,302.5,531.5,531.0,528.5,2.007,0.791,10.471,2.437,0.963,0.29,0.001,2.153,1.651,1.828
2112008,822,1.0,1.0,1.0,1.0,68.999,20.0,47.0,47.0,47.0,1.0,1.0,969.839,279.941,22.783,13.207,0.0,80.0,65.0,1.4,1619.063,1667.656,1655.235,599.565,65.373,47.338,72.076,67.66,63.466,1.425,2.108,0.263,69.845,55.948,7.856,8.091,1.73,7.801,118.625,82.182,115.583,45.156,67.197,46.484,-10.82,6.652,7.414,70.938,71.125,65.188,65.938,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.688,0.014,65.0,70.875,65.063,79.75,100.0,45.313,72.0,70.0,1000.0,500.0,0.208,498.0,116.938,112.125,3.316,70.25,70.313,65.25,75.563,54.219,55.875,72.0,70.0,1000.0,500.0,0.208,502.0,115.813,100.438,0.709,70.313,74.125,64.875,76.125,60.25,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,117.0,104.563,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.5,533.0,302.5,531.5,531.0,528.5,1.902,0.796,10.008,2.429,0.97,0.28,0.001,2.306,1.575,1.82
2112008,823,1.0,1.0,1.0,1.0,69.196,20.0,47.0,47.0,47.0,1.0,1.0,990.922,285.798,22.845,13.193,0.0,80.0,65.0,1.4,1591.25,1691.892,1669.951,608.549,65.48,47.444,72.181,67.977,63.466,1.406,2.108,0.245,69.934,55.901,7.884,8.063,1.808,7.801,118.625,82.819,115.656,45.302,67.302,46.63,-10.82,6.66,7.422,71.125,71.063,65.375,65.938,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.813,73.063,72.813,0.014,65.0,70.875,65.25,80.125,100.0,44.688,72.0,70.0,1000.0,500.0,0.211,505.25,117.875,112.938,3.311,70.125,70.25,65.25,75.563,54.125,55.969,72.0,70.0,1000.0,500.0,0.209,501.0,116.5,100.375,0.708,70.5,74.063,65.0,76.25,60.094,52.25,72.0,70.0,1000.0,500.0,0.214,506.5,117.0,104.688,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.5,531.5,531.0,528.5,1.894,0.796,9.794,2.426,0.991,0.286,0.001,2.361,1.65,1.802
2112008,824,1.0,1.0,1.0,1.0,69.33,20.0,47.0,47.0,47.0,1.0,1.0,969.839,275.256,22.722,13.251,0.0,80.0,65.0,1.4,1591.25,1648.312,1622.646,605.367,65.588,47.444,72.286,68.082,63.68,1.379,2.093,0.274,69.834,55.972,7.772,8.091,1.678,7.801,114.705,82.819,112.111,45.156,67.511,46.557,-10.82,6.547,7.316,70.938,71.063,65.375,66.063,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,100.563,73.063,72.688,0.014,65.0,70.813,65.375,80.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,118.563,113.563,3.311,70.125,70.25,65.563,75.75,59.813,56.406,72.0,70.0,1000.0,500.0,0.204,498.0,115.813,100.938,0.721,70.563,74.063,65.125,76.313,57.188,53.094,72.0,70.0,1000.0,500.0,0.208,499.25,116.125,104.25,0.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.0,302.75,531.5,531.0,528.5,1.848,0.83,8.521,2.571,0.97,0.275,0.001,2.391,1.55,1.659
2112008,825,1.0,1.0,1.0,1.0,69.385,20.0,47.0,47.0,47.0,1.0,1.0,946.413,276.428,22.814,13.251,0.0,80.0,65.0,1.4,1598.938,1649.922,1619.395,605.699,65.48,47.126,72.286,67.765,63.573,1.379,2.137,0.256,69.861,55.924,7.715,8.035,1.756,7.264,117.516,81.969,114.401,45.229,67.719,46.557,-10.82,6.555,7.27,70.938,71.063,65.5,66.188,0.0,27.484,72.0,70.0,1000.0,500.0,0.025,100.25,73.063,72.688,0.014,65.063,70.813,65.5,80.563,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,498.0,118.188,113.438,3.313,70.125,70.188,65.563,75.75,54.0,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,115.188,100.563,0.703,70.5,74.063,65.25,76.25,59.75,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,115.188,103.25,0.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.75,531.5,531.0,528.5,1.999,0.782,10.265,2.437,0.946,0.276,0.001,2.273,1.486,1.67
2112008,826,1.0,1.0,1.0,1.0,69.468,20.0,47.0,47.0,47.0,1.0,1.0,961.64,277.599,22.783,13.237,0.0,80.0,65.0,1.4,1599.5,1672.498,1629.151,606.844,65.48,47.02,72.286,67.554,63.466,1.406,2.079,0.23,69.84,55.919,7.743,8.063,1.769,7.157,117.812,81.544,114.475,45.229,67.406,46.63,-10.82,6.605,7.309,70.938,71.125,65.5,66.188,0.0,27.391,72.0,70.0,1000.0,500.0,0.026,100.625,73.063,72.688,0.014,65.063,70.875,65.375,80.188,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.75,116.063,111.375,3.318,70.25,70.25,65.563,75.563,53.906,56.469,72.0,70.0,1000.0,500.0,0.204,498.0,116.25,99.688,0.669,70.5,74.063,65.25,76.125,59.594,52.844,72.0,70.0,1000.0,500.0,0.209,504.0,115.5,103.063,0.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.75,532.0,531.0,528.5,2.096,0.836,10.981,2.568,0.962,0.278,0.001,2.248,1.601,1.71
2112008,827,1.0,1.0,1.0,1.0,69.533,20.0,47.0,47.0,47.0,1.0,1.0,975.695,276.428,22.887,13.207,0.0,80.0,65.0,1.4,1604.75,1651.533,1617.771,617.727,65.48,46.914,72.286,67.554,63.359,1.455,2.072,0.259,69.787,55.893,7.743,8.063,1.834,6.835,118.329,82.075,115.213,45.156,67.302,46.63,-10.82,6.645,7.332,70.938,71.125,65.5,66.25,0.0,27.313,72.0,70.0,1000.0,500.0,0.026,100.75,73.063,72.688,0.014,65.063,70.938,65.375,80.125,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,116.938,112.188,3.313,70.375,70.188,65.438,75.375,50.156,56.688,72.0,70.0,1000.0,500.0,0.205,494.75,117.063,99.813,0.641,70.563,74.0,65.25,76.125,59.406,53.031,72.0,70.0,1000.0,500.0,0.209,500.0,116.0,103.313,0.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.5,533.0,302.75,532.0,531.0,528.5,1.967,0.879,10.299,2.696,0.976,0.276,0.001,2.274,1.597,1.744
2112008,828,1.0,1.0,1.0,1.0,69.548,20.0,47.0,47.0,47.0,1.0,1.0,968.668,275.256,22.752,13.222,0.0,80.0,65.0,1.4,1600.563,1648.312,1625.898,611.216,65.265,46.701,72.286,67.554,63.252,1.425,2.097,0.267,69.742,55.801,7.8,8.035,1.879,6.512,116.184,82.5,113.588,45.302,67.197,46.63,-10.82,6.66,7.363,70.875,71.188,65.625,66.25,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,100.688,73.063,72.688,0.014,65.063,70.938,65.375,80.313,100.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.5,117.75,112.813,3.316,70.375,70.188,65.563,75.25,53.688,56.469,72.0,70.0,1000.0,500.0,0.206,496.0,117.188,99.688,0.578,70.5,74.0,65.25,76.25,56.5,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,115.375,103.313,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.0,302.5,532.0,531.0,528.5,1.753,0.802,8.535,2.432,0.969,0.275,0.001,2.365,1.461,1.651
2112008,829,1.0,1.0,1.0,1.0,69.616,20.0,47.0,47.0,47.0,1.0,1.0,959.297,271.742,22.876,13.266,0.0,80.0,65.0,1.4,1603.75,1656.367,1574.042,642.217,65.373,46.595,72.286,67.343,63.359,1.398,2.119,0.267,69.707,55.76,7.743,8.063,1.931,6.62,115.814,82.5,112.406,45.302,67.197,46.703,-10.82,6.613,7.348,70.938,71.188,65.625,66.25,0.0,27.156,72.0,70.0,1000.0,500.0,0.026,101.125,73.063,72.688,0.014,65.188,70.938,65.375,80.438,100.0,44.906,72.0,70.0,1000.0,500.0,0.211,502.75,118.375,113.438,3.314,70.375,70.188,65.563,75.063,46.125,56.375,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,99.25,0.58,70.563,74.0,65.313,76.125,56.313,53.219,72.0,70.0,1000.0,500.0,0.209,500.25,115.188,102.813,0.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.5,532.0,531.0,528.5,2.34,0.849,11.267,2.574,0.959,0.272,0.001,2.363,1.43,1.692
2112008,830,1.0,1.0,1.0,1.0,69.63,20.0,47.0,47.0,47.0,1.0,1.0,976.867,281.113,22.722,13.281,0.0,80.0,65.0,1.4,1603.75,1674.112,1572.427,648.274,65.265,46.171,72.286,66.92,63.145,1.455,2.126,0.282,69.529,55.746,7.743,8.007,1.957,6.298,117.664,81.119,114.475,45.302,67.302,46.63,-10.82,6.707,7.355,70.938,71.25,65.5,66.25,0.0,27.063,72.0,70.0,1000.0,500.0,0.026,101.313,73.063,72.688,0.014,65.188,70.938,65.375,80.438,100.0,44.969,72.0,70.0,1000.0,500.0,0.21,501.5,116.875,112.188,3.307,70.375,70.188,65.438,74.75,49.781,56.156,72.0,70.0,1000.0,500.0,0.208,498.5,115.0,98.5,0.574,70.563,74.0,65.25,76.125,56.125,52.781,72.0,70.0,1000.0,500.0,0.211,503.25,115.813,103.188,0.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.0,302.75,532.0,531.5,528.5,1.983,0.802,10.466,2.443,0.977,0.281,0.001,2.239,1.369,1.726
2112008,831,1.0,1.0,1.0,1.0,69.508,20.0,47.0,47.0,47.0,1.0,1.0,975.695,275.256,22.814,13.266,0.0,80.0,65.0,1.4,1604.125,1667.656,1559.522,648.547,64.942,45.959,72.286,66.815,62.823,1.448,2.108,0.274,69.433,55.558,7.743,8.035,1.795,6.083,118.847,81.544,115.509,45.449,66.988,46.703,-10.82,6.715,7.363,70.938,71.188,65.5,66.25,0.0,26.953,72.0,70.0,1000.0,500.0,0.026,101.313,72.875,72.688,0.014,65.188,70.938,65.063,79.938,100.0,44.938,72.0,70.0,1000.0,500.0,0.209,500.75,116.625,111.5,3.311,70.375,70.25,65.25,74.563,49.656,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.625,97.938,0.577,70.563,74.0,65.25,76.063,55.938,53.125,72.0,70.0,1000.0,500.0,0.209,499.75,116.375,103.188,0.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.5,533.5,302.5,531.5,531.5,528.5,2.041,0.772,10.996,2.304,0.976,0.275,0.0,2.452,1.475,1.707
2112008,832,1.0,1.0,1.0,1.0,69.521,20.0,47.0,47.0,47.0,1.0,1.0,969.839,264.715,22.752,13.222,0.0,80.0,65.0,1.4,1602.563,1666.042,1538.598,664.007,64.942,45.534,72.076,66.709,62.823,1.433,2.115,0.267,69.266,55.501,7.772,8.063,1.717,5.868,117.442,81.863,114.622,45.302,66.57,46.63,-10.82,6.73,7.375,70.938,71.125,65.375,66.25,0.0,26.797,72.0,70.0,1000.0,500.0,0.026,101.625,73.063,72.688,0.014,65.438,70.938,65.063,80.188,100.0,44.563,72.0,70.0,1000.0,500.0,0.211,503.0,117.5,112.688,3.301,70.25,70.188,65.25,74.563,53.188,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,116.313,98.125,0.579,70.563,73.938,65.25,76.063,55.75,52.656,72.0,70.0,1000.0,500.0,0.211,502.5,116.688,103.313,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,533.5,533.5,302.25,532.0,531.5,529.0,1.803,0.826,9.268,2.432,0.97,0.265,0.001,2.295,1.522,1.735
2112008,833,1.0,1.0,1.0,1.0,69.512,20.0,47.0,47.0,47.0,1.0,1.0,953.441,262.372,22.825,13.207,0.0,80.0,65.0,1.4,1613.25,1651.533,1561.135,647.387,64.942,45.428,72.076,66.815,62.716,1.429,2.137,0.259,69.189,55.369,7.772,8.035,1.769,5.653,114.705,82.182,111.963,45.229,66.466,46.63,-10.82,6.707,7.391,70.875,71.125,65.375,66.25,0.0,26.781,72.0,70.0,1000.0,500.0,0.026,101.375,73.063,72.688,0.014,65.438,71.0,65.063,80.313,100.0,44.719,72.0,70.0,1000.0,500.0,0.21,501.5,118.5,113.563,3.307,70.25,70.125,65.25,74.563,49.438,55.781,72.0,70.0,1000.0,500.0,0.211,502.0,116.813,98.5,0.569,70.563,73.938,65.125,76.063,55.563,52.656,72.0,70.0,1000.0,500.0,0.21,501.75,116.0,103.25,0.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,534.0,533.5,302.0,532.0,531.5,529.0,1.924,0.871,9.048,2.563,0.953,0.262,0.001,2.358,1.505,1.662
2112008,834,1.0,1.0,1.0,1.0,69.458,20.0,47.0,47.0,47.0,1.0,1.0,960.469,263.543,22.835,13.178,0.0,80.0,65.0,1.4,1613.25,1651.533,1545.031,652.133,64.835,45.322,72.076,66.392,62.502,1.413,2.075,0.259,69.227,55.384,7.8,8.007,1.743,5.546,117.738,80.907,114.475,45.376,66.466,46.63,-10.82,6.758,7.422,70.875,71.125,65.375,66.25,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,100.313,73.063,72.688,0.014,65.438,71.0,65.063,80.313,100.0,45.125,72.0,70.0,1000.0,500.0,0.207,498.25,117.75,113.125,3.291,70.25,70.125,65.25,74.688,49.344,55.875,72.0,70.0,1000.0,500.0,0.211,500.75,115.813,98.813,0.582,70.5,73.938,65.125,76.063,58.094,53.219,72.0,70.0,1000.0,500.0,0.207,497.5,115.125,102.563,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.5,302.25,531.5,531.5,529.0,2.023,0.784,10.762,2.289,0.96,0.264,0.001,2.198,1.43,1.623
2112008,835,1.0,1.0,1.0,1.0,69.369,20.0,47.0,47.0,47.0,1.0,1.0,959.297,269.4,22.804,13.207,0.0,80.0,65.0,1.4,1594.688,1661.203,1582.12,647.416,64.727,45.322,72.181,66.286,62.502,1.402,2.158,0.248,69.172,55.323,7.828,8.007,1.646,5.546,118.551,80.907,115.213,45.376,66.361,46.63,-10.82,6.82,7.461,70.875,71.063,65.188,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.313,73.063,72.688,0.014,65.438,70.938,64.875,79.938,100.0,45.25,72.0,70.0,1000.0,500.0,0.207,497.75,116.063,111.438,3.307,70.25,70.0,65.125,74.438,52.875,55.656,72.0,70.0,1000.0,500.0,0.212,503.0,115.125,98.125,0.578,70.563,74.0,64.875,75.75,55.188,53.25,72.0,70.0,1000.0,500.0,0.207,497.0,115.188,102.188,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,534.0,533.5,302.25,531.5,531.5,529.0,2.022,0.789,10.992,2.294,0.959,0.269,0.001,2.21,1.42,1.682
2112008,836,1.0,1.0,1.0,1.0,69.321,20.0,47.0,47.0,47.0,1.0,1.0,951.098,269.4,22.907,13.149,0.0,80.0,65.0,1.4,1592.625,1688.657,1595.064,645.664,64.727,45.428,72.181,66.498,62.502,1.383,2.05,0.263,69.216,55.376,7.8,8.091,1.73,5.438,118.403,81.863,115.287,45.302,66.048,46.63,-10.82,6.773,7.438,70.875,71.0,65.188,66.188,0.0,26.797,72.0,70.0,1000.0,500.0,0.025,100.25,73.063,72.688,0.014,65.438,70.938,64.875,79.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,495.75,117.25,112.313,3.311,70.25,69.938,65.063,74.375,52.781,55.625,72.0,70.0,1000.0,500.0,0.213,502.5,115.875,97.938,0.584,70.563,73.938,65.0,75.75,55.0,52.219,72.0,70.0,1000.0,500.0,0.214,507.75,115.813,102.563,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,534.0,533.0,302.25,532.0,531.5,528.5,1.953,0.842,10.308,2.418,0.951,0.269,0.001,2.361,1.514,1.72
2112008,837,1.0,1.0,1.0,1.0,69.325,20.0,47.0,47.0,47.0,1.0,1.0,960.469,276.428,22.897,13.207,0.0,80.0,65.0,1.4,1617.875,1674.112,1614.522,644.082,64.835,45.64,72.181,66.709,62.716,1.463,2.144,0.256,69.127,55.341,7.828,8.063,1.678,5.331,116.48,82.288,113.884,45.449,66.152,46.703,-10.82,6.715,7.445,70.938,71.0,65.375,66.25,0.0,26.594,72.0,70.0,1000.0,500.0,0.026,101.375,73.188,72.813,0.014,65.438,70.813,65.0,80.125,100.0,44.313,72.0,70.0,1000.0,500.0,0.215,506.0,118.375,113.25,3.316,70.25,69.938,65.063,74.438,52.688,55.813,72.0,70.0,1000.0,500.0,0.21,500.5,116.875,98.313,0.582,70.563,74.0,65.125,75.75,54.813,53.0,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,103.063,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,534.0,533.0,302.25,531.5,531.5,528.5,1.738,0.8,8.589,2.293,0.96,0.276,0.001,2.454,1.561,1.717
2112008,838,1.0,1.0,1.0,1.0,69.344,20.0,47.0,47.0,47.0,1.0,1.0,933.529,269.4,22.876,13.237,0.0,80.0,65.0,1.4,1617.875,1670.883,1617.771,612.908,64.942,45.853,72.181,67.026,62.823,1.383,2.057,0.245,69.214,55.245,7.856,8.063,1.62,5.546,115.0,82.182,111.889,45.449,66.361,46.703,-10.82,6.715,7.461,70.938,70.938,65.188,66.188,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,99.313,73.063,72.688,0.014,65.438,70.875,65.0,80.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.204,494.25,118.563,113.75,3.32,70.25,69.875,65.125,74.688,52.594,55.563,72.0,70.0,1000.0,500.0,0.211,503.75,116.5,99.125,0.597,70.563,74.0,65.125,75.625,54.594,52.938,72.0,70.0,1000.0,500.0,0.209,501.5,115.813,102.188,0.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,533.0,302.25,532.0,531.0,528.5,2.169,0.794,10.288,2.299,0.934,0.269,0.001,2.307,1.499,1.565
2112008,839,1.0,1.0,1.0,1.0,69.326,20.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,22.773,13.251,0.0,80.0,65.0,1.4,1600.375,1654.755,1655.235,612.306,64.942,46.065,72.181,66.815,62.93,1.413,2.158,0.245,69.391,55.484,7.856,8.007,1.756,5.546,117.812,81.119,114.622,45.376,66.57,46.703,-10.82,6.781,7.484,70.938,70.938,65.375,66.188,0.0,26.766,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.688,0.014,65.438,70.875,65.063,80.188,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,498.75,117.25,112.688,3.305,70.25,69.875,65.125,74.688,52.531,55.313,72.0,70.0,1000.0,500.0,0.214,504.75,115.125,98.813,0.651,70.75,74.125,65.125,75.563,49.688,52.813,72.0,70.0,1000.0,500.0,0.208,502.75,115.125,101.5,0.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,533.0,302.25,531.5,531.0,528.0,1.98,0.83,10.493,2.435,0.971,0.286,0.001,2.178,1.535,1.572
2112008,840,1.0,1.0,1.0,1.0,69.265,20.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,22.845,13.193,0.0,80.0,65.0,1.4,1600.5,1662.816,1640.551,626.696,64.835,46.171,72.181,66.92,62.823,1.364,2.065,0.248,69.44,55.513,7.856,8.091,1.879,5.653,119.217,81.757,115.878,45.449,66.466,46.776,-10.82,6.797,7.5,70.938,71.0,65.188,66.188,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,99.688,73.063,72.688,0.014,65.563,70.813,65.063,79.75,100.0,44.875,72.0,70.0,1000.0,500.0,0.211,501.0,116.313,111.375,3.309,70.25,69.938,65.125,74.688,52.438,55.594,72.0,70.0,1000.0,500.0,0.213,502.5,115.625,98.75,0.622,70.563,74.375,65.125,75.25,49.5,53.0,72.0,70.0,1000.0,500.0,0.208,501.5,115.188,100.875,0.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,533.0,302.25,531.5,531.0,528.0,2.036,0.833,11.013,2.424,0.96,0.28,0.001,2.361,1.517,1.543
