DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,841,1.0,1.0,1.0,1.0,69.302,20.0,47.0,47.0,47.0,1.0,1.0,965.154,277.599,22.897,13.222,0.0,80.0,65.0,1.4,1601.875,1672.498,1629.151,620.086,64.835,46.171,72.076,67.026,62.823,1.372,2.093,0.252,69.436,55.535,7.884,8.091,1.931,5.653,118.625,82.288,115.509,45.449,66.466,46.776,-10.82,6.789,7.508,70.938,71.063,65.375,66.188,0.0,26.844,72.0,70.0,1000.0,500.0,0.025,99.75,73.063,72.688,0.014,65.563,70.875,65.063,80.125,100.0,44.094,72.0,70.0,1000.0,500.0,0.214,508.25,117.438,112.688,3.313,70.25,69.813,65.25,74.75,52.344,55.531,72.0,70.0,1000.0,500.0,0.212,504.0,116.438,98.813,0.612,70.563,74.625,65.125,75.188,53.969,53.625,72.0,70.0,1000.0,500.0,0.205,494.5,115.813,100.875,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,533.0,302.25,532.0,531.0,528.0,1.963,0.835,10.303,2.43,0.965,0.278,0.001,2.273,1.559,1.602
2112008,842,1.0,1.0,1.0,1.0,69.357,20.0,47.0,47.0,47.0,1.0,1.0,967.496,278.77,22.948,13.237,0.0,80.0,65.0,1.4,1601.875,1662.816,1634.034,589.245,65.158,46.489,72.181,67.448,63.145,1.398,2.083,0.248,69.448,55.611,7.884,8.091,1.918,6.083,115.222,82.713,112.554,45.376,66.779,46.776,-10.82,6.734,7.492,70.938,71.125,65.5,66.188,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,100.0,73.063,72.688,0.014,65.688,70.875,65.25,80.313,100.0,45.656,72.0,70.0,1000.0,500.0,0.204,496.5,118.563,113.75,3.311,70.125,69.813,65.25,75.063,52.281,55.938,72.0,70.0,1000.0,500.0,0.209,500.75,117.063,99.438,0.655,70.563,74.813,65.125,75.188,53.813,53.5,72.0,70.0,1000.0,500.0,0.206,495.25,116.125,101.313,0.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,532.5,302.25,532.5,531.0,528.0,1.883,0.866,8.85,2.566,0.967,0.279,0.001,2.301,1.668,1.584
2112008,843,1.0,1.0,1.0,1.0,69.485,20.0,47.0,47.0,47.0,1.0,1.0,962.811,275.256,22.814,13.251,0.0,80.0,65.0,1.4,1616.125,1627.402,1640.551,596.445,65.158,46.383,72.181,67.343,63.145,1.383,2.126,0.252,69.615,55.673,7.856,8.091,2.009,5.975,116.332,81.969,112.997,45.449,66.884,46.703,-10.82,6.734,7.484,70.938,71.125,65.5,66.25,0.0,26.922,72.0,70.0,1000.0,500.0,0.025,99.625,73.063,72.688,0.014,65.688,70.813,65.375,80.563,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,497.25,118.563,113.75,3.313,70.25,69.813,65.438,75.188,52.188,56.438,72.0,70.0,1000.0,500.0,0.204,497.5,116.438,100.063,0.659,70.5,74.938,65.25,75.188,56.344,53.031,72.0,70.0,1000.0,500.0,0.208,498.5,115.938,101.313,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,533.0,302.25,530.5,531.0,528.0,2.214,0.775,10.994,2.301,0.963,0.275,0.001,2.303,1.559,1.556
2112008,844,1.0,1.0,1.0,1.0,69.475,20.0,47.0,47.0,47.0,1.0,1.0,983.895,279.941,22.876,13.281,0.0,80.0,65.0,1.4,1585.125,1687.04,1630.779,602.411,65.05,46.595,72.286,67.131,63.038,1.372,2.101,0.256,69.635,55.694,7.884,8.091,2.009,6.083,117.59,81.226,114.475,45.522,66.884,46.849,-10.82,6.805,7.508,70.938,71.125,65.5,66.25,0.0,26.891,72.0,70.0,1000.0,500.0,0.025,99.875,73.063,72.688,0.014,65.688,70.813,65.25,80.313,100.0,44.469,72.0,70.0,1000.0,500.0,0.211,507.0,116.313,111.688,3.316,70.5,69.75,65.438,75.063,48.406,55.938,72.0,70.0,1000.0,500.0,0.208,502.0,115.125,99.313,0.584,70.563,75.0,65.25,75.188,53.438,52.313,72.0,70.0,1000.0,500.0,0.213,506.5,115.125,100.875,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.5,532.5,530.5,528.0,1.96,0.825,10.293,2.441,0.984,0.28,0.001,2.216,1.335,1.522
2112008,845,1.0,1.0,1.0,1.0,69.503,20.0,47.0,47.0,47.0,1.0,1.0,971.01,279.941,22.773,13.237,0.0,80.0,65.0,1.4,1585.125,1672.498,1640.551,608.211,65.158,46.489,72.286,67.131,63.145,1.463,2.173,0.263,69.33,55.589,7.912,8.119,2.074,6.298,118.699,81.651,115.435,45.595,66.988,46.921,-10.82,6.836,7.512,71.125,71.125,65.5,66.25,0.0,26.5,72.0,70.0,1000.0,500.0,0.026,102.0,73.063,72.688,0.014,65.688,70.813,65.063,79.938,100.0,44.375,72.0,70.0,1000.0,500.0,0.212,503.5,116.313,111.438,3.314,70.375,69.75,65.25,74.563,51.938,56.0,72.0,70.0,1000.0,500.0,0.208,499.75,115.5,97.625,0.544,70.563,75.125,65.25,75.063,55.969,52.281,72.0,70.0,1000.0,500.0,0.211,503.25,114.875,100.438,0.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,533.0,302.5,531.5,531.0,528.0,2.006,0.82,10.733,2.431,0.971,0.28,0.001,2.335,1.405,1.507
2112008,846,1.0,1.0,1.0,1.0,69.576,20.0,47.0,47.0,47.0,1.0,1.0,952.269,274.085,22.794,13.237,0.0,80.0,65.0,1.4,1602.75,1645.092,1634.034,599.269,65.158,46.595,72.181,67.343,63.038,1.372,2.075,0.245,69.466,55.56,7.856,8.007,1.957,6.298,118.403,82.5,115.509,45.669,66.779,46.921,-10.82,6.773,7.484,71.125,71.125,65.5,66.5,0.0,26.828,72.0,70.0,1000.0,500.0,0.025,99.5,73.063,72.688,0.014,65.813,70.75,65.375,80.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.203,493.25,117.438,112.688,3.307,70.25,69.688,65.25,74.375,51.813,56.156,72.0,70.0,1000.0,500.0,0.209,497.75,116.313,97.5,0.546,70.5,75.188,65.25,75.063,55.813,53.563,72.0,70.0,1000.0,500.0,0.204,494.5,115.5,100.688,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,532.5,302.25,532.5,530.5,528.0,1.837,0.785,9.526,2.295,0.952,0.274,0.001,2.269,1.484,1.559
2112008,847,1.0,1.0,1.0,1.0,69.669,20.0,47.0,47.0,47.0,1.0,1.0,967.496,271.742,22.814,13.178,0.0,80.0,65.0,1.4,1591.063,1669.269,1635.663,619.908,65.373,46.701,72.181,67.554,63.252,1.398,2.061,0.256,69.561,55.677,7.828,8.063,1.931,6.62,114.853,82.819,112.185,45.522,67.093,46.921,-10.82,6.699,7.453,71.125,71.125,65.625,66.5,0.0,26.859,72.0,70.0,1000.0,500.0,0.025,99.438,73.063,72.813,0.014,65.813,70.813,65.375,80.438,100.0,45.344,72.0,70.0,1000.0,500.0,0.207,497.25,118.5,113.438,3.313,70.375,69.688,65.563,74.438,51.719,55.75,72.0,70.0,1000.0,500.0,0.211,501.0,117.063,98.063,0.544,70.5,75.25,65.25,75.063,55.656,52.719,72.0,70.0,1000.0,500.0,0.21,501.0,116.125,101.0,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.5,532.5,302.25,532.0,530.5,528.0,1.9,0.855,8.799,2.553,0.967,0.272,0.001,2.422,1.493,1.613
2112008,848,1.0,1.0,1.0,1.0,69.688,20.0,47.0,47.0,47.0,1.0,1.0,1000.293,275.256,22.804,13.178,0.0,80.0,65.0,1.4,1585.125,1724.305,1640.551,641.253,65.265,46.489,72.076,67.343,63.252,1.448,2.18,0.248,69.511,55.616,7.772,8.035,1.957,6.405,117.516,81.969,114.548,45.449,67.093,46.921,-10.82,6.668,7.371,71.125,71.125,65.625,66.5,0.0,26.672,72.0,70.0,1000.0,500.0,0.026,100.875,73.063,72.813,0.014,65.813,70.75,65.5,80.563,100.0,43.813,72.0,70.0,1000.0,500.0,0.215,511.0,118.188,113.438,3.299,70.25,69.688,65.563,74.563,51.625,55.094,72.0,70.0,1000.0,500.0,0.215,506.25,116.313,98.188,0.536,70.563,75.313,65.313,75.188,52.719,51.844,72.0,70.0,1000.0,500.0,0.215,508.75,115.938,101.375,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.5,532.5,302.25,531.5,530.5,527.5,1.904,0.896,9.777,2.686,1.0,0.275,0.001,2.263,1.404,1.553
2112008,849,1.0,1.0,1.0,1.0,69.697,20.0,47.0,47.0,47.0,1.0,1.0,967.496,277.599,22.866,13.193,0.0,80.0,65.0,1.4,1609.25,1667.656,1635.663,598.11,65.265,46.701,72.286,67.237,63.145,1.436,2.144,0.248,69.248,55.411,7.884,8.063,1.983,6.62,117.442,81.438,114.179,44.936,67.302,46.339,-10.82,6.828,7.5,70.938,71.063,65.625,66.5,0.0,26.469,72.0,70.0,1000.0,500.0,0.026,101.438,73.063,72.563,0.014,65.875,70.75,65.375,80.313,100.0,44.781,72.0,70.0,1000.0,500.0,0.21,500.5,116.313,111.5,3.318,70.25,69.625,65.438,74.438,47.875,56.563,72.0,70.0,1000.0,500.0,0.205,494.5,115.0,98.063,0.539,70.563,75.375,65.313,75.188,52.531,52.531,72.0,70.0,1000.0,500.0,0.209,501.0,115.125,100.875,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,533.0,302.25,531.5,530.5,528.0,2.072,0.828,10.778,2.564,0.967,0.278,0.001,2.308,1.32,1.522
2112008,850,1.0,1.0,1.0,1.0,69.794,20.0,47.0,47.0,47.0,1.0,1.0,933.529,272.914,22.856,13.164,0.0,80.0,65.0,1.4,1580.25,1646.702,1637.292,593.277,65.265,46.914,72.181,67.448,63.145,1.383,2.115,0.241,69.283,55.312,7.856,8.063,1.873,6.727,118.255,82.182,115.139,44.423,66.884,45.902,-10.82,6.742,7.469,71.125,71.063,65.625,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.022,95.0,73.063,72.688,0.014,65.875,70.813,65.375,80.188,100.0,46.0,72.0,70.0,1000.0,500.0,0.203,492.25,117.188,112.188,3.311,70.375,69.625,65.563,74.438,47.75,56.0,72.0,70.0,1000.0,500.0,0.209,501.25,115.188,97.375,0.547,70.563,75.375,65.25,75.063,52.344,53.719,72.0,70.0,1000.0,500.0,0.202,494.5,115.125,100.313,0.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,533.0,302.25,532.5,530.5,528.0,1.974,0.867,10.285,2.697,0.934,0.273,0.001,2.392,1.408,1.52
2112008,851,1.0,1.0,1.0,1.0,69.893,20.0,47.0,47.0,47.0,1.0,1.0,951.098,276.428,22.928,13.193,0.0,80.0,65.0,1.4,1580.25,1656.367,1622.646,595.85,65.48,46.914,72.181,67.66,63.359,1.394,2.104,0.256,69.38,55.507,7.856,8.091,1.782,7.157,117.294,82.5,114.622,44.277,66.988,45.683,-10.82,6.691,7.422,71.125,71.063,65.688,66.563,0.0,27.375,72.0,70.0,1000.0,500.0,0.024,98.25,73.063,72.688,0.014,65.875,70.75,65.5,80.313,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,494.75,117.5,112.75,3.309,70.25,69.625,65.563,74.375,47.656,56.188,72.0,70.0,1000.0,500.0,0.208,500.25,115.875,97.375,0.542,70.563,75.438,65.313,74.938,47.438,53.594,72.0,70.0,1000.0,500.0,0.204,494.0,115.5,100.313,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,534.0,533.0,302.25,531.0,530.5,528.0,1.761,0.817,8.85,2.57,0.951,0.276,0.001,2.27,1.449,1.561
2112008,852,1.0,1.0,1.0,1.0,70.027,20.0,47.0,47.0,47.0,1.0,1.0,968.668,277.599,22.948,13.193,0.0,80.0,65.0,1.4,1589.813,1664.429,1637.292,599.903,65.48,46.914,72.181,67.66,63.359,1.444,2.173,0.248,69.25,55.532,7.772,8.063,1.782,6.835,115.444,82.713,112.185,44.13,67.302,45.61,-10.82,6.652,7.363,71.125,71.0,65.688,66.563,0.0,27.125,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.813,0.014,65.875,70.688,65.625,80.438,100.0,44.313,72.0,70.0,1000.0,500.0,0.213,504.0,118.188,113.25,3.311,70.375,69.625,65.625,74.563,51.188,56.313,72.0,70.0,1000.0,500.0,0.208,497.75,116.813,97.938,0.547,70.563,75.375,65.438,75.063,47.25,52.25,72.0,70.0,1000.0,500.0,0.211,503.25,116.0,100.688,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.5,533.0,302.25,532.5,530.5,527.5,2.285,0.843,10.81,2.705,0.969,0.278,0.001,2.361,1.492,1.567
2112008,853,1.0,1.0,1.0,1.0,70.102,20.0,47.0,47.0,47.0,1.0,1.0,958.126,275.256,22.897,13.222,0.0,80.0,65.0,1.4,1598.75,1669.269,1629.151,608.432,65.48,46.914,72.076,67.343,63.359,1.448,2.104,0.241,69.188,55.405,7.772,7.979,1.769,7.157,117.664,81.651,114.622,44.057,67.511,45.465,-10.82,6.66,7.371,71.125,71.063,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.688,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.563,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.375,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,532.5,302.5,531.0,530.5,527.5,1.934,0.794,10.061,2.579,0.958,0.275,0.001,2.301,1.433,1.535
2112008,854,1.0,1.0,1.0,1.0,70.079,20.0,47.0,47.0,47.0,1.0,1.0,963.982,272.914,22.917,13.178,0.0,80.0,65.0,1.4,1600.313,1683.806,1634.034,612.921,65.265,46.914,72.181,67.343,63.145,1.425,2.169,0.241,69.148,55.343,7.772,8.007,1.879,7.049,118.477,82.182,115.287,43.984,67.302,45.392,-10.82,6.699,7.391,71.125,71.063,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.75,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.438,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.375,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.0,302.25,531.5,530.5,527.5,2.014,0.796,10.557,2.571,0.964,0.273,0.001,2.301,1.433,1.535
2112008,855,1.0,1.0,1.0,1.0,70.188,20.0,47.0,47.0,47.0,1.0,1.0,959.297,275.256,22.959,13.193,0.0,80.0,65.0,1.4,1596.625,1666.042,1634.034,591.427,65.373,47.02,72.181,67.765,63.252,1.413,2.137,0.245,69.051,55.229,7.828,7.979,1.834,7.264,118.477,82.5,115.361,43.764,66.988,45.246,-10.82,6.668,7.406,71.125,71.0,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.75,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.438,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.313,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,302.25,531.5,530.5,527.5,1.988,0.842,10.331,2.709,0.959,0.275,0.001,2.301,1.433,1.535
2112008,856,1.0,1.0,1.0,1.0,70.302,20.0,47.0,47.0,47.0,1.0,1.0,958.126,270.571,22.794,13.164,0.0,80.0,65.0,1.4,1596.625,1654.755,1616.146,601.305,65.373,47.02,72.181,67.871,63.252,1.372,2.093,0.245,69.189,55.166,7.743,8.007,1.808,7.157,114.926,82.819,112.333,43.69,66.988,45.101,-10.82,6.563,7.316,71.125,71.0,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.75,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.438,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.25,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,302.25,532.0,530.5,527.5,1.841,0.797,8.544,2.574,0.958,0.271,0.001,2.301,1.433,1.535
2112008,857,1.0,1.0,1.0,1.0,70.373,20.0,47.0,47.0,47.0,1.0,1.0,955.783,275.256,22.876,13.222,0.0,80.0,65.0,1.4,1596.625,1661.203,1632.406,600.98,65.48,47.02,72.181,67.66,63.359,1.425,2.126,0.245,69.143,55.493,7.772,8.007,1.918,7.372,117.516,82.288,114.401,43.471,67.511,44.955,-10.82,6.637,7.371,71.125,71.0,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.688,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.375,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.25,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,532.5,302.5,532.0,530.5,527.5,2.023,0.816,10.293,2.719,0.956,0.275,0.001,2.301,1.433,1.535
2112008,858,1.0,1.0,1.0,1.0,70.443,20.0,47.0,47.0,47.0,1.0,1.0,952.269,276.428,22.938,13.193,0.0,80.0,65.0,1.4,1596.625,1729.177,1637.292,630.909,65.265,47.02,72.181,67.448,63.145,1.356,2.014,0.256,69.224,55.439,7.8,7.951,1.905,7.157,117.664,81.438,114.475,43.324,67.511,44.882,-10.82,6.645,7.355,71.125,71.0,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.75,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.313,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.313,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,532.5,302.25,531.5,530.5,527.5,2.019,0.85,10.566,2.848,0.952,0.276,0.001,2.301,1.433,1.535
2112008,859,1.0,1.0,1.0,1.0,70.456,20.0,47.0,47.0,47.0,1.0,1.0,954.612,274.085,22.835,13.237,0.0,80.0,65.0,1.4,1596.625,1680.574,1642.181,614.62,65.373,47.126,72.181,67.66,63.145,1.375,2.108,0.259,69.385,55.494,7.8,7.979,1.931,7.479,118.921,82.288,115.73,43.251,67.406,44.809,-10.82,6.621,7.375,71.125,70.938,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.025,100.5,73.063,72.688,0.014,65.875,70.688,65.375,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,501.0,117.75,112.938,3.311,70.375,69.313,65.625,74.563,47.438,56.063,72.0,70.0,1000.0,500.0,0.209,499.0,116.313,98.188,0.547,70.563,75.313,65.438,75.188,51.75,52.406,72.0,70.0,1000.0,500.0,0.21,501.5,115.938,101.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,532.5,302.25,532.0,530.0,527.5,1.989,0.854,10.521,2.858,0.955,0.274,0.001,2.301,1.433,1.535
2112008,900,1.0,1.0,1.0,1.0,70.456,20.0,47.0,47.0,47.0,1.0,1.0,971.01,278.77,22.907,13.251,0.0,80.0,65.0,1.4,1596.625,1670.883,1637.292,610.719,65.265,47.02,72.181,67.871,63.145,1.391,2.09,0.241,69.431,55.49,7.828,7.979,2.009,7.157,118.921,82.713,115.804,43.178,67.302,44.664,-10.82,6.652,7.438,71.125,70.938,65.625,66.625,0.0,27.859,72.0,70.0,1000.0,500.0,0.024,97.938,73.063,72.813,0.014,66.25,70.688,65.5,80.438,100.0,45.75,72.0,70.0,1000.0,500.0,0.205,494.25,117.5,112.75,3.305,0.0,69.313,0.0,0.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.212,0.0,0.0,0.0,0.505,70.563,75.375,65.313,74.563,50.313,52.469,72.0,70.0,1000.0,500.0,0.21,504.5,114.75,99.313,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,532.5,302.25,532.0,530.5,527.5,1.972,0.816,10.309,2.729,0.971,0.279,0.001,2.268,0.0,1.381
2112008,901,1.0,1.0,1.0,1.0,70.509,20.0,47.0,47.0,47.0,1.0,1.0,963.982,274.085,22.979,13.251,0.0,80.0,65.0,1.4,1586.875,1675.727,1637.292,614.11,65.265,46.914,71.971,67.871,63.252,1.33,2.072,0.245,69.529,55.609,7.743,8.007,1.97,7.157,115.296,83.138,112.628,43.031,67.302,44.591,-10.82,6.563,7.355,71.188,70.875,65.688,66.625,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,98.5,73.063,72.813,0.014,66.25,70.688,65.5,80.438,100.0,45.531,72.0,70.0,1000.0,500.0,0.21,496.25,118.563,113.75,3.318,70.375,69.25,65.625,74.125,46.5,55.25,72.0,70.0,1000.0,500.0,0.211,505.0,116.125,96.938,0.517,70.563,75.375,65.438,74.5,50.094,52.094,72.0,70.0,1000.0,500.0,0.21,507.0,114.75,99.063,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,302.25,531.5,530.5,527.5,1.906,0.852,8.862,2.865,0.964,0.274,0.001,2.306,1.433,1.413
2112008,902,1.0,1.0,1.0,1.0,70.683,20.0,47.0,47.0,47.0,1.0,1.0,956.955,275.256,22.814,13.222,0.0,80.0,65.0,1.4,1586.875,1691.892,1647.073,599.468,65.265,47.126,72.076,67.765,63.145,1.353,2.133,0.245,69.526,55.609,7.772,8.035,1.931,7.264,117.516,82.182,114.253,43.031,67.511,44.518,-10.82,6.59,7.363,71.188,70.875,65.688,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,98.625,73.063,72.813,0.014,66.25,70.625,65.5,80.688,100.0,44.781,72.0,70.0,1000.0,500.0,0.211,504.5,118.688,113.813,3.303,70.25,69.25,65.625,74.375,46.406,55.813,72.0,70.0,1000.0,500.0,0.21,502.25,116.438,97.375,0.51,70.563,75.375,65.438,74.5,49.938,53.719,72.0,70.0,1000.0,500.0,0.204,493.75,114.875,99.0,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,537.5,533.0,302.25,532.0,530.5,527.5,2.107,0.803,10.753,2.725,0.957,0.275,0.001,2.325,1.405,1.421
2112008,903,1.0,1.0,1.0,1.0,70.657,20.0,47.0,47.0,47.0,1.0,1.0,974.524,272.914,22.804,13.237,0.0,80.0,65.0,1.4,1623.5,1680.574,1630.779,630.804,65.373,46.807,72.076,67.343,63.038,1.455,2.133,0.256,69.267,55.62,7.743,8.007,1.879,7.157,118.182,81.438,114.918,42.958,67.511,44.445,-10.82,6.598,7.324,71.188,70.875,65.688,66.625,0.0,27.672,72.0,70.0,1000.0,500.0,0.026,100.813,73.188,72.813,0.014,66.25,70.625,65.5,80.438,100.0,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,116.625,112.063,3.309,70.25,69.25,65.563,74.125,49.938,55.75,72.0,70.0,1000.0,500.0,0.209,501.0,115.688,97.375,0.499,70.563,75.375,65.438,74.5,49.75,52.094,72.0,70.0,1000.0,500.0,0.213,504.75,115.313,99.0,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,536.5,532.5,302.25,531.5,530.0,124.0,2.026,0.802,10.75,2.728,0.975,0.273,0.001,2.181,1.321,1.469
2112008,904,1.0,1.0,1.0,1.0,70.699,20.0,47.0,47.0,47.0,1.0,1.0,954.612,283.455,22.856,13.207,0.0,80.0,65.0,1.4,1602.5,1630.616,1638.921,589.238,65.265,46.807,72.181,67.448,63.038,1.375,2.083,0.248,69.279,55.334,7.772,8.035,1.905,7.157,119.217,82.182,116.026,42.811,67.302,44.372,-10.82,6.66,7.391,71.125,70.875,65.625,66.625,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.063,73.063,72.813,0.014,66.313,70.625,65.5,80.188,100.0,45.25,72.0,70.0,1000.0,500.0,0.206,495.75,116.625,111.688,3.307,70.25,69.188,65.438,74.125,49.844,56.563,72.0,70.0,1000.0,500.0,0.204,496.0,115.125,97.063,0.5,70.75,75.375,65.438,74.5,49.563,53.031,72.0,70.0,1000.0,500.0,0.207,496.0,115.188,99.188,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,535.5,532.5,302.25,122.5,123.75,124.0,1.969,0.842,10.53,2.857,0.955,0.283,0.001,2.359,1.305,1.432
2112008,905,1.0,1.0,1.0,1.0,70.735,20.0,47.0,47.0,47.0,1.0,1.0,962.811,275.256,22.876,13.237,0.0,80.0,65.0,1.4,1602.5,1699.985,1635.663,618.613,65.158,46.914,72.181,67.66,63.038,1.375,2.101,0.245,69.372,55.466,7.772,8.007,1.892,7.049,116.554,82.819,113.958,42.811,67.093,44.299,-10.82,6.613,7.414,71.125,70.813,65.688,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.024,98.75,73.063,72.813,0.014,66.313,70.625,65.5,80.313,100.0,44.063,72.0,70.0,1000.0,500.0,0.214,506.25,117.938,112.938,3.314,70.25,69.25,65.563,74.125,49.781,55.25,72.0,70.0,1000.0,500.0,0.212,505.25,115.688,97.438,0.578,70.563,75.5,65.438,74.5,49.375,52.438,72.0,70.0,1000.0,500.0,0.212,501.75,114.75,99.063,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,534.5,532.5,302.0,122.75,125.125,124.625,1.76,0.811,8.581,2.73,0.963,0.275,0.001,2.393,1.525,1.392
2112008,906,1.0,1.0,1.0,1.0,70.821,20.0,47.0,47.0,47.0,1.0,1.0,982.723,277.599,22.866,13.295,0.0,80.0,65.0,1.4,1594.125,1691.892,1642.181,626.883,65.373,47.02,72.181,67.765,63.252,1.391,2.097,0.248,69.468,55.478,7.8,7.979,1.931,7.372,114.926,83.032,112.259,42.592,67.302,44.227,-10.82,6.59,7.414,71.188,70.875,65.625,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.024,98.125,73.063,72.813,0.014,66.313,70.625,65.5,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.21,504.0,119.0,113.938,3.313,70.25,69.188,65.563,74.438,46.031,55.656,72.0,70.0,1000.0,500.0,0.211,502.5,116.438,97.938,0.535,70.563,75.375,65.438,74.5,49.188,52.531,72.0,70.0,1000.0,500.0,0.21,503.25,114.75,99.0,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.5,532.5,302.0,123.25,125.438,125.125,1.912,0.88,8.816,3.013,0.983,0.278,0.001,2.421,1.43,1.448
2112008,907,1.0,1.0,1.0,1.0,70.877,20.0,47.0,47.0,47.0,1.0,1.0,954.612,278.77,22.876,13.207,0.0,80.0,65.0,1.4,1595.375,1654.755,1624.272,600.76,65.373,46.914,72.076,67.554,63.145,1.398,2.079,0.256,69.525,55.577,7.8,7.951,2.035,7.372,117.886,81.544,114.77,42.592,67.511,44.081,-10.82,6.645,7.438,71.188,70.875,65.688,66.625,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,98.688,73.188,72.813,0.014,66.313,70.625,65.5,80.688,100.0,45.656,72.0,70.0,1000.0,500.0,0.205,495.0,117.875,113.125,3.313,70.5,69.125,65.438,74.438,45.906,55.938,72.0,70.0,1000.0,500.0,0.209,501.0,116.813,98.063,0.525,70.563,75.375,65.438,74.5,49.0,53.469,72.0,70.0,1000.0,500.0,0.205,495.5,115.125,99.0,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,302.25,123.875,126.0,125.813,1.961,0.789,10.295,2.726,0.955,0.279,0.001,2.273,1.422,1.448
2112008,908,1.0,1.0,1.0,1.0,70.866,20.0,47.0,47.0,47.0,1.0,1.0,963.982,278.77,22.907,13.222,0.0,80.0,65.0,1.4,1598.563,1691.892,1637.292,613.106,65.265,46.914,72.076,67.448,63.038,1.413,2.184,0.252,69.595,55.679,7.772,8.007,2.009,7.264,118.921,81.863,115.583,42.885,67.511,44.227,-10.82,6.645,7.414,71.125,70.75,65.625,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.0,73.063,72.813,0.014,66.438,70.563,65.375,80.188,100.0,44.313,72.0,70.0,1000.0,500.0,0.216,506.5,116.25,111.438,3.311,70.25,69.125,65.563,74.125,45.781,55.813,72.0,70.0,1000.0,500.0,0.208,502.75,115.875,96.813,0.449,70.563,75.438,65.313,74.5,48.781,52.844,72.0,70.0,1000.0,500.0,0.21,500.75,115.313,99.063,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,532.5,302.5,124.563,126.625,126.313,2.063,0.721,11.04,2.459,0.964,0.279,0.001,2.302,1.237,1.442
2112008,909,1.0,1.0,1.0,1.0,70.891,20.0,47.0,47.0,47.0,1.0,1.0,969.839,277.599,22.907,13.178,0.0,80.0,65.0,1.4,1588.5,1651.533,1638.921,598.783,65.265,46.914,72.181,67.765,63.038,1.394,2.09,0.234,69.587,55.653,7.8,8.035,1.996,7.157,119.217,82.607,116.026,43.544,67.302,44.955,-10.82,6.645,7.453,71.125,70.813,65.625,66.563,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,98.813,73.188,72.813,0.014,66.313,70.563,65.375,80.188,100.0,45.813,72.0,70.0,1000.0,500.0,0.205,494.75,117.313,112.5,3.314,70.375,69.063,65.438,73.875,49.313,55.875,72.0,70.0,1000.0,500.0,0.209,501.5,115.125,96.125,0.466,70.563,75.438,65.313,74.5,48.594,53.25,72.0,70.0,1000.0,500.0,0.206,499.25,115.125,99.188,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,532.5,302.0,125.0,127.125,126.813,1.997,0.783,10.553,2.576,0.97,0.278,0.001,2.304,1.28,1.428
2112008,910,1.0,1.0,1.0,1.0,70.882,20.0,47.0,47.0,47.0,1.0,1.0,945.242,281.113,22.856,13.222,0.0,80.0,65.0,1.4,1588.5,1656.367,1643.811,598.175,65.158,46.807,72.076,67.871,63.038,1.398,2.122,0.245,69.609,55.717,7.856,7.979,2.009,6.942,115.814,83.032,113.071,43.91,67.302,45.173,-10.82,6.605,7.445,71.125,70.813,65.625,66.563,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,98.875,73.188,72.688,0.014,66.313,70.563,65.375,80.438,100.0,45.25,72.0,70.0,1000.0,500.0,0.209,499.0,118.5,113.375,3.313,70.25,69.063,65.563,73.75,54.938,55.938,72.0,70.0,1000.0,500.0,0.208,502.5,115.5,95.5,0.45,70.563,75.438,65.438,74.5,48.406,53.5,72.0,70.0,1000.0,500.0,0.205,496.0,114.688,99.0,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.5,532.5,302.0,125.625,127.5,127.375,1.912,0.714,9.061,2.314,0.945,0.281,0.001,2.452,1.301,1.404
2112008,911,1.0,1.0,1.0,1.0,70.97,20.0,47.0,47.0,47.0,1.0,1.0,967.496,275.256,22.783,13.295,0.0,80.0,65.0,1.4,1597.125,1672.498,1629.151,620.615,65.265,46.914,72.076,67.871,63.252,1.391,2.104,0.241,69.722,55.727,7.8,8.007,1.918,7.264,114.483,82.819,111.742,43.91,67.511,45.173,-10.82,6.555,7.398,71.125,70.75,65.625,66.563,0.0,28.578,72.0,70.0,1000.0,500.0,0.025,98.75,73.188,72.813,0.014,66.438,70.563,65.375,80.688,100.0,44.25,72.0,70.0,1000.0,500.0,0.217,506.75,119.063,114.063,3.299,70.125,69.063,65.563,73.75,54.875,56.75,72.0,70.0,1000.0,500.0,0.205,493.5,116.313,95.75,0.504,70.563,75.375,65.313,74.375,48.219,52.563,72.0,70.0,1000.0,500.0,0.212,502.5,114.688,98.875,0.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,302.0,126.0,127.938,127.813,1.972,0.711,9.029,2.326,0.967,0.275,0.001,2.382,1.498,1.401
2112008,912,1.0,1.0,1.0,1.0,70.97,20.0,47.0,47.0,47.0,1.0,1.0,953.441,278.77,22.856,13.251,0.0,80.0,65.0,1.4,1602.375,1653.144,1632.406,608.902,65.158,46.914,72.181,67.554,63.038,1.421,2.072,0.245,69.656,55.755,7.8,8.007,1.983,7.049,117.886,81.544,114.696,43.764,67.511,45.246,-10.82,6.645,7.406,71.125,70.75,65.688,66.563,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.813,0.014,66.438,70.563,65.375,80.563,100.0,45.531,72.0,70.0,1000.0,500.0,0.207,497.0,117.25,112.688,3.311,70.25,69.0,65.563,74.125,49.063,56.719,72.0,70.0,1000.0,500.0,0.205,494.25,116.75,97.75,0.556,70.563,75.375,65.313,74.375,48.031,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,115.188,99.0,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,534.0,532.5,302.0,126.375,128.25,128.125,2.006,0.827,10.531,2.721,0.953,0.279,0.001,2.182,1.526,1.458
2112008,913,1.0,1.0,1.0,1.0,70.952,20.0,47.0,47.0,47.0,1.0,1.0,960.469,281.113,22.845,13.237,0.0,80.0,65.0,1.4,1599.625,1695.129,1638.921,608.318,65.158,46.914,72.181,67.448,62.93,1.387,2.075,0.252,69.749,55.779,7.828,8.007,2.125,7.157,118.625,81.757,115.361,43.91,67.302,45.319,-10.82,6.699,7.453,71.188,70.75,65.625,66.563,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,99.063,73.188,72.813,0.014,66.438,70.563,65.375,80.125,100.0,44.25,72.0,70.0,1000.0,500.0,0.213,508.75,115.875,111.125,3.307,70.25,69.0,65.438,74.438,45.313,56.5,72.0,70.0,1000.0,500.0,0.206,494.75,115.625,98.125,0.553,70.75,75.375,65.313,74.375,47.844,52.625,72.0,70.0,1000.0,500.0,0.212,502.75,115.5,99.188,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,532.5,302.0,126.688,128.5,128.5,2.023,0.797,10.767,2.584,0.96,0.281,0.001,2.27,1.399,1.459
2112008,914,1.0,1.0,1.0,1.0,71.023,20.0,47.0,47.0,47.0,1.0,1.0,959.297,277.599,23.021,13.193,0.0,80.0,65.0,1.4,1595.813,1641.873,1629.151,604.917,65.05,46.914,72.076,67.66,62.93,1.387,2.129,0.256,69.752,55.833,7.8,8.063,2.087,6.942,119.513,82.607,116.321,44.057,67.093,45.392,-10.82,6.66,7.438,71.188,70.688,65.5,66.563,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,99.0,73.188,72.813,0.014,66.625,70.5,65.375,80.188,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.5,117.313,112.313,3.316,70.25,69.0,65.438,74.375,48.844,56.125,72.0,70.0,1000.0,500.0,0.208,497.5,115.25,97.5,0.556,70.563,75.375,65.313,74.375,47.656,53.531,72.0,70.0,1000.0,500.0,0.206,497.0,115.188,99.313,0.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.25,127.125,128.875,128.625,1.991,0.765,10.608,2.44,0.959,0.278,0.001,2.395,1.427,1.414
2112008,915,1.0,1.0,1.0,1.0,71.147,20.0,47.0,47.0,47.0,1.0,1.0,944.07,283.455,22.866,13.281,0.0,80.0,65.0,1.4,1598.688,1648.312,1643.811,625.76,65.373,46.914,72.076,67.977,63.252,1.421,2.14,0.245,69.824,55.863,7.828,8.007,2.022,7.264,116.258,83.138,113.588,43.984,67.197,45.465,-10.82,6.598,7.422,71.125,70.688,65.5,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,99.188,73.063,72.813,0.014,66.438,70.625,65.375,80.438,100.0,44.344,72.0,70.0,1000.0,500.0,0.217,506.5,118.188,113.375,3.301,70.25,69.0,65.563,74.375,45.125,55.875,72.0,70.0,1000.0,500.0,0.212,500.0,116.125,97.5,0.555,70.563,75.313,65.313,74.375,47.469,52.063,72.0,70.0,1000.0,500.0,0.217,508.0,114.75,99.0,0.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,127.25,129.0,129.0,1.843,0.847,8.822,2.725,0.944,0.283,0.001,2.295,1.494,1.409
2112008,916,1.0,1.0,1.0,1.0,71.204,20.0,47.0,47.0,47.0,1.0,1.0,958.126,283.455,22.887,13.207,0.0,80.0,65.0,1.4,1595.563,1662.816,1634.034,603.578,65.373,47.02,72.076,67.977,63.359,1.383,2.108,0.248,69.789,55.803,7.772,8.007,2.009,7.372,114.705,83.138,112.111,44.203,67.406,45.61,-10.82,6.57,7.375,71.125,70.75,65.625,66.563,0.0,28.828,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.813,0.014,66.438,70.563,65.5,80.688,100.0,45.781,72.0,70.0,1000.0,500.0,0.205,496.25,119.188,114.188,3.307,70.375,68.938,65.563,74.125,48.656,55.969,72.0,70.0,1000.0,500.0,0.21,499.75,116.875,97.438,0.476,70.563,75.375,65.438,74.375,47.281,52.719,72.0,70.0,1000.0,500.0,0.21,504.25,114.75,98.875,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,127.563,129.375,129.25,1.881,0.801,8.583,2.574,0.958,0.283,0.001,2.387,1.337,1.402
2112008,917,1.0,1.0,1.0,1.0,71.278,20.0,47.0,47.0,47.0,1.0,1.0,968.668,277.599,22.907,13.251,0.0,80.0,65.0,1.4,1595.563,1670.883,1638.921,604.641,65.373,47.02,72.181,67.66,63.359,1.372,2.133,0.263,69.816,55.832,7.743,8.007,2.035,7.372,117.738,81.757,114.475,44.203,67.615,45.61,-10.82,6.645,7.391,71.188,70.688,65.688,66.563,0.0,28.875,72.0,70.0,1000.0,500.0,0.025,100.125,73.063,72.813,0.014,66.625,70.625,65.5,80.688,100.0,44.469,72.0,70.0,1000.0,500.0,0.217,505.5,117.938,113.375,3.307,70.375,69.0,65.625,74.0,44.875,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,116.438,96.938,0.476,70.563,75.313,65.438,74.375,47.063,53.031,72.0,70.0,1000.0,500.0,0.207,501.5,115.313,98.875,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,128.0,129.375,129.5,2.077,0.796,10.796,2.583,0.969,0.278,0.001,2.179,1.341,1.461
2112008,918,1.0,1.0,1.0,1.0,71.239,20.0,47.0,47.0,47.0,1.0,1.0,982.723,283.455,22.907,13.237,0.0,80.0,65.0,1.4,1607.938,1653.144,1629.151,605.593,65.265,47.02,72.181,67.448,63.145,1.433,2.119,0.27,69.813,55.858,7.743,7.979,2.022,7.264,118.329,81.544,114.918,44.203,67.406,45.683,-10.82,6.652,7.375,71.188,70.688,65.625,66.563,0.0,27.891,72.0,70.0,1000.0,500.0,0.028,103.375,73.188,72.813,0.014,66.625,70.5,65.375,80.313,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,497.5,116.063,111.438,3.311,70.125,68.875,65.438,73.938,54.188,56.5,72.0,70.0,1000.0,500.0,0.207,495.5,115.125,96.75,0.556,70.563,75.25,65.438,74.375,46.875,53.313,72.0,70.0,1000.0,500.0,0.206,497.25,115.375,99.188,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,128.25,129.5,129.625,2.124,0.844,11.284,2.714,0.983,0.283,0.001,2.213,1.477,1.427
2112008,919,1.0,1.0,1.0,1.0,71.367,20.0,47.0,47.0,47.0,1.0,1.0,953.441,274.085,22.948,13.237,0.0,80.0,65.0,1.4,1592.688,1656.367,1634.034,597.801,65.373,47.02,72.076,67.554,63.145,1.41,2.079,0.256,69.82,55.858,7.772,7.979,2.048,7.157,119.365,82.288,116.1,44.203,67.093,45.756,-10.82,6.668,7.398,71.188,70.688,65.625,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.026,100.563,73.063,72.813,0.014,66.625,70.563,65.375,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,496.25,116.625,111.625,3.309,70.25,68.875,65.563,74.0,44.719,56.594,72.0,70.0,1000.0,500.0,0.206,494.5,115.125,97.063,0.529,70.563,75.25,65.313,74.5,46.688,53.594,72.0,70.0,1000.0,500.0,0.206,496.75,115.125,99.313,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.0,128.25,129.625,129.75,2.021,0.898,10.817,2.848,0.953,0.274,0.001,2.391,1.381,1.41
2112008,920,1.0,1.0,1.0,1.0,71.407,20.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,22.959,13.222,0.0,80.0,65.0,1.4,1607.313,1654.755,1635.663,615.243,65.373,46.701,72.076,67.66,63.252,1.417,2.122,0.248,69.857,55.902,7.772,8.007,2.184,7.264,119.587,82.819,116.395,44.277,67.093,45.683,-10.82,6.613,7.375,71.188,70.688,65.688,66.563,0.0,28.172,72.0,70.0,1000.0,500.0,0.026,100.688,73.188,72.813,0.014,66.625,70.563,65.5,80.313,100.0,45.25,72.0,70.0,1000.0,500.0,0.209,499.75,117.875,112.813,3.307,70.25,68.875,65.563,74.0,48.281,56.5,72.0,70.0,1000.0,500.0,0.204,497.0,115.875,96.938,0.513,70.563,75.25,65.438,74.375,46.5,52.781,72.0,70.0,1000.0,500.0,0.211,501.5,114.75,98.875,0.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.25,128.5,129.75,130.0,1.993,0.815,10.579,2.575,0.958,0.282,0.001,2.418,1.404,1.395
2112008,921,1.0,1.0,1.0,1.0,71.516,20.0,47.0,47.0,47.0,1.0,1.0,985.066,276.428,22.835,13.251,0.0,80.0,65.0,1.4,1607.313,1690.275,1637.292,615.804,65.48,47.02,72.076,67.977,63.466,1.398,2.097,0.259,69.817,55.887,7.8,7.979,2.171,7.372,116.258,83.244,113.662,44.277,67.406,45.683,-10.82,6.57,7.391,71.125,70.688,65.688,66.563,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.813,0.014,66.75,70.625,65.5,80.563,100.0,44.469,72.0,70.0,1000.0,500.0,0.213,507.5,119.0,113.938,3.305,70.375,68.875,65.625,74.125,48.156,56.688,72.0,70.0,1000.0,500.0,0.205,494.25,116.813,96.938,0.486,70.563,75.25,65.438,74.375,46.313,52.469,72.0,70.0,1000.0,500.0,0.212,505.25,115.125,98.875,0.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,532.5,302.0,128.625,129.875,130.25,1.796,0.806,8.566,2.581,0.985,0.276,0.001,2.416,1.396,1.426
2112008,922,1.0,1.0,1.0,1.0,71.591,20.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,22.917,13.222,0.0,80.0,65.0,1.4,1612.188,1637.047,1632.406,601.2,65.48,46.807,72.076,67.871,63.466,1.364,2.148,0.256,69.845,55.857,7.772,7.979,2.236,7.157,114.853,83.138,112.185,44.35,67.511,45.756,-10.82,6.547,7.348,71.188,70.688,65.688,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,100.063,73.063,72.813,0.014,66.75,70.563,65.625,80.813,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.0,119.438,114.5,3.307,70.375,68.875,65.625,74.125,48.063,56.719,72.0,70.0,1000.0,500.0,0.204,495.0,116.875,97.125,0.495,70.563,75.125,65.625,74.375,46.125,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,115.5,99.0,0.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.25,128.875,130.0,130.25,1.928,0.803,8.839,2.575,0.96,0.28,0.001,2.357,1.412,1.429
2112008,923,1.0,1.0,1.0,1.0,71.642,20.0,47.0,47.0,47.0,1.0,1.0,979.209,288.141,22.783,13.266,0.0,80.0,65.0,1.4,1598.063,1641.873,1647.073,600.714,65.373,46.914,72.181,67.554,63.466,1.417,2.111,0.267,69.903,55.88,7.8,8.007,2.391,7.372,117.59,81.651,114.401,44.423,67.719,45.829,-10.82,6.645,7.375,71.188,70.688,65.75,66.563,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.813,0.014,66.75,70.563,65.5,80.875,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,496.5,118.063,113.438,3.311,70.375,68.875,65.625,74.125,44.313,56.469,72.0,70.0,1000.0,500.0,0.205,497.5,115.625,97.375,0.495,70.563,75.125,65.438,74.5,45.906,53.469,72.0,70.0,1000.0,500.0,0.207,497.5,115.313,99.063,0.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,302.25,128.75,130.25,130.25,2.022,0.801,10.495,2.584,0.979,0.288,0.001,2.212,1.306,1.412
2112008,924,1.0,1.0,1.0,1.0,71.653,20.0,47.0,47.0,47.0,1.0,1.0,962.811,282.284,22.959,13.164,0.0,80.0,65.0,1.4,1598.813,1667.656,1642.181,629.046,65.265,46.701,72.181,67.237,63.145,1.372,2.108,0.274,69.824,55.863,7.828,8.007,2.67,7.157,118.108,81.438,114.844,44.57,67.511,45.975,-10.82,6.707,7.438,71.125,70.563,65.688,66.625,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.813,0.014,66.875,70.5,65.5,80.313,100.0,44.781,72.0,70.0,1000.0,500.0,0.215,503.75,116.063,111.438,3.314,70.375,68.813,65.563,74.0,44.188,56.375,72.0,70.0,1000.0,500.0,0.205,498.5,114.688,96.75,0.47,70.563,75.188,65.438,74.375,41.031,52.0,72.0,70.0,1000.0,500.0,0.216,509.75,114.75,99.0,0.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.0,129.0,130.25,130.5,2.044,0.806,10.823,2.562,0.963,0.282,0.001,2.215,1.219,1.33
2112008,925,1.0,1.0,1.0,1.0,71.704,20.0,47.0,47.0,47.0,1.0,1.0,962.811,281.113,22.876,13.178,0.0,80.0,65.0,1.4,1597.25,1653.144,1647.073,604.306,65.265,46.914,72.076,67.343,63.252,1.391,2.101,0.263,69.814,55.885,7.884,8.007,2.488,7.587,119.217,82.288,116.026,44.496,67.197,45.829,-10.82,6.758,7.512,71.125,70.625,65.625,66.563,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,100.438,73.063,72.813,0.014,66.875,70.563,65.5,80.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.208,498.0,116.75,111.688,3.311,70.25,68.813,65.438,73.875,47.719,56.438,72.0,70.0,1000.0,500.0,0.205,497.25,115.188,95.75,0.473,70.563,75.125,65.438,74.375,45.531,53.438,72.0,70.0,1000.0,500.0,0.207,497.25,114.625,98.563,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,532.5,302.0,129.25,130.25,130.75,1.977,0.774,10.539,2.433,0.963,0.281,0.001,2.422,1.329,1.365
2112008,926,1.0,1.0,1.0,1.0,71.81,20.0,47.0,47.0,47.0,1.0,1.0,960.469,282.284,22.845,13.237,0.0,80.0,65.0,1.4,1602.938,1662.816,1648.705,594.26,65.373,47.02,72.181,67.871,63.252,1.379,2.104,0.263,69.822,55.883,7.884,8.035,2.365,7.479,118.477,83.032,115.73,44.496,66.884,45.829,-10.82,6.707,7.492,71.188,70.563,65.688,66.625,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.813,0.014,66.875,70.5,65.5,80.438,100.0,44.094,72.0,70.0,1000.0,500.0,0.216,510.75,117.875,112.813,3.311,70.375,68.813,65.625,73.875,43.969,56.469,72.0,70.0,1000.0,500.0,0.204,497.5,116.25,95.813,0.469,70.563,75.125,65.438,74.125,40.594,52.813,72.0,70.0,1000.0,500.0,0.211,501.5,114.688,97.813,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.25,129.375,130.375,130.875,1.77,0.788,9.062,2.444,0.96,0.282,0.001,2.421,1.385,1.352
2112008,927,1.0,1.0,1.0,1.0,71.98,20.0,47.0,47.0,47.0,1.0,1.0,951.098,279.941,22.876,13.237,0.0,80.0,65.0,1.4,1588.0,1641.873,1635.663,598.467,65.588,47.232,72.076,68.082,63.466,1.391,2.104,0.259,69.84,55.917,7.8,8.091,2.43,7.694,115.222,83.244,112.628,44.423,67.302,45.902,-10.82,6.613,7.422,71.188,70.563,65.688,66.563,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,100.25,73.188,72.813,0.014,66.875,70.5,65.625,80.688,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.25,119.0,113.938,3.311,70.25,68.75,65.625,73.938,43.875,56.375,72.0,70.0,1000.0,500.0,0.205,498.5,117.063,96.313,0.475,70.563,75.125,65.625,74.125,45.094,53.656,72.0,70.0,1000.0,500.0,0.206,496.0,115.188,97.813,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,532.5,302.0,129.375,130.5,130.75,1.856,0.856,8.578,2.712,0.951,0.28,0.001,2.42,1.424,1.349
2112008,928,1.0,1.0,1.0,1.0,72.075,20.0,47.0,47.0,47.0,1.0,1.0,949.927,282.284,22.897,13.281,0.0,80.0,65.0,1.4,1600.188,1653.144,1632.406,609.673,65.48,47.02,72.181,67.765,63.573,1.448,2.148,0.259,69.777,55.865,7.8,8.035,2.605,7.587,117.146,81.969,113.884,44.643,67.615,45.975,-10.82,6.652,7.406,71.188,70.563,65.688,66.625,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.813,0.014,66.875,70.5,65.625,80.813,100.0,45.063,72.0,70.0,1000.0,500.0,0.21,500.0,118.688,113.938,3.311,70.375,68.75,65.625,74.0,47.406,56.375,72.0,70.0,1000.0,500.0,0.205,497.75,117.188,96.75,0.469,70.75,75.125,65.625,74.0,40.188,53.031,72.0,70.0,1000.0,500.0,0.209,499.25,115.5,98.0,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,532.5,302.25,129.375,130.625,130.875,2.123,0.77,10.79,2.45,0.95,0.282,0.001,2.271,1.385,1.366
2112008,929,1.0,1.0,1.0,1.0,72.169,20.0,47.0,47.0,47.0,1.0,1.0,966.325,278.77,22.887,13.222,0.0,80.0,65.0,1.4,1600.188,1682.19,1671.589,610.934,65.588,47.02,72.076,67.448,63.359,1.379,2.148,0.245,69.865,55.92,7.856,8.063,2.683,7.801,117.738,81.438,114.622,44.57,67.615,46.047,-10.82,6.758,7.5,71.125,70.563,65.75,66.625,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.875,73.188,72.813,0.014,66.875,70.5,65.5,80.563,100.0,45.469,72.0,70.0,1000.0,500.0,0.205,499.75,116.625,112.063,3.307,70.375,68.688,65.625,74.0,43.656,56.063,72.0,70.0,1000.0,500.0,0.208,501.0,116.313,96.813,0.43,70.875,75.125,65.438,74.0,39.969,52.344,72.0,70.0,1000.0,500.0,0.215,504.75,115.313,97.938,0.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,302.0,129.5,130.75,130.875,1.965,0.847,10.301,2.705,0.966,0.279,0.001,2.18,1.212,1.321
2112008,930,1.0,1.0,1.0,1.0,72.137,20.0,47.0,47.0,47.0,1.0,1.0,969.839,282.284,22.835,13.237,0.0,80.0,65.0,1.4,1605.375,1664.429,1661.772,597.298,65.373,47.126,72.181,67.66,63.252,1.383,2.148,0.237,69.842,55.937,7.828,8.063,2.696,7.479,118.921,82.288,115.804,44.57,67.302,45.975,-10.82,6.742,7.492,71.125,70.563,65.75,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.563,73.188,72.813,0.014,66.938,70.5,65.625,80.188,100.0,45.281,72.0,70.0,1000.0,500.0,0.208,498.75,116.563,111.5,3.313,70.375,68.688,65.625,73.75,43.5,55.844,72.0,70.0,1000.0,500.0,0.209,502.25,115.125,95.75,0.424,70.563,75.0,65.438,73.813,44.438,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,114.688,97.313,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,302.0,129.5,130.625,131.125,1.943,0.818,10.277,2.576,0.97,0.282,0.001,2.424,1.188,1.236
2112008,931,1.0,1.0,1.0,1.0,72.259,20.0,47.0,47.0,47.0,1.0,1.0,966.325,278.77,22.814,13.266,0.0,80.0,65.0,1.4,1590.125,1666.042,1625.898,609.847,65.48,47.02,72.076,67.765,63.359,1.391,2.151,0.245,69.817,55.86,7.828,8.063,2.871,7.694,116.554,82.713,113.81,44.57,67.302,45.975,-10.82,6.668,7.445,71.125,70.563,65.75,66.563,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.563,73.313,72.813,0.014,66.938,70.5,65.688,80.563,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,497.25,117.5,112.813,3.311,70.375,68.688,65.625,73.438,39.594,56.063,72.0,70.0,1000.0,500.0,0.208,501.25,114.938,94.375,0.398,70.563,75.0,65.438,73.75,39.531,53.594,72.0,70.0,1000.0,500.0,0.206,497.0,114.313,96.625,0.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,533.5,532.5,302.25,129.5,130.625,130.875,1.85,0.82,9.045,2.582,0.966,0.279,0.001,2.242,1.183,1.225
