DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,932,1.0,1.0,1.0,1.0,72.297,20.0,47.0,47.0,47.0,1.0,1.0,1004.978,283.455,22.979,13.251,0.0,80.0,65.0,1.4,1603.25,1672.498,1645.442,603.469,65.588,46.914,72.076,67.765,63.359,1.436,2.072,0.263,69.956,55.916,7.912,8.063,2.858,7.694,114.631,82.819,112.037,44.643,67.406,46.12,-10.82,6.715,7.5,71.188,70.563,65.75,66.625,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.813,0.014,67.063,70.5,65.625,80.688,100.0,44.531,72.0,70.0,1000.0,500.0,0.212,508.0,118.5,113.563,3.314,70.375,68.625,65.625,73.375,43.25,55.813,72.0,70.0,1000.0,500.0,0.209,502.75,115.188,94.0,0.412,70.75,74.875,65.438,73.625,44.031,53.0,72.0,70.0,1000.0,500.0,0.21,500.25,114.313,96.25,0.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,129.625,130.875,131.25,1.874,0.86,8.618,2.711,1.005,0.283,0.001,2.363,1.262,1.269
2112008,933,1.0,1.0,1.0,1.0,72.438,20.0,47.0,47.0,47.0,1.0,1.0,969.839,277.599,22.876,13.251,0.0,80.0,65.0,1.4,1603.25,1656.367,1637.292,588.009,65.48,47.126,71.971,67.554,63.466,1.41,2.108,0.237,69.922,55.942,7.828,8.119,2.709,7.694,117.738,81.757,114.622,44.716,67.302,46.047,-10.82,6.699,7.438,71.188,70.563,65.688,66.625,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.875,73.188,72.688,0.014,67.063,70.5,65.625,80.688,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.0,117.938,113.25,3.301,70.25,68.625,65.75,73.438,46.781,56.219,72.0,70.0,1000.0,500.0,0.206,499.5,115.875,94.125,0.4,70.563,74.875,65.625,73.5,43.813,53.719,72.0,70.0,1000.0,500.0,0.206,495.25,114.625,96.313,0.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,302.0,129.875,130.875,131.25,1.981,0.781,10.296,2.443,0.97,0.278,0.001,2.235,1.257,1.244
2112008,934,1.0,1.0,1.0,1.0,72.423,20.0,47.0,47.0,47.0,1.0,1.0,962.811,276.428,22.804,13.222,0.0,80.0,65.0,1.4,1595.375,1651.533,1647.073,596.888,65.373,47.126,72.076,67.554,63.145,1.421,2.115,0.219,69.921,55.944,7.828,8.091,2.54,7.479,118.551,81.863,115.287,44.789,67.197,46.12,-10.82,6.73,7.461,71.188,70.563,65.688,66.625,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.813,0.014,67.063,70.438,65.625,80.313,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,496.25,116.063,111.438,3.316,70.25,68.625,65.625,73.438,46.688,56.281,72.0,70.0,1000.0,500.0,0.206,499.5,116.5,94.688,0.427,70.563,74.938,65.438,73.5,43.625,53.094,72.0,70.0,1000.0,500.0,0.209,499.25,114.875,96.313,0.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,302.0,129.625,130.875,131.25,2.029,0.785,10.748,2.438,0.963,0.276,0.001,2.216,1.346,1.312
2112008,935,1.0,1.0,1.0,1.0,72.544,20.0,47.0,47.0,47.0,1.0,1.0,968.668,284.627,22.845,13.222,0.0,80.0,65.0,1.4,1600.625,1677.343,1642.181,613.704,65.373,47.02,71.865,67.66,63.359,1.391,2.151,0.248,69.933,55.948,7.856,8.063,2.501,7.587,119.217,82.713,116.1,44.716,66.988,46.12,-10.82,6.684,7.453,71.188,70.563,65.75,66.625,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.813,0.014,67.25,70.5,65.625,80.313,100.0,45.531,72.0,70.0,1000.0,500.0,0.206,501.0,116.875,112.125,3.311,70.375,68.563,65.625,73.563,42.938,56.094,72.0,70.0,1000.0,500.0,0.208,501.5,116.25,95.313,0.429,70.563,75.0,65.438,73.5,43.438,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,115.313,96.625,0.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.25,129.625,131.0,131.25,1.951,0.833,10.281,2.571,0.969,0.285,0.001,2.272,1.298,1.31
2112008,936,1.0,1.0,1.0,1.0,72.671,20.0,47.0,47.0,47.0,1.0,1.0,981.552,278.77,22.99,13.207,0.0,80.0,65.0,1.4,1613.188,1643.482,1634.034,598.477,65.48,47.02,71.971,67.871,63.359,1.402,2.061,0.256,69.917,55.954,7.828,8.119,2.527,7.479,118.847,83.138,116.1,44.643,67.302,46.12,-10.82,6.652,7.422,71.188,70.5,65.688,66.625,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.688,0.014,67.25,70.5,65.625,80.563,100.0,45.594,72.0,70.0,1000.0,500.0,0.208,498.0,118.063,113.25,3.303,70.375,68.563,65.75,73.75,42.813,56.313,72.0,70.0,1000.0,500.0,0.207,498.75,115.25,95.313,0.432,70.563,75.0,65.625,73.625,43.25,53.063,72.0,70.0,1000.0,500.0,0.209,499.5,115.313,96.688,0.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,129.875,130.875,131.375,1.769,0.861,9.119,2.702,0.982,0.279,0.001,2.296,1.245,1.295
2112008,937,1.0,1.0,1.0,1.0,72.812,20.0,47.0,47.0,47.0,1.0,1.0,981.552,276.428,22.835,13.251,0.0,80.0,65.0,1.4,1611.5,1661.203,1619.395,618.776,65.588,47.126,72.076,68.082,63.466,1.429,2.133,0.263,69.901,55.944,7.772,8.091,2.67,7.587,115.518,83.35,112.85,44.789,67.511,46.193,-10.82,6.598,7.398,71.188,70.5,65.75,66.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.563,73.063,72.813,0.014,67.25,70.5,65.688,80.688,100.0,44.625,72.0,70.0,1000.0,500.0,0.213,503.5,119.0,114.063,3.307,70.375,68.563,65.75,73.563,42.688,56.219,72.0,70.0,1000.0,500.0,0.207,497.5,115.0,94.875,0.424,70.563,74.875,65.625,73.625,43.031,53.219,72.0,70.0,1000.0,500.0,0.208,499.75,114.875,96.813,0.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.25,129.875,131.0,131.375,1.894,0.819,8.806,2.577,0.982,0.276,0.001,2.357,1.234,1.225
2112008,938,1.0,1.0,1.0,1.0,72.941,20.0,47.0,47.0,47.0,1.0,1.0,983.895,284.627,22.969,13.251,0.0,80.0,65.0,1.4,1611.5,1706.465,1648.705,605.437,65.588,47.02,72.076,67.871,63.573,1.444,2.22,0.245,69.872,55.895,7.8,8.091,2.592,7.587,115.888,82.288,112.628,44.643,67.824,46.12,-10.82,6.645,7.438,71.188,70.438,65.75,66.625,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.625,73.188,72.813,0.014,67.25,70.5,65.688,81.0,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,499.5,119.063,114.375,3.299,70.375,68.563,65.75,73.438,42.563,55.094,72.0,70.0,1000.0,500.0,0.214,506.75,115.5,94.5,0.412,70.563,74.875,65.688,73.625,42.844,51.906,72.0,70.0,1000.0,500.0,0.215,511.0,114.5,96.625,0.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.0,130.0,131.0,131.375,2.229,0.844,10.822,2.711,0.984,0.285,0.001,2.233,1.251,1.21
2112008,939,1.0,1.0,1.0,1.0,72.947,20.0,47.0,47.0,47.0,1.0,1.0,965.154,286.969,22.876,13.266,0.0,80.0,65.0,1.4,1618.875,1645.092,1656.868,593.007,65.373,47.02,72.076,67.448,63.359,1.391,2.021,0.263,69.739,55.695,7.8,8.035,2.553,7.587,117.812,81.332,114.622,44.716,67.719,46.12,-10.82,6.734,7.438,71.188,70.5,65.75,66.625,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.813,0.014,67.375,70.438,65.625,80.688,100.0,45.594,72.0,70.0,1000.0,500.0,0.206,496.75,116.938,112.313,3.316,70.375,68.563,65.75,73.563,42.406,56.781,72.0,70.0,1000.0,500.0,0.203,495.25,115.875,94.375,0.419,70.75,74.875,65.625,73.5,42.625,52.938,72.0,70.0,1000.0,500.0,0.208,498.25,114.188,96.313,0.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,129.875,131.125,131.375,2.0,0.81,10.54,2.58,0.965,0.287,0.001,2.216,1.302,1.228
2112008,940,1.0,1.0,1.0,1.0,73.029,20.0,47.0,47.0,47.0,1.0,1.0,947.584,279.941,22.876,13.237,0.0,80.0,65.0,1.4,1594.875,1656.367,1637.292,586.192,65.373,47.02,71.971,67.554,63.252,1.375,2.14,0.256,69.752,55.802,7.856,8.091,2.683,7.587,119.069,82.182,115.73,44.789,67.302,46.193,-10.82,6.707,7.438,71.313,70.438,65.75,66.625,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.813,0.014,67.375,70.438,65.625,80.313,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,115.875,111.063,3.309,70.375,68.563,65.625,73.563,42.281,56.406,72.0,70.0,1000.0,500.0,0.204,497.25,115.625,94.375,0.406,70.563,74.75,65.625,73.5,37.719,52.75,72.0,70.0,1000.0,500.0,0.21,503.25,114.313,96.25,0.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.25,129.875,131.125,131.375,2.071,0.826,11.028,2.574,0.948,0.28,0.001,2.301,1.247,1.261
2112008,941,1.0,1.0,1.0,1.0,73.2,20.0,47.0,47.0,47.0,1.0,1.0,956.955,276.428,22.866,13.193,0.0,80.0,65.0,1.4,1597.813,1645.092,1638.921,599.177,65.48,47.338,72.076,67.765,63.359,1.413,2.108,0.245,69.789,55.833,7.828,8.063,2.644,7.694,119.735,82.819,116.469,44.789,67.302,46.193,-10.82,6.691,7.445,71.188,70.5,65.75,66.813,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.813,0.014,67.375,70.438,65.688,80.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.5,117.25,112.313,3.307,70.375,68.5,65.625,73.375,42.125,56.719,72.0,70.0,1000.0,500.0,0.206,494.0,114.938,94.375,0.427,70.75,74.688,65.625,73.5,37.5,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,114.625,96.125,0.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,130.0,131.125,131.5,2.023,0.823,10.78,2.566,0.957,0.276,0.001,2.359,1.269,1.3
2112008,942,1.0,1.0,1.0,1.0,73.306,20.0,47.0,47.0,47.0,1.0,1.0,975.695,271.742,22.835,13.281,0.0,80.0,65.0,1.4,1597.813,1648.312,1650.337,593.846,65.588,47.232,72.076,68.188,63.573,1.413,2.173,0.252,69.823,55.855,7.828,8.063,2.696,7.587,116.184,83.456,113.588,44.789,67.406,46.193,-10.82,6.605,7.391,71.188,70.5,65.75,66.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.813,0.014,67.375,70.375,65.688,80.563,100.0,44.563,72.0,70.0,1000.0,500.0,0.214,504.75,118.375,113.438,3.311,70.5,68.563,65.75,73.438,42.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.0,115.125,94.313,0.408,70.563,74.625,65.625,73.5,37.281,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,114.75,96.125,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.0,130.0,131.25,131.5,1.811,0.824,8.566,2.583,0.976,0.272,0.001,2.361,1.227,1.239
2112008,943,1.0,1.0,1.0,1.0,73.461,20.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.866,13.237,0.0,80.0,65.0,1.4,1595.125,1645.092,1635.663,596.153,65.803,47.232,72.181,68.293,63.787,1.398,2.122,0.259,69.802,55.848,7.8,8.035,2.683,7.909,114.926,83.244,112.333,44.863,67.719,46.193,-10.82,6.57,7.363,71.188,70.5,66.0,66.813,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.813,0.014,67.375,70.375,65.688,80.875,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,494.75,119.25,114.375,3.311,70.375,68.563,65.875,73.438,38.063,56.75,72.0,70.0,1000.0,500.0,0.204,495.0,115.688,94.125,0.399,70.75,74.563,65.688,73.5,37.031,52.938,72.0,70.0,1000.0,500.0,0.208,502.25,114.688,96.25,0.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,302.25,130.0,131.125,131.5,1.871,0.77,8.571,2.438,0.963,0.28,0.001,2.33,1.243,1.269
2112008,944,1.0,1.0,1.0,1.0,73.595,20.0,47.0,47.0,47.0,1.0,1.0,938.214,279.941,22.866,13.207,0.0,80.0,65.0,1.4,1615.188,1633.831,1642.181,586.72,65.696,47.338,72.181,67.765,63.68,1.333,2.173,0.248,69.843,55.844,7.8,8.007,2.67,7.909,117.96,81.757,114.844,44.863,67.928,46.266,-10.82,6.652,7.375,71.313,70.5,66.0,66.813,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.188,73.188,72.813,0.014,67.438,70.375,65.688,80.875,100.0,45.625,72.0,70.0,1000.0,500.0,0.206,496.75,118.063,113.438,3.309,70.5,68.563,65.75,73.438,37.906,56.656,72.0,70.0,1000.0,500.0,0.205,494.5,116.438,94.5,0.415,70.75,74.438,65.688,73.5,36.781,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,114.313,96.0,0.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,302.0,130.125,131.125,131.5,1.968,0.803,10.291,2.566,0.938,0.28,0.001,2.21,1.316,1.147
2112008,945,1.0,1.0,1.0,1.0,73.721,20.0,47.0,47.0,47.0,1.0,1.0,986.237,275.256,22.917,13.222,0.0,80.0,65.0,1.4,1593.625,1662.816,1658.502,609.063,65.696,47.338,72.181,67.765,63.573,1.402,2.169,0.252,69.842,55.871,7.828,8.035,2.709,8.016,118.921,82.075,115.509,44.789,67.615,46.266,-10.82,6.73,7.438,71.313,70.5,66.0,66.813,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.688,73.188,72.813,0.014,67.438,70.313,65.688,80.563,100.0,44.344,72.0,70.0,1000.0,500.0,0.217,506.75,116.25,111.625,3.318,70.5,68.563,65.875,73.438,37.75,56.406,72.0,70.0,1000.0,500.0,0.205,498.25,116.438,94.5,0.322,70.75,74.313,65.688,73.25,32.781,52.969,72.0,70.0,1000.0,500.0,0.21,500.5,114.188,95.063,0.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.25,130.125,131.25,131.5,2.122,0.856,11.29,2.705,0.986,0.275,0.001,2.218,1.021,1.15
2112008,946,1.0,1.0,1.0,1.0,73.724,20.0,47.0,47.0,47.0,1.0,1.0,968.668,279.941,22.948,13.178,0.0,80.0,65.0,1.4,1589.875,1657.979,1647.073,593.099,65.588,47.444,72.181,67.977,63.466,1.402,2.158,0.237,69.858,55.864,7.8,8.035,2.67,7.801,119.661,82.819,116.469,44.936,67.302,46.266,-10.82,6.668,7.414,71.313,70.5,66.0,66.813,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.875,73.188,72.813,0.014,67.563,70.313,65.688,80.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,495.5,116.938,112.125,3.309,70.5,68.563,65.75,72.938,37.563,56.563,72.0,70.0,1000.0,500.0,0.205,495.75,115.813,92.5,0.317,70.75,74.25,65.625,73.188,36.313,52.469,72.0,70.0,1000.0,500.0,0.212,506.5,114.125,94.75,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.5,302.0,130.25,131.25,131.625,1.988,0.784,10.574,2.428,0.969,0.28,0.001,2.301,1.068,1.146
2112008,947,1.0,1.0,1.0,1.0,73.887,20.0,47.0,47.0,47.0,1.0,1.0,946.413,277.599,22.938,13.281,0.0,80.0,65.0,1.4,1589.875,1640.264,1637.292,597.787,65.803,47.232,72.076,68.082,63.68,1.36,2.104,0.259,69.931,55.93,7.828,8.035,2.709,8.124,119.661,83.456,116.69,44.936,67.615,46.339,-10.82,6.621,7.422,71.313,70.5,66.063,66.875,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.813,0.014,67.563,70.25,65.938,80.688,100.0,45.188,72.0,70.0,1000.0,500.0,0.209,499.75,118.063,113.25,3.289,70.5,68.563,65.875,72.75,37.406,56.25,72.0,70.0,1000.0,500.0,0.207,496.75,115.0,91.5,0.283,70.875,74.188,65.688,73.188,36.063,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,114.125,94.5,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.0,302.25,130.125,131.375,131.5,1.882,0.822,9.838,2.581,0.946,0.278,0.001,2.286,0.961,1.183
2112008,948,1.0,1.0,1.0,1.0,74.12,20.0,47.0,47.0,47.0,1.0,1.0,959.297,290.483,22.907,13.207,0.0,80.0,65.0,1.4,1603.313,1651.533,1661.772,602.051,65.803,47.338,72.181,67.977,63.787,1.41,2.061,0.27,69.929,55.937,7.8,8.035,2.683,8.124,111.523,81.863,110.117,44.936,67.719,46.339,-10.82,6.605,7.375,71.313,70.5,66.063,66.875,0.0,27.969,72.0,70.0,1000.0,500.0,0.026,100.188,73.313,72.813,0.014,67.688,70.25,65.938,80.875,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,496.25,119.188,114.188,3.318,70.5,68.563,65.875,72.563,41.031,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,114.563,90.125,0.277,70.875,74.188,65.688,73.063,32.0,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,114.125,94.0,0.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.0,532.0,302.0,130.25,131.25,131.625,1.086,0.813,4.661,2.566,0.959,0.29,0.001,2.395,0.979,1.091
2112008,949,1.0,1.0,1.0,1.0,74.209,20.0,47.0,47.0,47.0,1.0,1.0,986.237,285.798,22.948,13.237,0.0,80.0,65.0,1.4,1599.25,1696.747,1648.705,614.374,65.696,47.444,72.076,67.765,63.68,1.425,2.079,0.248,69.94,55.915,7.8,8.007,2.735,8.016,117.886,82.288,114.327,44.936,67.824,46.339,-10.82,6.598,7.355,71.188,70.5,66.063,66.875,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.813,0.014,67.688,70.25,65.938,81.25,100.0,44.344,72.0,70.0,1000.0,500.0,0.218,507.5,119.563,114.688,3.32,70.5,68.625,65.875,72.313,40.875,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,114.688,89.313,0.313,70.875,74.25,65.688,72.875,31.75,52.531,72.0,70.0,1000.0,500.0,0.211,504.75,114.0,93.688,0.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.25,130.125,131.25,131.625,2.294,0.811,11.796,2.572,0.986,0.286,0.001,2.336,1.148,1.131
2112008,950,1.0,1.0,1.0,1.0,74.212,20.0,47.0,47.0,47.0,1.0,1.0,980.381,281.113,22.887,13.281,0.0,80.0,65.0,1.4,1598.188,1641.873,1645.442,602.751,65.373,47.338,72.181,67.026,63.145,1.433,2.101,0.248,69.911,55.926,7.884,8.063,2.793,7.909,116.11,79.207,112.923,44.936,67.719,46.266,-10.82,6.82,7.453,71.313,70.5,65.75,66.875,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.813,0.014,67.813,70.313,65.625,80.875,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,498.25,116.875,112.688,3.316,70.375,68.688,65.625,72.375,40.75,56.438,72.0,70.0,1000.0,500.0,0.207,496.5,115.25,89.688,0.312,70.875,74.188,65.625,72.75,31.484,53.344,72.0,70.0,1000.0,500.0,0.207,497.75,113.688,93.375,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.0,302.25,130.25,131.375,131.5,1.977,0.775,10.541,2.447,0.98,0.281,0.001,2.006,1.153,1.099
2112008,951,1.0,1.0,1.0,1.0,74.226,20.0,47.0,47.0,47.0,1.0,1.0,974.524,281.113,23.031,13.251,0.0,80.0,65.0,1.4,1601.375,1687.04,1653.602,608.029,65.373,47.338,71.971,67.237,63.145,1.406,2.126,0.256,69.887,55.908,7.884,8.091,2.845,8.124,121.289,82.288,117.946,45.009,66.884,46.339,-10.82,6.805,7.508,71.313,70.5,65.75,66.813,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.375,73.188,72.813,0.014,67.813,70.25,65.625,79.75,100.0,44.469,72.0,70.0,1000.0,500.0,0.213,509.0,113.438,108.375,3.313,70.375,68.625,65.625,72.375,40.625,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,115.813,90.5,0.321,70.875,74.188,65.625,72.688,31.219,52.281,72.0,70.0,1000.0,500.0,0.213,507.75,113.688,93.375,0.382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,532.5,532.0,302.0,130.125,131.375,131.625,1.974,0.806,11.109,2.441,0.975,0.281,0.001,2.426,1.174,1.122
2112008,952,1.0,1.0,1.0,1.0,74.395,20.0,47.0,47.0,47.0,1.0,1.0,939.385,282.284,22.897,13.193,0.0,80.0,65.0,1.4,1601.375,1669.269,1640.551,593.54,65.588,47.444,72.076,67.871,63.359,1.417,2.126,0.241,69.803,55.857,7.884,8.035,2.858,8.231,121.732,83.032,118.315,44.936,66.988,46.339,-10.82,6.707,7.484,71.313,70.438,65.75,66.625,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.813,0.014,67.813,70.188,65.625,80.125,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,495.0,116.313,111.625,3.311,70.375,68.625,65.625,72.563,44.156,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,115.875,90.688,0.305,70.875,74.188,65.625,72.688,30.953,53.656,72.0,70.0,1000.0,500.0,0.205,495.0,113.875,93.188,0.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.0,302.0,130.25,131.375,131.75,2.022,0.839,11.287,2.564,0.939,0.282,0.001,2.243,1.11,1.158
2112008,953,1.0,1.0,1.0,1.0,74.537,20.0,47.0,47.0,47.0,1.0,1.0,956.955,279.941,22.907,13.266,0.0,80.0,65.0,1.4,1596.375,1664.429,1645.442,608.925,65.588,47.338,71.865,68.293,63.573,1.455,2.191,0.248,69.67,55.865,7.828,8.063,2.832,8.016,121.584,84.306,118.537,45.009,67.093,46.339,-10.82,6.578,7.391,71.188,70.438,65.75,66.813,0.0,27.875,72.0,70.0,1000.0,500.0,0.026,101.0,73.188,72.813,0.014,67.813,70.125,65.688,80.563,100.0,44.594,72.0,70.0,1000.0,500.0,0.212,503.75,119.063,113.813,3.305,70.25,68.625,65.875,72.563,40.406,55.563,72.0,70.0,1000.0,500.0,0.212,503.25,115.625,90.938,0.327,70.875,74.188,65.688,72.688,34.469,52.156,72.0,70.0,1000.0,500.0,0.213,504.75,114.125,93.188,0.369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.0,532.0,302.0,130.25,131.25,131.75,1.872,0.799,10.07,2.444,0.957,0.28,0.001,2.505,1.167,1.117
2112008,954,1.0,1.0,1.0,1.0,74.834,20.0,47.0,47.0,47.0,1.0,1.0,953.441,281.113,22.866,13.222,0.0,80.0,65.0,1.4,1605.125,1657.979,1665.042,600.393,66.019,47.444,72.076,68.822,64.108,1.413,2.151,0.252,69.493,55.644,7.772,8.035,2.845,8.446,117.886,84.519,115.139,45.009,67.719,46.412,-10.82,6.516,7.363,71.188,70.438,66.063,66.813,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,101.5,73.063,72.813,0.014,67.938,70.0,66.0,81.25,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,499.5,120.813,115.688,3.309,70.375,68.625,65.875,72.75,40.281,56.625,72.0,70.0,1000.0,500.0,0.205,495.75,115.125,91.125,0.309,70.75,74.063,65.813,72.688,30.422,52.563,72.0,70.0,1000.0,500.0,0.209,500.5,114.188,93.188,0.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,532.5,532.5,302.25,130.25,131.25,131.75,1.882,0.817,9.072,2.569,0.953,0.281,0.001,2.447,1.072,1.035
2112008,955,1.0,1.0,1.0,1.0,75.066,20.0,47.0,47.0,47.0,1.0,1.0,952.269,277.599,22.876,13.266,0.0,80.0,65.0,1.4,1608.063,1659.591,1627.525,615.445,66.126,47.232,72.181,68.61,64.215,1.379,2.137,0.252,69.29,55.457,7.687,8.007,2.974,8.231,116.036,83.563,113.44,45.083,68.033,46.412,-10.82,6.461,7.27,71.188,70.375,66.188,66.875,0.0,27.578,72.0,70.0,1000.0,500.0,0.026,101.563,73.313,72.813,0.014,67.938,70.0,66.063,81.5,100.0,44.688,72.0,70.0,1000.0,500.0,0.209,501.25,121.563,116.375,3.307,70.25,68.75,66.125,72.75,40.125,56.406,72.0,70.0,1000.0,500.0,0.207,498.25,115.0,91.125,0.326,70.875,73.938,65.813,72.688,30.141,52.125,72.0,70.0,1000.0,500.0,0.21,502.5,114.125,92.188,0.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,532.5,532.0,302.25,130.375,131.375,131.75,1.829,0.768,8.582,2.442,0.952,0.278,0.001,2.475,1.125,1.107
2112008,956,1.0,1.0,1.0,1.0,75.235,20.0,47.0,47.0,47.0,1.0,1.0,931.186,269.4,22.959,13.251,0.0,80.0,65.0,1.4,1608.063,1641.873,1614.522,615.024,65.911,47.126,72.181,68.082,64.001,1.356,2.137,0.245,69.291,55.422,7.743,8.035,3.111,8.124,115.888,82.288,112.554,45.009,68.451,46.484,-10.82,6.57,7.332,71.313,70.375,66.188,66.875,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.688,73.188,72.813,0.014,68.0,70.0,66.0,81.5,100.0,45.469,72.0,70.0,1000.0,500.0,0.205,494.25,119.813,115.0,3.318,70.5,68.813,66.063,72.688,36.219,55.656,72.0,70.0,1000.0,500.0,0.211,503.5,115.125,91.125,0.286,70.875,73.688,65.813,72.563,29.875,53.063,72.0,70.0,1000.0,500.0,0.205,494.5,114.0,92.0,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,532.5,532.5,302.25,130.375,131.5,131.625,2.278,0.834,11.062,2.707,0.931,0.269,0.001,2.305,0.992,1.088
2112008,957,1.0,1.0,1.0,1.0,75.307,20.0,47.0,47.0,47.0,1.0,1.0,969.839,275.256,22.917,13.237,0.0,80.0,65.0,1.4,1586.813,1675.727,1630.779,610.709,65.911,47.126,72.181,67.554,63.787,1.375,2.119,0.241,69.396,55.508,7.8,8.007,3.253,8.338,117.59,81.438,114.548,45.083,68.033,46.484,-10.82,6.707,7.414,71.188,70.375,66.063,66.875,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,98.938,73.188,72.813,0.014,68.0,70.063,65.938,81.25,100.0,44.5,72.0,70.0,1000.0,500.0,0.211,505.25,117.875,113.125,3.307,70.5,68.875,66.063,72.563,36.031,56.188,72.0,70.0,1000.0,500.0,0.208,500.0,115.5,89.875,0.294,70.875,73.625,65.813,72.563,29.594,53.844,72.0,70.0,1000.0,500.0,0.203,491.75,113.688,92.0,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,532.5,532.0,302.25,130.25,131.625,131.75,1.928,0.808,10.07,2.568,0.97,0.275,0.001,2.269,1.089,0.991
2112008,958,1.0,1.0,1.0,1.0,75.338,20.0,47.0,47.0,47.0,1.0,1.0,960.469,282.284,22.979,13.251,0.0,80.0,65.0,1.4,1606.938,1656.367,1653.602,584.418,65.588,47.444,72.286,67.765,63.466,1.391,2.065,0.234,69.532,55.631,7.912,8.035,3.461,8.338,119.069,82.182,115.804,45.156,67.615,46.484,-10.82,6.828,7.543,71.188,70.438,66.063,66.875,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.0,73.188,72.813,0.014,68.0,70.25,65.938,80.688,100.0,45.563,72.0,70.0,1000.0,500.0,0.203,497.5,116.125,111.438,3.309,70.5,69.0,65.875,72.375,35.875,56.313,72.0,70.0,1000.0,500.0,0.207,499.0,115.688,89.688,0.298,70.875,73.563,65.688,72.313,29.313,53.406,72.0,70.0,1000.0,500.0,0.206,495.0,113.5,91.0,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,533.0,532.0,302.0,130.375,131.5,131.75,2.034,0.784,10.832,2.437,0.96,0.282,0.001,2.241,1.12,1.045
2112008,959,1.0,1.0,1.0,1.0,75.491,20.0,47.0,47.0,47.0,1.0,1.0,949.927,276.428,23.041,13.295,0.0,80.0,65.0,1.4,1610.063,1654.755,1656.868,608.944,65.696,47.762,72.181,68.082,63.573,1.379,2.032,0.245,69.734,55.814,7.968,8.063,3.512,8.876,115.962,82.925,113.367,45.083,67.511,46.484,-10.82,6.828,7.605,71.188,70.5,66.063,66.875,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.813,0.014,68.125,70.25,65.938,80.563,100.0,45.344,72.0,70.0,1000.0,500.0,0.208,497.25,117.25,112.313,3.309,70.5,69.125,66.063,72.313,35.75,55.625,72.0,70.0,1000.0,500.0,0.214,502.5,115.25,89.625,0.297,70.875,73.438,65.813,72.313,29.047,52.938,72.0,70.0,1000.0,500.0,0.208,498.5,113.375,90.75,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.0,302.25,130.25,131.625,131.75,1.81,0.83,8.641,2.58,0.95,0.276,0.001,2.36,1.1,1.057
2112008,1000,1.0,1.0,1.0,1.0,75.65,20.0,47.0,47.0,47.0,1.0,1.0,958.126,278.77,22.969,13.178,0.0,80.0,65.0,1.4,1610.063,1670.883,1655.235,603.593,65.803,47.762,72.076,68.082,63.787,1.413,2.036,0.23,69.761,55.741,7.912,8.091,3.383,9.09,114.853,82.925,112.259,45.083,67.406,46.484,-10.82,6.73,7.543,71.188,70.563,66.063,66.875,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.188,73.188,72.813,0.014,68.125,70.375,65.938,80.813,100.0,44.75,72.0,70.0,1000.0,500.0,0.213,501.5,118.063,113.125,3.305,70.5,69.188,66.063,72.313,35.594,55.344,72.0,70.0,1000.0,500.0,0.212,505.5,114.688,89.5,0.292,70.875,73.5,65.813,72.188,28.766,52.063,72.0,70.0,1000.0,500.0,0.214,506.25,113.313,90.75,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,532.5,532.0,302.0,130.375,131.625,131.75,1.866,0.827,8.614,2.557,0.958,0.279,0.001,2.357,1.063,0.969
2112008,1001,1.0,1.0,1.0,1.0,75.746,20.0,47.0,47.0,47.0,1.0,1.0,971.01,279.941,22.928,13.222,0.0,80.0,65.0,1.4,1606.313,1687.04,1663.406,603.902,65.696,48.081,72.181,68.082,63.68,1.356,2.202,0.241,69.763,55.786,7.884,8.035,3.201,9.305,118.329,81.969,115.139,45.083,67.928,46.557,-10.82,6.734,7.5,71.188,70.625,66.063,66.875,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.25,73.188,72.813,0.014,68.25,70.5,66.0,80.875,100.0,44.594,72.0,70.0,1000.0,500.0,0.21,507.25,117.875,113.25,3.316,70.5,69.313,66.063,72.313,35.438,55.219,72.0,70.0,1000.0,500.0,0.212,506.75,113.938,89.313,0.296,70.75,73.5,65.813,72.125,28.5,52.219,72.0,70.0,1000.0,500.0,0.212,507.25,113.313,89.75,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,532.5,532.0,302.0,130.25,131.75,131.75,2.012,0.853,10.562,2.699,0.971,0.28,0.001,2.215,1.054,0.9
2112008,1002,1.0,1.0,1.0,1.0,75.924,20.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,22.917,13.237,0.0,80.0,65.0,1.4,1618.25,1657.979,1668.315,589.072,65.696,47.975,72.076,67.871,63.68,1.394,2.09,0.241,69.766,55.761,7.94,8.063,3.486,9.52,119.143,81.438,116.026,45.156,67.928,46.557,-10.82,6.82,7.551,71.313,70.688,66.063,66.875,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.625,73.188,72.813,0.014,68.438,70.625,66.0,80.688,100.0,46.0,72.0,70.0,1000.0,500.0,0.204,493.0,116.25,111.625,3.307,70.5,69.375,65.875,72.313,35.281,55.719,72.0,70.0,1000.0,500.0,0.211,503.0,114.125,89.0,0.299,70.875,73.563,65.813,71.875,28.219,53.375,72.0,70.0,1000.0,500.0,0.204,497.5,113.125,88.813,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.0,302.25,130.375,131.75,131.75,1.895,0.814,10.313,2.568,0.975,0.285,0.001,2.21,1.086,0.988
2112008,1003,1.0,1.0,1.0,1.0,76.088,20.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,22.897,13.178,0.0,80.0,65.0,1.4,1603.688,1664.429,1665.042,591.406,65.803,48.187,72.181,68.293,63.68,1.402,2.133,0.237,69.783,55.836,7.856,8.119,3.59,9.305,118.551,82.713,116.026,45.156,67.719,46.557,-10.82,6.73,7.492,71.313,70.75,66.063,66.875,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,68.438,70.688,65.938,80.438,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,497.25,116.625,111.688,3.301,70.5,69.438,66.063,72.313,35.094,55.906,72.0,70.0,1000.0,500.0,0.209,501.75,114.688,89.0,0.276,70.75,73.625,65.813,71.875,31.75,53.625,72.0,70.0,1000.0,500.0,0.204,494.75,113.313,88.0,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.0,302.25,130.5,131.875,131.75,1.613,0.818,8.349,2.557,0.972,0.283,0.001,2.355,1.025,0.959
2112008,1004,1.0,1.0,1.0,1.0,76.322,20.0,47.0,47.0,47.0,1.0,1.0,971.01,282.284,22.979,13.207,0.0,80.0,65.0,1.4,1605.813,1649.922,1669.951,604.098,66.019,47.975,72.076,68.505,63.894,1.391,2.093,0.245,69.835,55.838,7.912,8.119,3.817,9.627,115.888,83.456,113.219,45.083,67.719,46.484,-10.82,6.691,7.5,71.188,70.813,66.188,67.125,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.813,0.014,68.438,70.75,66.063,80.813,100.0,45.031,72.0,70.0,1000.0,500.0,0.211,499.25,118.375,113.375,3.311,70.5,69.5,66.125,72.313,34.938,55.969,72.0,70.0,1000.0,500.0,0.208,500.75,115.5,89.0,0.281,70.875,73.625,65.938,71.688,27.703,53.313,72.0,70.0,1000.0,500.0,0.207,496.25,113.313,87.875,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,532.5,532.0,302.25,130.25,131.75,131.75,1.891,0.817,8.864,2.563,0.971,0.282,0.001,2.391,1.076,0.993
2112008,1005,1.0,1.0,1.0,1.0,76.5,20.0,47.0,47.0,47.0,1.0,1.0,986.237,282.284,22.917,13.207,0.0,80.0,65.0,1.4,1591.25,1641.873,1673.226,596.14,66.019,48.081,72.076,68.188,64.001,1.383,2.144,0.256,70.016,55.99,7.828,8.091,3.538,9.842,117.146,82.075,114.031,45.156,68.137,46.557,-10.82,6.637,7.445,71.188,70.875,66.188,67.125,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.813,0.014,68.563,70.813,66.063,81.25,100.0,44.719,72.0,70.0,1000.0,500.0,0.209,505.0,119.438,114.5,3.311,70.5,69.563,66.125,72.563,34.781,56.375,72.0,70.0,1000.0,500.0,0.206,498.0,116.25,89.125,0.293,70.875,73.625,65.938,71.688,27.453,53.25,72.0,70.0,1000.0,500.0,0.207,496.75,113.313,87.875,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,532.5,532.0,302.0,130.5,131.875,131.875,2.035,0.805,10.313,2.563,0.986,0.282,0.001,2.36,1.148,0.957
2112008,1006,1.0,1.0,1.0,1.0,76.613,20.0,47.0,47.0,47.0,1.0,1.0,965.154,298.682,22.876,13.281,0.0,80.0,65.0,1.4,1591.25,1662.816,1719.248,582.476,65.911,48.081,72.181,67.765,63.787,1.36,2.093,0.237,69.923,55.944,7.884,8.091,3.448,9.627,118.403,80.482,115.509,45.156,67.928,46.557,-10.82,6.75,7.469,71.188,70.875,66.063,67.125,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.5,73.188,72.813,0.014,68.563,70.813,66.0,81.0,100.0,45.781,72.0,70.0,1000.0,500.0,0.204,496.75,117.75,113.125,3.305,70.563,69.688,66.125,72.563,34.625,56.688,72.0,70.0,1000.0,500.0,0.204,495.0,116.5,89.313,0.29,70.75,73.688,65.813,71.688,27.188,52.469,72.0,70.0,1000.0,500.0,0.213,503.5,113.125,87.875,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,532.5,532.0,302.25,130.5,131.875,131.75,1.746,0.817,9.56,2.577,0.965,0.299,0.001,2.208,1.139,0.895
2112008,1007,1.0,1.0,1.0,1.0,76.66,20.0,47.0,47.0,47.0,1.0,1.0,963.982,284.627,22.856,13.222,0.0,80.0,65.0,1.4,1596.875,1651.533,1638.921,607.168,65.803,48.505,72.286,67.871,63.68,1.421,2.072,0.252,69.971,56.117,7.912,8.063,3.214,10.057,119.513,81.226,116.543,45.229,67.719,46.703,-10.82,6.773,7.527,71.188,70.875,66.063,67.125,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,68.563,70.813,65.938,80.688,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,501.0,116.625,111.688,3.311,70.5,69.688,66.063,72.313,31.594,56.094,72.0,70.0,1000.0,500.0,0.209,499.0,116.438,89.188,0.267,70.75,73.625,65.813,71.688,30.719,52.563,72.0,70.0,1000.0,500.0,0.211,502.25,112.938,87.75,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,532.5,532.0,302.25,130.5,132.0,131.75,1.773,0.867,9.8,2.699,0.964,0.285,0.001,2.362,1.051,0.984
2112008,1008,1.0,1.0,1.0,1.0,76.796,20.0,47.0,47.0,47.0,1.0,1.0,972.182,281.113,22.856,13.31,0.0,80.0,65.0,1.4,1593.25,1646.702,1629.151,613.944,65.696,48.293,72.286,67.66,63.573,1.413,2.137,0.252,69.999,56.001,7.8,8.063,3.188,9.842,115.518,81.332,113.145,45.229,67.511,46.703,-10.82,6.66,7.391,71.188,70.875,66.063,67.125,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.813,0.014,68.625,70.813,65.938,80.813,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,498.0,117.938,112.938,3.305,70.5,69.688,66.063,72.375,34.281,56.344,72.0,70.0,1000.0,500.0,0.208,497.25,116.125,88.75,0.28,70.75,73.625,65.813,71.688,30.469,53.25,72.0,70.0,1000.0,500.0,0.207,498.0,112.813,87.688,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,532.5,532.0,302.0,130.5,132.0,131.875,1.587,0.88,7.839,2.717,0.972,0.281,0.001,2.387,1.108,0.97
2112008,1009,1.0,1.0,1.0,1.0,76.93,20.0,47.0,47.0,47.0,1.0,1.0,971.01,282.284,22.814,13.237,0.0,80.0,65.0,1.4,1600.813,1659.591,1629.151,608.705,65.696,47.868,72.076,67.343,63.573,1.429,2.083,0.248,69.944,55.976,7.828,8.063,3.124,9.52,118.773,80.588,115.878,45.229,67.615,46.63,-10.82,6.73,7.422,71.188,70.875,66.063,67.125,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.813,0.014,68.688,70.75,65.938,80.875,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.5,118.688,113.75,3.314,70.5,69.75,65.875,72.188,31.266,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,115.5,88.5,0.273,70.75,73.563,65.813,71.563,30.234,53.438,72.0,70.0,1000.0,500.0,0.207,497.75,112.813,87.688,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,532.5,532.0,302.25,130.5,132.0,131.75,1.73,0.828,9.537,2.568,0.971,0.282,0.001,2.363,1.065,0.909
2112008,1010,1.0,1.0,1.0,1.0,76.828,20.0,47.0,47.0,47.0,1.0,1.0,985.066,277.599,22.979,13.178,0.0,80.0,65.0,1.4,1596.75,1682.19,1632.406,628.547,65.373,47.762,72.076,66.709,63.038,1.433,2.104,0.248,69.926,55.942,7.856,8.063,3.098,9.198,118.329,79.314,115.361,45.302,67.511,46.63,-10.82,6.828,7.508,71.188,70.875,65.75,66.875,0.0,28.0,72.0,70.0,1000.0,500.0,0.026,100.75,73.188,72.813,0.014,68.625,70.75,65.625,80.875,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,497.75,117.75,113.125,3.301,70.5,69.75,65.75,71.938,33.969,56.0,72.0,70.0,1000.0,500.0,0.209,498.25,115.125,88.125,0.25,70.75,73.563,65.688,71.5,29.984,52.0,72.0,70.0,1000.0,500.0,0.217,508.75,112.75,87.688,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.5,302.25,130.375,132.125,131.75,1.748,0.788,9.849,2.424,0.985,0.278,0.001,2.205,0.976,0.917
2112008,1011,1.0,1.0,1.0,1.0,76.882,20.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,22.907,13.266,0.0,80.0,65.0,1.4,1596.75,1680.574,1656.868,620.468,65.265,47.656,72.286,66.392,62.93,1.444,2.111,0.267,69.862,55.9,7.884,8.091,3.422,8.876,116.702,79.738,114.401,45.229,66.884,46.776,-10.82,6.895,7.574,71.313,70.875,66.0,66.875,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.625,73.313,72.813,0.014,68.688,70.813,65.5,80.563,100.0,45.688,72.0,70.0,1000.0,500.0,0.208,499.0,117.25,112.188,3.311,70.5,69.813,65.438,71.688,33.813,55.813,72.0,70.0,1000.0,500.0,0.211,501.25,114.938,87.688,0.264,70.75,73.5,65.625,71.5,29.75,53.344,72.0,70.0,1000.0,500.0,0.207,498.25,112.75,87.438,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,532.5,532.0,302.25,130.5,132.125,131.75,1.426,0.948,7.616,2.842,0.967,0.286,0.001,2.421,1.04,1.036
2112008,1012,1.0,1.0,1.0,1.0,76.76,20.0,47.0,47.0,47.0,1.0,1.0,994.436,283.455,22.928,13.222,0.0,80.0,65.0,1.4,1590.625,1711.327,1653.602,631.473,65.05,47.444,72.076,66.392,62.609,1.41,2.14,0.263,69.856,55.882,7.996,8.119,3.661,8.553,116.258,79.951,113.293,45.376,66.466,46.63,-10.82,6.934,7.641,71.188,70.875,65.688,66.813,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,68.875,70.688,65.375,80.563,100.0,44.188,72.0,70.0,1000.0,500.0,0.216,511.0,118.063,113.25,3.307,70.375,69.813,65.563,71.563,33.656,55.375,72.0,70.0,1000.0,500.0,0.213,505.0,114.688,87.188,0.269,70.875,73.438,65.438,71.375,29.5,52.313,72.0,70.0,1000.0,500.0,0.214,507.5,112.5,87.375,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.872,0.786,9.824,2.296,0.994,0.283,0.001,2.299,1.069,0.909
2112008,1013,1.0,1.0,1.0,1.0,76.712,20.0,47.0,47.0,47.0,1.0,1.0,979.209,282.284,22.938,13.251,0.0,80.0,65.0,1.4,1595.688,1677.343,1630.779,612.33,64.835,47.656,72.181,66.181,62.502,1.429,2.119,0.248,69.836,55.866,8.024,8.091,3.843,8.661,118.108,78.995,115.361,45.302,66.257,46.703,-10.82,6.98,7.688,71.313,70.813,65.688,66.813,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.813,0.014,69.063,70.688,65.25,80.688,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,118.375,113.438,3.311,70.5,69.813,65.438,71.5,33.5,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,114.5,87.125,0.269,70.75,73.375,65.438,71.313,29.266,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,112.375,87.25,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,532.5,302.0,130.5,131.875,131.75,1.611,0.886,9.1,2.571,0.979,0.282,0.001,2.361,1.065,0.992
2112008,1014,1.0,1.0,1.0,1.0,76.73,20.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.917,13.207,0.0,80.0,65.0,1.4,1600.0,1680.574,1671.589,628.218,64.942,47.656,72.181,66.286,62.395,1.391,2.144,0.256,69.87,55.897,8.052,8.147,3.869,9.09,119.587,79.42,116.617,45.376,66.257,46.703,-10.82,7.008,7.734,71.188,70.813,65.5,66.625,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.563,73.188,72.813,0.014,68.875,70.75,65.25,80.313,100.0,44.281,72.0,70.0,1000.0,500.0,0.218,507.75,116.75,111.938,3.307,70.375,69.813,65.25,71.375,37.156,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,114.375,86.75,0.281,70.75,73.375,65.313,71.313,29.031,52.219,72.0,70.0,1000.0,500.0,0.215,508.25,112.375,87.25,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.5,302.25,130.5,132.125,131.75,1.695,0.839,9.826,2.427,0.963,0.28,0.001,2.299,1.122,0.967
2112008,1015,1.0,1.0,1.0,1.0,76.653,20.0,47.0,47.0,47.0,1.0,1.0,954.612,289.312,22.856,13.207,0.0,80.0,65.0,1.4,1602.375,1645.092,1640.551,615.247,64.835,47.656,72.076,66.392,62.395,1.383,2.158,0.259,69.835,55.876,8.052,8.175,3.726,8.876,115.518,79.951,113.145,45.376,66.048,46.63,-10.82,7.008,7.742,71.313,70.875,65.5,66.563,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.813,0.014,69.063,70.75,65.063,80.188,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,117.5,112.75,3.314,70.25,69.875,65.25,71.5,37.031,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,114.375,87.125,0.273,70.75,73.375,65.313,71.063,28.797,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,112.188,87.188,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,532.5,532.0,302.25,130.5,132.125,131.75,1.525,0.801,7.839,2.294,0.955,0.289,0.001,2.274,1.076,0.933
2112008,1016,1.0,1.0,1.0,1.0,76.672,20.0,47.0,47.0,47.0,1.0,1.0,947.584,277.599,22.928,13.207,0.0,80.0,65.0,1.4,1618.188,1662.816,1637.292,615.551,64.942,47.55,72.076,66.392,62.609,1.394,2.111,0.267,69.805,55.87,8.024,8.175,3.577,8.983,115.888,80.057,112.85,45.449,66.257,46.776,-10.82,6.98,7.734,71.188,70.813,65.5,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.813,0.014,69.063,70.75,65.063,80.313,100.0,44.5,72.0,70.0,1000.0,500.0,0.215,505.75,118.563,113.563,3.311,70.25,69.875,65.25,71.5,36.906,55.875,72.0,70.0,1000.0,500.0,0.21,500.75,114.563,87.5,0.281,70.563,73.438,65.313,71.063,33.281,52.281,72.0,70.0,1000.0,500.0,0.215,505.75,112.125,87.063,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.944,0.842,10.067,2.427,0.948,0.278,0.001,2.391,1.099,0.928
2112008,1017,1.0,1.0,1.0,1.0,76.546,20.0,47.0,47.0,47.0,1.0,1.0,976.867,285.798,22.948,13.207,0.0,80.0,65.0,1.4,1618.188,1669.269,1647.073,612.385,64.727,47.762,72.181,66.181,62.288,1.398,2.155,0.27,69.822,55.882,8.052,8.147,3.266,8.876,118.551,78.889,115.656,45.449,66.361,46.703,-10.82,7.031,7.777,71.188,70.875,65.375,66.563,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.813,0.014,69.188,70.75,65.063,80.438,100.0,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,117.875,113.25,3.313,70.375,69.875,65.125,71.5,36.781,56.281,72.0,70.0,1000.0,500.0,0.208,497.0,114.563,87.5,0.28,70.563,73.375,65.25,71.0,33.094,52.438,72.0,70.0,1000.0,500.0,0.212,506.0,111.813,86.875,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.675,0.792,9.593,2.293,0.977,0.286,0.001,2.213,1.096,0.924
2112008,1018,1.0,1.0,1.0,1.0,76.494,20.0,47.0,47.0,47.0,1.0,1.0,968.668,276.428,22.897,13.281,0.0,80.0,65.0,1.4,1603.063,1645.092,1653.602,608.4,64.727,47.762,72.076,66.181,62.395,1.406,2.14,0.259,69.848,55.881,8.024,8.119,3.111,9.09,119.735,79.207,116.764,45.449,66.361,46.703,-10.82,7.023,7.742,71.188,70.813,65.375,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.313,73.188,72.813,0.014,69.25,70.75,65.0,79.938,100.0,44.656,72.0,70.0,1000.0,500.0,0.214,504.5,116.25,111.5,3.313,70.375,69.938,65.063,71.5,40.344,56.5,72.0,70.0,1000.0,500.0,0.205,495.75,114.688,87.688,0.278,70.563,73.375,65.25,71.0,32.875,53.344,72.0,70.0,1000.0,500.0,0.206,497.75,111.688,86.813,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,532.5,532.5,302.25,130.5,132.0,131.75,1.679,0.796,9.82,2.306,0.969,0.276,0.001,2.274,1.085,1.047
2112008,1019,1.0,1.0,1.0,1.0,76.438,20.0,47.0,47.0,47.0,1.0,1.0,976.867,279.941,22.948,13.251,0.0,80.0,65.0,1.4,1595.875,1662.816,1648.705,599.836,64.727,47.762,71.971,66.392,62.395,1.402,2.133,0.245,69.878,55.919,8.08,8.091,3.072,8.876,117.516,80.163,115.065,45.449,66.048,46.703,-10.82,7.004,7.773,71.188,70.875,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.313,70.813,65.0,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.205,497.5,117.313,112.313,3.309,70.25,69.938,65.125,71.5,36.594,56.563,72.0,70.0,1000.0,500.0,0.205,496.0,114.688,87.688,0.268,70.563,73.313,65.125,71.0,32.688,52.125,72.0,70.0,1000.0,500.0,0.215,507.25,111.938,87.25,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.5,132.25,131.75,1.506,0.807,8.125,2.301,0.977,0.28,0.001,2.39,1.046,0.997
2112008,1020,1.0,1.0,1.0,1.0,76.44,20.0,47.0,47.0,47.0,1.0,1.0,945.242,277.599,22.887,13.281,0.0,80.0,65.0,1.4,1597.438,1646.702,1650.337,607.674,64.835,47.762,71.971,66.498,62.609,1.413,2.14,0.241,69.872,55.897,8.052,8.147,3.111,8.876,115.74,80.695,113.219,45.449,66.257,46.703,-10.82,6.965,7.766,71.313,70.875,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.813,65.063,80.313,97.563,45.469,72.0,70.0,1000.0,500.0,0.208,498.5,118.688,113.75,3.305,70.25,69.938,65.125,71.5,36.5,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,114.938,87.813,0.279,70.563,73.313,65.125,71.0,32.5,53.563,72.0,70.0,1000.0,500.0,0.207,497.75,112.125,87.438,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.5,132.25,131.75,1.646,0.8,8.339,2.306,0.945,0.278,0.001,2.357,1.094,0.972
2112008,1021,1.0,1.0,1.0,1.0,76.407,20.0,47.0,47.0,47.0,1.0,1.0,954.612,286.969,22.856,13.295,0.0,80.0,65.0,1.4,1597.438,1646.702,1645.442,611.006,64.835,47.868,72.076,66.498,62.609,1.394,2.126,0.252,69.941,56.006,7.968,8.147,3.253,8.876,115.0,79.738,112.037,45.522,66.361,46.703,-10.82,6.934,7.695,71.188,70.875,65.188,66.25,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.313,70.75,65.063,80.563,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,496.75,119.063,114.188,3.297,70.375,69.938,65.125,71.5,40.031,56.219,72.0,70.0,1000.0,500.0,0.208,497.25,114.938,87.813,0.279,70.563,73.375,65.125,71.063,32.313,52.5,72.0,70.0,1000.0,500.0,0.213,504.25,112.375,87.688,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.5,132.125,131.75,1.921,0.753,9.79,2.174,0.955,0.287,0.001,2.321,1.094,0.979
2112008,1022,1.0,1.0,1.0,1.0,76.315,20.0,47.0,47.0,47.0,1.0,1.0,948.756,278.77,22.866,13.178,0.0,80.0,65.0,1.4,1593.938,1648.312,1642.181,616.623,64.727,47.656,72.076,66.075,62.395,1.398,2.144,0.248,69.892,55.93,8.136,8.175,3.538,8.983,118.403,78.57,115.583,45.522,66.361,46.776,-10.82,7.117,7.871,71.188,70.875,65.375,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.875,65.0,80.313,90.0,45.125,72.0,70.0,1000.0,500.0,0.21,500.5,117.25,112.5,3.313,70.25,69.938,65.125,71.5,39.938,56.344,72.0,70.0,1000.0,500.0,0.208,496.75,114.938,87.938,0.31,70.563,73.438,65.125,71.063,32.125,53.469,72.0,70.0,1000.0,500.0,0.207,497.25,112.5,87.75,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.619,0.793,9.312,2.288,0.949,0.279,0.001,2.273,1.21,1.042
