DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1023,1.0,1.0,1.0,1.0,76.22,20.0,47.0,47.0,47.0,1.0,1.0,967.496,277.599,22.897,13.193,0.0,80.0,65.0,1.4,1589.875,1666.042,1661.772,610.154,64.619,47.868,71.971,66.181,62.502,1.391,2.122,0.252,69.913,55.913,8.164,8.204,3.512,9.413,119.809,78.995,116.764,45.449,66.152,46.776,-10.82,7.141,7.871,71.188,70.813,65.375,66.25,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.438,70.875,65.0,79.938,97.875,44.063,72.0,70.0,1000.0,500.0,0.216,509.0,115.75,110.875,3.256,70.25,70.0,65.063,71.688,39.844,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,114.938,88.75,0.304,70.563,73.5,65.125,71.0,34.656,52.906,72.0,70.0,1000.0,500.0,0.21,500.0,112.813,87.875,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.708,0.846,10.064,2.424,0.967,0.278,0.001,2.294,1.151,1.043
2112008,1024,1.0,1.0,1.0,1.0,76.155,20.0,47.0,47.0,47.0,1.0,1.0,971.01,279.941,23.021,13.251,0.0,80.0,65.0,1.4,1606.563,1651.533,1634.034,610.901,64.619,47.868,71.865,66.286,62.395,1.41,2.104,0.252,69.967,55.967,8.136,8.147,3.648,9.305,118.034,80.057,115.804,45.522,65.943,46.776,-10.82,7.07,7.863,71.313,70.75,65.188,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.438,70.875,65.0,79.75,90.313,45.781,72.0,70.0,1000.0,500.0,0.206,496.0,117.188,112.063,3.176,70.25,70.0,65.063,71.563,39.75,56.625,72.0,70.0,1000.0,500.0,0.206,495.25,115.0,89.188,0.286,70.5,73.563,65.125,71.0,34.5,52.656,72.0,70.0,1000.0,500.0,0.211,502.25,112.813,87.875,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.625,132.25,131.875,1.352,0.814,7.414,2.301,0.971,0.28,0.001,2.351,1.067,1.003
2112008,1025,1.0,1.0,1.0,1.0,76.203,20.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,22.866,13.193,0.0,80.0,65.0,1.4,1597.625,1716.192,1666.678,633.952,64.835,47.868,72.181,66.603,62.716,1.471,2.173,0.245,69.851,55.968,8.108,8.175,3.765,9.413,115.962,80.588,113.514,45.522,66.257,46.776,-10.82,7.004,7.809,71.313,70.75,65.188,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.813,0.014,69.75,70.938,65.0,80.125,86.813,43.813,72.0,70.0,1000.0,500.0,0.219,511.25,118.563,113.25,3.123,70.25,70.0,65.125,71.688,39.656,55.938,72.0,70.0,1000.0,500.0,0.209,500.5,114.938,89.188,0.324,70.5,73.625,65.125,71.0,34.313,51.781,72.0,70.0,1000.0,500.0,0.217,509.75,112.75,87.875,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,532.5,532.5,302.25,130.625,132.5,131.875,1.582,0.798,8.09,2.291,0.976,0.287,0.001,2.396,1.206,1.004
2112008,1026,1.0,1.0,1.0,1.0,76.223,20.0,47.0,47.0,47.0,1.0,1.0,966.325,275.256,22.845,13.207,0.0,80.0,65.0,1.4,1595.0,1662.816,1640.551,619.873,64.942,47.868,72.076,66.498,62.716,1.356,2.148,0.245,69.826,55.682,8.108,8.204,3.94,9.305,114.705,79.526,111.815,45.449,66.466,46.776,-10.82,7.023,7.816,71.188,70.75,65.188,66.25,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.813,0.014,69.75,71.0,65.0,80.188,86.875,45.531,72.0,70.0,1000.0,500.0,0.205,496.5,119.438,113.563,2.645,70.25,70.0,65.063,71.563,35.875,55.313,72.0,70.0,1000.0,500.0,0.212,506.0,114.938,89.125,0.319,70.5,73.688,65.125,71.063,31.406,53.469,72.0,70.0,1000.0,500.0,0.205,495.0,112.5,87.875,0.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,532.5,302.25,130.75,132.5,132.0,1.877,0.834,9.545,2.427,0.966,0.275,0.001,2.243,1.19,0.937
2112008,1027,1.0,1.0,1.0,1.0,76.05,20.0,47.0,47.0,47.0,1.0,1.0,976.867,278.77,22.917,13.266,0.0,80.0,65.0,1.4,1588.938,1683.806,1645.442,609.495,64.619,47.762,71.971,66.181,62.395,1.398,2.129,0.245,69.845,55.883,8.08,8.204,3.752,8.983,118.551,78.889,115.73,45.595,66.466,46.849,-10.82,7.047,7.809,71.188,70.75,65.188,66.25,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.75,70.938,65.0,80.125,86.938,45.156,72.0,70.0,1000.0,500.0,0.207,502.25,117.938,112.313,2.662,70.25,70.0,64.938,71.563,35.781,55.406,72.0,70.0,1000.0,500.0,0.212,505.0,114.938,89.125,0.301,70.5,73.688,65.0,71.0,33.969,52.875,72.0,70.0,1000.0,500.0,0.208,502.25,112.375,87.875,0.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,532.5,302.25,130.625,132.5,132.125,1.63,0.797,9.336,2.304,0.977,0.279,0.001,2.163,1.123,1.0
2112008,1028,1.0,1.0,1.0,1.0,75.985,20.0,47.0,47.0,47.0,1.0,1.0,955.783,276.428,22.845,13.237,0.0,80.0,65.0,1.4,1588.938,1662.816,1647.073,613.081,64.619,47.762,71.971,66.181,62.395,1.333,2.133,0.245,69.896,55.885,8.08,8.175,3.616,9.09,119.735,78.889,116.617,45.522,66.048,46.849,-10.82,7.031,7.766,71.188,70.813,65.063,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.813,70.875,64.875,79.688,87.0,45.563,72.0,70.0,1000.0,500.0,0.206,496.0,116.563,110.875,2.654,70.25,70.0,65.063,71.563,39.344,55.469,72.0,70.0,1000.0,500.0,0.212,504.25,114.688,89.0,0.294,70.5,73.625,65.0,71.0,33.781,53.625,72.0,70.0,1000.0,500.0,0.205,495.0,112.188,87.875,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.625,132.5,131.875,1.744,0.856,10.282,2.432,0.956,0.276,0.001,2.181,1.092,0.964
2112008,1029,1.0,1.0,1.0,1.0,75.98,20.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,22.825,13.193,0.0,80.0,65.0,1.4,1597.75,1669.269,1651.969,598.697,64.727,47.656,71.865,66.286,62.395,1.421,2.126,0.245,69.844,55.942,8.052,8.204,3.461,8.983,116.998,79.951,114.696,45.595,65.839,46.849,-10.82,7.016,7.758,71.188,70.875,65.188,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.813,70.813,64.875,79.438,87.063,45.969,72.0,70.0,1000.0,500.0,0.206,495.25,116.125,110.313,2.662,70.25,70.063,65.063,71.563,39.25,55.563,72.0,70.0,1000.0,500.0,0.211,504.0,114.688,89.0,0.294,70.5,73.625,65.0,71.0,33.625,53.75,72.0,70.0,1000.0,500.0,0.206,495.0,112.188,87.75,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,533.0,532.5,302.25,130.625,132.5,131.875,1.418,0.817,7.591,2.291,0.969,0.283,0.001,2.236,1.092,1.011
2112008,1030,1.0,1.0,1.0,1.0,75.967,20.0,47.0,47.0,47.0,1.0,1.0,980.381,279.941,22.907,13.281,0.0,80.0,65.0,1.4,1606.875,1662.816,1651.969,605.531,64.835,47.656,71.971,66.498,62.609,1.41,2.068,0.241,69.868,55.901,8.052,8.204,3.525,8.983,115.37,80.27,112.702,45.522,66.152,46.849,-10.82,7.008,7.789,71.188,70.875,65.188,66.25,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.938,70.875,65.0,79.438,84.25,45.563,72.0,70.0,1000.0,500.0,0.207,496.5,117.75,111.625,2.541,70.25,70.063,65.063,71.688,39.156,56.219,72.0,70.0,1000.0,500.0,0.207,499.5,114.688,89.125,0.293,70.5,73.75,65.0,71.0,33.469,53.5,72.0,70.0,1000.0,500.0,0.206,496.75,112.125,87.938,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.5,132.5,131.875,1.741,0.854,8.834,2.441,0.98,0.28,0.001,2.248,1.083,1.05
2112008,1031,1.0,1.0,1.0,1.0,75.834,20.0,47.0,47.0,47.0,1.0,1.0,982.723,281.113,22.845,13.237,0.0,80.0,65.0,1.4,1601.75,1670.883,1651.969,610.623,64.619,47.656,71.865,66.392,62.502,1.406,2.194,0.245,69.942,55.899,8.136,8.175,3.564,8.983,118.255,79.632,115.435,45.669,66.152,46.921,-10.82,7.047,7.824,71.188,70.875,65.188,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.75,70.875,65.0,79.688,87.188,44.406,72.0,70.0,1000.0,500.0,0.213,507.75,118.813,112.5,2.549,70.25,70.063,65.063,71.563,39.063,56.0,72.0,70.0,1000.0,500.0,0.207,501.5,115.0,89.125,0.299,70.313,73.625,65.0,71.063,39.063,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,112.188,89.25,0.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,532.5,302.25,130.5,132.5,131.875,1.668,0.809,9.304,2.295,0.983,0.281,0.001,2.324,1.118,1.095
2112008,1032,1.0,1.0,1.0,1.0,75.839,20.0,47.0,47.0,47.0,1.0,1.0,944.07,283.455,22.959,13.237,0.0,80.0,65.0,1.4,1601.75,1648.312,1640.551,596.924,64.727,47.55,71.76,66.498,62.609,1.391,2.126,0.234,69.876,55.91,8.08,8.204,3.648,8.983,118.921,79.738,115.804,45.669,66.152,46.921,-10.82,7.016,7.801,71.188,70.938,65.063,66.188,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.75,70.813,65.0,79.688,84.375,45.594,72.0,70.0,1000.0,500.0,0.206,497.0,117.875,111.688,2.26,70.375,70.125,65.063,71.563,38.969,56.063,72.0,70.0,1000.0,500.0,0.208,500.0,115.0,89.188,0.298,70.5,73.625,65.125,71.375,33.156,53.125,72.0,70.0,1000.0,500.0,0.207,501.0,112.188,89.813,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.25,130.875,132.5,132.0,1.826,0.809,10.333,2.295,0.944,0.283,0.001,2.02,1.112,1.084
2112008,1033,1.0,1.0,1.0,1.0,75.843,20.0,47.0,47.0,47.0,1.0,1.0,954.612,284.627,22.856,13.207,0.0,80.0,65.0,1.4,1604.5,1645.092,1661.772,601.764,64.835,47.762,71.865,66.92,62.716,1.391,2.14,0.252,69.926,55.916,8.108,8.147,3.713,9.198,119.365,80.695,116.469,45.669,66.257,46.921,-10.82,7.004,7.816,71.188,70.938,65.188,66.188,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.75,70.813,65.063,79.375,84.438,44.656,72.0,70.0,1000.0,500.0,0.212,506.25,116.563,110.063,2.299,70.25,70.063,65.125,71.563,38.875,56.219,72.0,70.0,1000.0,500.0,0.206,499.25,114.563,89.188,0.307,70.5,73.625,65.0,71.375,33.0,53.594,72.0,70.0,1000.0,500.0,0.206,495.0,112.313,90.063,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.25,130.875,132.5,132.0,1.712,0.803,9.556,2.29,0.955,0.285,0.001,2.159,1.126,1.159
2112008,1034,1.0,1.0,1.0,1.0,75.928,20.0,47.0,47.0,47.0,1.0,1.0,949.927,289.312,22.907,13.207,0.0,80.0,65.0,1.4,1604.688,1646.702,1706.065,576.687,65.05,48.187,71.865,67.343,63.038,1.375,2.162,0.23,70.08,56.079,8.248,8.288,3.791,9.735,116.258,81.438,113.662,45.595,66.466,46.921,-10.82,7.07,7.961,71.188,70.938,65.375,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,69.938,70.875,65.25,79.375,84.438,44.781,72.0,70.0,1000.0,500.0,0.21,504.25,117.313,110.688,2.102,70.25,70.063,65.25,71.75,38.781,56.875,72.0,70.0,1000.0,500.0,0.202,494.0,114.688,89.313,0.327,70.563,73.688,65.125,71.375,32.844,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,112.313,90.063,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,533.0,533.0,302.25,130.75,132.5,132.0,1.708,0.839,8.593,2.425,0.95,0.289,0.001,2.012,1.2,1.037
2112008,1035,1.0,1.0,1.0,1.0,76.046,20.0,47.0,47.0,47.0,1.0,1.0,971.01,282.284,22.887,13.222,0.0,80.0,65.0,1.4,1599.188,1651.533,1699.483,585.983,65.265,48.611,71.865,67.66,63.359,1.341,2.126,0.241,70.163,56.063,8.108,8.232,3.512,10.164,115.0,81.651,112.554,45.669,66.988,46.921,-10.82,6.91,7.801,71.313,70.875,65.5,66.188,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,98.75,73.313,72.813,0.014,69.938,70.875,65.375,79.375,80.563,46.031,72.0,70.0,1000.0,500.0,0.204,495.75,118.188,111.125,2.109,70.375,70.125,65.563,71.688,35.031,55.438,72.0,70.0,1000.0,500.0,0.212,504.25,114.688,89.5,0.285,70.5,73.688,65.25,71.5,32.656,52.625,72.0,70.0,1000.0,500.0,0.212,501.75,112.375,90.25,0.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.625,132.5,131.875,1.679,0.776,8.093,2.292,0.971,0.282,0.001,2.151,1.038,1.06
2112008,1036,1.0,1.0,1.0,1.0,76.115,20.0,47.0,47.0,47.0,1.0,1.0,963.982,286.969,22.897,13.237,0.0,80.0,65.0,1.4,1602.5,1649.922,1706.065,580.045,65.373,48.823,71.971,67.66,63.359,1.372,2.155,0.237,70.265,56.168,8.08,8.232,3.422,10.379,118.255,80.588,115.213,45.669,67.406,46.994,-10.82,6.918,7.758,71.188,70.813,65.5,66.5,0.0,28.203,72.0,70.0,1000.0,500.0,0.025,99.438,73.188,72.813,0.014,69.813,70.938,65.375,79.563,84.563,45.688,72.0,70.0,1000.0,500.0,0.206,495.75,119.0,111.688,2.113,70.25,70.125,65.563,71.75,34.906,55.969,72.0,70.0,1000.0,500.0,0.208,500.5,115.0,88.875,0.276,70.5,73.688,65.25,71.563,32.5,52.938,72.0,70.0,1000.0,500.0,0.21,499.25,112.375,90.25,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.25,130.75,132.5,132.125,1.849,0.807,10.059,2.429,0.964,0.287,0.001,2.231,1.042,1.005
2112008,1037,1.0,1.0,1.0,1.0,76.238,20.0,47.0,47.0,47.0,1.0,1.0,960.469,289.312,23.021,13.222,0.0,80.0,65.0,1.4,1605.688,1659.591,1701.128,584.662,65.48,48.717,71.865,67.448,63.466,1.379,2.122,0.248,70.309,56.24,8.052,8.204,3.448,10.702,118.995,80.376,115.952,45.742,67.302,47.067,-10.82,6.934,7.727,71.188,70.813,65.625,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.813,71.0,65.5,79.563,84.625,45.094,72.0,70.0,1000.0,500.0,0.21,499.75,118.063,111.438,2.131,70.375,70.125,65.563,71.75,34.813,55.969,72.0,70.0,1000.0,500.0,0.208,500.5,115.0,88.625,0.295,70.5,73.625,65.313,71.563,29.594,52.625,72.0,70.0,1000.0,500.0,0.212,501.5,112.375,90.25,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,532.5,302.25,130.875,132.375,132.0,1.814,0.813,10.115,2.426,0.96,0.289,0.001,2.039,1.125,0.979
2112008,1038,1.0,1.0,1.0,1.0,76.404,20.0,47.0,47.0,47.0,1.0,1.0,968.668,289.312,23.01,13.134,0.0,80.0,65.0,1.4,1590.063,1664.429,1697.84,587.668,65.48,49.035,71.865,67.871,63.573,1.41,2.111,0.241,70.258,56.206,8.108,8.232,3.648,10.916,120.401,81.332,117.503,45.815,67.302,47.067,-10.82,6.934,7.766,71.313,70.75,65.688,66.563,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.813,0.014,69.75,71.063,65.625,79.438,87.5,45.25,72.0,70.0,1000.0,500.0,0.207,501.0,116.625,109.875,2.135,70.375,70.063,65.625,71.938,34.688,57.031,72.0,70.0,1000.0,500.0,0.203,492.75,114.938,88.625,0.287,70.5,73.625,65.438,71.563,32.156,52.188,72.0,70.0,1000.0,500.0,0.214,507.0,112.5,89.438,0.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.75,132.375,132.0,1.707,0.765,9.624,2.277,0.969,0.289,0.001,2.082,1.092,0.978
2112008,1039,1.0,1.0,1.0,1.0,76.511,20.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,22.845,13.193,0.0,80.0,65.0,1.4,1590.063,1654.755,1712.653,581.751,65.803,49.035,71.865,68.188,63.787,1.375,2.133,0.23,70.356,56.217,7.996,8.26,3.713,11.024,117.812,82.288,115.287,45.742,67.406,47.067,-10.82,6.797,7.648,71.313,70.75,65.75,66.563,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.813,0.014,69.813,71.0,65.688,79.125,87.625,45.875,72.0,70.0,1000.0,500.0,0.205,495.25,116.25,109.5,2.127,70.375,70.063,65.75,71.688,34.563,55.969,72.0,70.0,1000.0,500.0,0.21,499.0,114.563,88.375,0.25,70.563,73.688,65.438,71.563,31.969,52.281,72.0,70.0,1000.0,500.0,0.213,506.75,112.375,89.25,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,533.0,532.5,302.5,130.625,132.375,132.0,1.624,0.807,8.332,2.421,0.982,0.287,0.001,2.075,0.947,1.037
2112008,1040,1.0,1.0,1.0,1.0,76.832,20.0,47.0,47.0,47.0,1.0,1.0,983.895,292.826,22.938,13.281,0.0,80.0,65.0,1.4,1597.875,1687.04,1707.711,587.826,66.019,49.142,71.971,68.293,64.108,1.364,2.169,0.241,70.393,56.337,7.968,8.204,3.486,11.239,116.48,82.607,114.179,45.742,67.824,47.067,-10.82,6.734,7.598,71.188,70.75,66.0,66.625,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.75,71.125,65.938,79.438,87.688,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,117.5,110.688,2.184,70.375,70.063,65.875,71.688,34.438,55.688,72.0,70.0,1000.0,500.0,0.213,501.75,114.563,87.188,0.253,70.563,73.688,65.688,71.563,29.047,52.531,72.0,70.0,1000.0,500.0,0.211,505.5,112.375,89.25,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.5,130.75,132.5,132.0,1.558,0.797,7.626,2.437,0.984,0.293,0.001,2.149,1.001,0.96
2112008,1041,1.0,1.0,1.0,1.0,76.911,20.0,47.0,47.0,47.0,1.0,1.0,1009.663,288.141,22.845,13.178,0.0,80.0,65.0,1.4,1591.75,1706.465,1706.065,604.231,65.803,49.248,71.865,67.765,63.787,1.379,2.104,0.226,70.482,56.326,7.94,8.204,3.486,10.809,114.409,80.27,112.111,45.669,68.137,47.14,-10.82,6.805,7.59,71.313,70.75,66.0,66.625,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.75,71.125,65.938,79.75,91.438,44.125,72.0,70.0,1000.0,500.0,0.215,506.75,119.0,112.188,2.461,70.375,70.063,65.875,71.688,34.313,55.531,72.0,70.0,1000.0,500.0,0.213,502.75,114.563,86.75,0.249,70.563,73.688,65.625,71.563,28.859,52.813,72.0,70.0,1000.0,500.0,0.209,503.0,112.375,88.625,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,533.0,532.5,302.25,130.625,132.5,132.0,1.538,0.863,7.59,2.684,1.01,0.288,0.001,2.421,1.001,0.996
2112008,1042,1.0,1.0,1.0,1.0,76.957,20.0,47.0,47.0,47.0,1.0,1.0,971.01,292.826,22.948,13.237,0.0,80.0,65.0,1.4,1591.438,1680.574,1701.128,584.052,65.588,49.354,72.076,67.131,63.466,1.398,2.155,0.256,70.462,56.429,8.024,8.204,3.512,11.131,118.255,79.207,115.583,45.815,67.719,47.14,-10.82,6.973,7.711,71.313,70.75,66.0,66.813,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.75,71.125,65.688,80.313,91.5,45.313,72.0,70.0,1000.0,500.0,0.206,501.0,119.188,112.938,2.461,70.375,70.063,65.75,71.563,34.188,55.406,72.0,70.0,1000.0,500.0,0.212,504.75,114.938,86.688,0.259,70.563,73.75,65.625,71.563,28.672,53.625,72.0,70.0,1000.0,500.0,0.205,494.75,112.375,88.375,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,533.0,302.5,130.625,132.5,131.875,1.57,0.801,8.855,2.429,0.971,0.293,0.001,2.221,1.058,0.997
2112008,1043,1.0,1.0,1.0,1.0,76.997,20.0,47.0,47.0,47.0,1.0,1.0,952.269,284.627,23.0,13.237,0.0,80.0,65.0,1.4,1591.438,1662.816,1678.141,604.62,65.48,49.035,71.865,66.815,63.252,1.436,2.187,0.259,70.383,56.332,7.968,8.26,3.661,11.131,119.069,78.676,116.026,45.815,67.197,47.14,-10.82,6.941,7.629,71.313,70.625,65.75,66.813,0.0,28.078,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.813,0.014,69.625,71.063,65.625,80.188,91.625,44.969,72.0,70.0,1000.0,500.0,0.209,500.0,117.5,112.063,2.803,70.25,70.063,65.625,71.563,34.063,56.125,72.0,70.0,1000.0,500.0,0.207,500.75,114.688,86.563,0.253,70.563,73.75,65.438,71.5,28.484,52.75,72.0,70.0,1000.0,500.0,0.21,500.5,112.313,88.25,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,532.5,532.5,302.5,130.75,132.5,132.0,1.733,0.82,10.105,2.429,0.952,0.285,0.001,2.201,1.029,0.978
2112008,1044,1.0,1.0,1.0,1.0,76.979,20.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,22.897,13.251,0.0,80.0,65.0,1.4,1602.5,1654.755,1660.137,603.627,65.265,48.717,71.865,66.709,62.93,1.387,2.148,0.245,70.32,56.263,8.024,8.232,3.739,10.594,120.401,79.632,117.577,45.742,66.884,47.14,-10.82,6.98,7.688,71.438,70.688,65.688,66.625,0.0,28.078,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,72.813,0.014,69.438,71.0,65.5,79.938,91.75,45.188,72.0,70.0,1000.0,500.0,0.208,499.75,116.25,110.875,3.199,70.25,70.063,65.563,71.5,37.594,56.563,72.0,70.0,1000.0,500.0,0.206,495.75,114.563,86.5,0.246,70.563,73.688,65.438,71.375,28.281,53.156,72.0,70.0,1000.0,500.0,0.208,498.5,112.375,88.0,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,532.5,302.5,130.75,132.5,132.125,1.586,0.876,9.332,2.565,0.985,0.283,0.001,2.485,0.998,0.899
2112008,1045,1.0,1.0,1.0,1.0,77.03,20.0,47.0,47.0,47.0,1.0,1.0,980.381,278.77,22.856,13.281,0.0,80.0,65.0,1.4,1602.875,1653.144,1642.181,612.207,65.265,48.399,71.865,66.709,63.038,1.425,2.169,0.248,70.256,56.182,7.996,8.232,3.765,10.379,117.96,80.27,115.73,45.815,66.884,47.14,-10.82,6.941,7.688,71.188,70.688,65.688,66.625,0.0,28.0,72.0,70.0,1000.0,500.0,0.026,100.875,73.188,72.813,0.014,69.625,71.0,65.375,80.313,91.875,45.313,72.0,70.0,1000.0,500.0,0.208,499.0,117.5,112.5,3.166,70.25,70.0,65.563,71.375,37.5,56.594,72.0,70.0,1000.0,500.0,0.206,495.75,114.5,86.313,0.263,70.563,73.625,65.438,71.313,28.094,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,112.313,87.063,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,533.0,302.5,130.625,132.5,132.0,1.352,0.835,7.361,2.437,0.98,0.279,0.001,2.287,1.072,1.056
2112008,1046,1.0,1.0,1.0,1.0,77.019,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.897,13.237,0.0,80.0,65.0,1.4,1598.438,1649.922,1640.551,613.633,65.158,48.293,71.865,66.603,62.823,1.406,2.047,0.252,70.208,56.22,8.052,8.204,3.765,9.95,116.11,80.482,113.81,45.815,66.57,47.14,-10.82,6.98,7.742,71.313,70.625,65.688,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,72.813,0.014,69.625,70.938,65.375,80.438,99.688,45.5,72.0,70.0,1000.0,500.0,0.208,498.0,119.063,113.813,3.166,70.25,70.0,65.563,71.375,37.406,56.625,72.0,70.0,1000.0,500.0,0.207,495.25,114.938,86.313,0.271,70.5,73.625,65.438,71.063,30.641,53.344,72.0,70.0,1000.0,500.0,0.208,499.25,112.313,86.688,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.875,132.5,132.0,1.478,0.845,7.61,2.429,0.97,0.281,0.001,2.4,1.121,0.957
2112008,1047,1.0,1.0,1.0,1.0,77.047,20.0,47.0,47.0,47.0,1.0,1.0,979.209,282.284,22.835,13.237,0.0,80.0,65.0,1.4,1601.75,1656.367,1635.663,616.282,65.05,48.293,71.971,66.498,62.823,1.44,2.039,0.27,70.14,56.172,8.052,8.204,3.636,9.842,114.409,79.314,111.815,45.815,66.884,47.14,-10.82,7.004,7.734,71.313,70.563,65.625,66.625,0.0,27.984,72.0,70.0,1000.0,500.0,0.026,100.188,73.313,72.813,0.014,69.438,71.0,65.375,80.813,99.875,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,119.688,114.688,3.289,70.25,70.0,65.438,71.5,37.344,56.656,72.0,70.0,1000.0,500.0,0.206,494.75,114.938,86.688,0.318,70.5,73.563,65.313,71.063,30.469,53.406,72.0,70.0,1000.0,500.0,0.208,499.5,112.188,86.5,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.5,130.75,132.5,132.0,1.688,0.832,8.564,2.429,0.979,0.282,0.001,2.374,1.299,0.963
2112008,1048,1.0,1.0,1.0,1.0,77.005,20.0,47.0,47.0,47.0,1.0,1.0,982.723,281.113,22.928,13.266,0.0,80.0,65.0,1.4,1600.938,1661.203,1643.811,609.177,65.05,48.187,72.076,66.075,62.609,1.44,2.111,0.27,70.099,56.117,8.052,8.232,3.37,9.842,118.108,78.464,115.435,45.888,66.779,47.14,-10.82,7.031,7.742,71.438,70.563,65.625,66.563,0.0,27.859,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,72.813,0.014,69.438,70.938,65.25,80.563,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,500.5,117.875,112.938,3.301,70.375,69.938,65.25,71.75,37.25,56.531,72.0,70.0,1000.0,500.0,0.207,496.25,115.125,88.875,0.343,70.5,73.5,65.313,71.0,30.297,53.219,72.0,70.0,1000.0,500.0,0.209,500.5,112.188,86.5,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,533.0,302.75,130.75,132.5,132.0,1.546,0.795,8.851,2.3,0.983,0.281,0.001,2.354,1.302,0.937
2112008,1049,1.0,1.0,1.0,1.0,76.886,20.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,22.856,13.12,0.0,80.0,65.0,1.4,1600.938,1651.533,1634.034,601.11,64.727,48.187,72.076,65.969,62.288,1.391,2.119,0.259,70.104,56.085,8.108,8.175,3.311,9.52,118.921,78.358,116.026,45.962,66.257,47.213,-10.82,7.125,7.816,71.313,70.5,65.375,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.438,71.063,65.063,80.188,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,496.75,116.063,111.438,3.311,70.25,69.938,65.125,71.938,42.875,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,115.125,90.125,0.316,70.5,73.438,65.25,70.938,30.141,52.75,72.0,70.0,1000.0,500.0,0.212,502.75,112.125,86.5,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.5,533.0,302.5,130.75,132.5,132.125,1.631,0.809,9.554,2.273,0.969,0.283,0.001,2.213,1.142,0.923
2112008,1050,1.0,1.0,1.0,1.0,76.789,20.0,47.0,47.0,47.0,1.0,1.0,966.325,281.113,22.887,13.237,0.0,80.0,65.0,1.4,1596.563,1657.979,1647.073,601.122,64.727,48.187,71.971,66.075,62.395,1.421,2.137,0.245,70.078,56.146,8.136,8.175,3.175,9.842,119.291,79.207,116.764,45.815,65.943,47.213,-10.82,7.117,7.832,71.313,70.438,65.5,66.563,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.438,71.0,65.063,79.938,100.0,45.188,72.0,70.0,1000.0,500.0,0.209,500.0,116.938,112.063,3.295,70.25,70.0,65.125,71.75,37.063,56.031,72.0,70.0,1000.0,500.0,0.209,499.75,114.688,89.875,0.287,70.5,73.375,65.25,70.938,29.984,53.375,72.0,70.0,1000.0,500.0,0.208,499.25,112.188,86.25,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,533.0,302.5,130.75,132.5,132.125,1.443,0.919,8.35,2.562,0.966,0.281,0.001,2.321,1.03,1.047
2112008,1051,1.0,1.0,1.0,1.0,76.733,20.0,47.0,47.0,47.0,1.0,1.0,953.441,284.627,22.897,13.222,0.0,80.0,65.0,1.4,1590.188,1648.312,1656.868,610.553,64.727,48.081,71.971,66.286,62.395,1.402,2.111,0.248,70.077,56.085,8.108,8.175,3.214,9.842,116.036,79.845,113.514,45.595,65.943,46.921,-10.82,7.063,7.816,71.313,70.438,65.188,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.438,71.063,65.063,80.188,100.0,45.563,72.0,70.0,1000.0,500.0,0.207,497.75,117.938,113.125,3.301,70.375,69.938,65.125,71.688,36.969,55.969,72.0,70.0,1000.0,500.0,0.209,499.75,114.563,88.875,0.293,70.5,73.313,65.25,70.938,29.844,52.406,72.0,70.0,1000.0,500.0,0.215,505.75,112.375,86.875,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,533.0,302.5,130.625,132.5,132.0,1.596,0.862,8.345,2.428,0.953,0.285,0.001,2.295,1.088,1.022
2112008,1052,1.0,1.0,1.0,1.0,76.69,20.0,47.0,47.0,47.0,1.0,1.0,965.154,279.941,22.856,13.193,0.0,80.0,65.0,1.4,1594.625,1649.922,1637.292,610.431,64.727,48.081,71.865,66.181,62.395,1.402,2.133,0.248,70.089,56.066,8.024,8.175,3.253,9.52,116.48,79.526,113.588,44.936,66.152,46.412,-10.82,7.016,7.766,71.313,70.5,65.375,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.026,100.813,73.313,72.813,0.014,69.438,71.063,65.0,80.438,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,497.5,119.188,114.188,3.299,70.25,70.0,65.125,71.563,36.875,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,114.688,88.625,0.275,70.5,73.313,65.125,71.0,35.406,53.563,72.0,70.0,1000.0,500.0,0.206,497.5,112.313,87.375,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.789,0.918,9.551,2.697,0.965,0.28,0.001,2.381,1.036,1.032
2112008,1053,1.0,1.0,1.0,1.0,76.595,20.0,47.0,47.0,47.0,1.0,1.0,988.58,278.77,22.887,13.266,0.0,80.0,65.0,1.4,1598.438,1693.51,1637.292,631.485,64.619,47.868,72.076,65.758,62.288,1.429,2.151,0.248,70.1,56.024,8.052,8.204,3.324,9.413,119.069,78.251,116.247,44.643,66.257,46.12,-10.82,7.055,7.777,71.313,70.5,65.375,66.5,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.813,71.063,64.875,80.313,88.813,44.438,72.0,70.0,1000.0,500.0,0.217,506.75,117.75,112.938,3.244,70.25,70.063,65.063,71.563,36.781,55.844,72.0,70.0,1000.0,500.0,0.212,500.75,115.0,88.625,0.291,70.5,73.25,65.125,71.0,29.547,53.031,72.0,70.0,1000.0,500.0,0.209,504.0,112.188,87.688,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.0,533.5,533.0,302.75,130.5,132.5,132.0,1.582,0.907,9.325,2.714,0.989,0.279,0.001,2.255,1.11,0.946
2112008,1054,1.0,1.0,1.0,1.0,76.472,20.0,47.0,47.0,47.0,1.0,1.0,974.524,290.483,22.928,13.207,0.0,80.0,65.0,1.4,1598.5,1666.042,1666.678,609.129,64.512,47.762,71.865,65.758,62.181,1.433,2.122,0.274,70.056,56.019,8.052,8.175,3.124,9.198,119.735,78.676,116.986,44.496,65.943,45.829,-10.82,7.063,7.777,71.313,70.5,65.188,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.75,71.063,64.875,79.938,86.0,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,116.563,111.125,2.697,70.25,69.938,65.063,71.563,36.688,55.688,72.0,70.0,1000.0,500.0,0.212,502.25,115.0,88.625,0.285,70.313,73.313,65.0,71.0,35.156,53.688,72.0,70.0,1000.0,500.0,0.206,496.5,112.188,87.438,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.535,0.821,9.098,2.439,0.975,0.29,0.001,2.119,1.087,1.021
2112008,1055,1.0,1.0,1.0,1.0,76.436,20.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,22.876,13.207,0.0,80.0,65.0,1.4,1610.25,1687.04,1665.042,617.58,64.619,47.975,71.865,66.181,62.395,1.413,2.083,0.252,70.048,55.992,8.108,8.175,3.162,9.52,115.962,79.845,113.588,44.35,65.734,45.756,-10.82,7.055,7.824,71.313,70.5,65.063,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.813,0.014,69.938,70.938,64.875,79.563,82.188,44.5,72.0,70.0,1000.0,500.0,0.215,505.5,117.438,111.438,2.51,70.125,70.0,64.938,71.563,42.313,55.344,72.0,70.0,1000.0,500.0,0.214,504.5,114.938,88.75,0.29,70.313,73.313,65.0,71.0,35.031,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,112.188,87.938,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.504,0.868,7.848,2.572,0.976,0.288,0.001,2.175,1.098,1.095
2112008,1056,1.0,1.0,1.0,1.0,76.413,20.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.907,13.193,0.0,80.0,65.0,1.4,1610.25,1674.112,1653.602,612.021,64.727,48.081,71.865,66.181,62.395,1.406,2.133,0.248,69.937,56.01,8.108,8.204,3.253,9.627,115.222,79.738,112.628,44.35,65.943,45.683,-10.828,7.023,7.824,71.438,70.563,65.063,66.25,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.938,71.0,64.875,79.688,82.188,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,118.563,112.063,2.299,70.25,70.063,64.938,71.563,36.531,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,115.0,88.75,0.319,70.313,73.375,65.0,71.063,34.906,52.844,72.0,70.0,1000.0,500.0,0.21,504.25,112.188,88.625,0.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.75,130.875,132.5,132.125,1.675,0.814,8.589,2.436,0.963,0.28,0.001,2.158,1.211,1.156
2112008,1057,1.0,1.0,1.0,1.0,76.291,20.0,47.0,47.0,47.0,1.0,1.0,978.038,285.798,22.948,13.149,0.0,80.0,65.0,1.4,1604.188,1667.656,1658.502,605.601,64.619,48.081,71.865,65.969,62.288,1.372,2.158,0.248,70.03,56.028,8.108,8.204,3.311,9.735,118.625,78.358,115.804,44.057,66.257,45.538,-10.82,7.078,7.863,71.313,70.5,65.063,66.188,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,69.813,70.875,64.875,79.688,89.0,44.969,72.0,70.0,1000.0,500.0,0.209,504.0,119.063,112.313,2.311,70.25,70.063,64.938,71.563,36.469,55.375,72.0,70.0,1000.0,500.0,0.212,505.25,115.188,89.5,0.319,70.5,73.375,65.0,71.063,34.813,53.656,72.0,70.0,1000.0,500.0,0.205,496.25,112.188,89.5,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.5,130.875,132.5,132.25,1.608,0.877,9.348,2.698,0.978,0.286,0.001,2.252,1.185,1.067
2112008,1058,1.0,1.0,1.0,1.0,76.107,20.0,47.0,47.0,47.0,1.0,1.0,968.668,281.113,22.845,13.207,0.0,80.0,65.0,1.4,1606.875,1690.275,1663.406,616.623,64.404,48.187,71.971,66.075,62.074,1.383,2.18,0.248,70.081,56.011,8.164,8.204,3.286,9.735,119.587,78.57,116.469,43.984,66.048,45.392,-10.82,7.117,7.879,71.313,70.5,65.063,66.188,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,73.063,0.014,69.938,70.938,64.813,79.438,82.25,45.563,72.0,70.0,1000.0,500.0,0.207,496.75,117.438,111.125,2.316,70.25,70.0,64.938,71.688,36.375,55.406,72.0,70.0,1000.0,500.0,0.214,504.5,115.25,89.625,0.313,70.313,73.438,64.875,71.313,34.688,52.125,72.0,70.0,1000.0,500.0,0.216,507.75,112.188,89.5,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,533.0,303.0,130.875,132.625,132.125,1.737,0.843,10.283,2.576,0.969,0.281,0.001,2.112,1.159,1.067
2112008,1059,1.0,1.0,1.0,1.0,76.003,20.0,47.0,47.0,47.0,1.0,1.0,969.839,285.798,22.866,13.251,0.0,80.0,65.0,1.4,1591.375,1662.816,1665.042,597.203,64.404,48.293,71.865,66.498,62.181,1.364,2.111,0.252,69.985,56.001,8.164,8.232,3.324,9.735,117.59,80.163,115.287,43.764,65.839,45.173,-10.82,7.031,7.832,71.313,70.438,65.063,66.188,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.938,70.813,64.813,79.063,82.25,45.906,72.0,70.0,1000.0,500.0,0.205,497.0,116.313,109.875,2.297,70.25,70.063,64.938,71.563,36.281,55.469,72.0,70.0,1000.0,500.0,0.214,504.0,115.125,89.5,0.316,70.313,73.438,65.0,71.313,34.563,53.219,72.0,70.0,1000.0,500.0,0.207,501.0,112.313,89.5,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.5,533.0,302.5,130.875,132.625,132.125,1.407,0.846,7.607,2.587,0.97,0.286,0.001,2.137,1.171,1.073
2112008,1100,1.0,1.0,1.0,1.0,76.066,20.0,47.0,47.0,47.0,1.0,1.0,969.839,282.284,22.814,13.222,0.0,80.0,65.0,1.4,1607.5,1656.367,1669.951,595.987,64.727,48.293,71.865,66.815,62.609,1.433,2.162,0.245,70.04,56.046,8.108,8.175,3.24,9.95,115.962,80.907,113.44,43.69,66.048,45.101,-10.82,6.926,7.801,71.188,70.438,65.0,66.063,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,70.063,70.813,64.875,79.063,82.313,45.406,72.0,70.0,1000.0,500.0,0.208,498.0,117.313,110.5,2.158,70.25,70.0,65.063,71.563,36.219,55.875,72.0,70.0,1000.0,500.0,0.211,500.25,115.0,89.625,0.304,70.5,73.5,65.0,71.313,34.469,53.469,72.0,70.0,1000.0,500.0,0.206,497.5,112.313,89.438,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.641,0.834,8.315,2.585,0.97,0.282,0.001,2.124,1.115,1.036
2112008,1101,1.0,1.0,1.0,1.0,76.02,20.0,47.0,47.0,47.0,1.0,1.0,1000.293,284.627,22.866,13.193,0.0,80.0,65.0,1.4,1603.0,1691.892,1674.864,616.657,64.727,48.081,71.76,66.709,62.716,1.406,2.115,0.234,70.01,56.008,8.08,8.119,3.286,9.95,114.557,79.951,111.742,43.544,66.466,45.028,-10.82,6.941,7.809,71.313,70.5,65.188,66.188,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.938,70.75,65.0,79.125,82.313,44.438,72.0,70.0,1000.0,500.0,0.212,507.75,118.5,111.438,2.172,70.25,70.063,65.063,71.563,36.125,55.469,72.0,70.0,1000.0,500.0,0.214,503.75,114.938,89.688,0.307,70.313,73.5,65.0,71.313,34.344,52.0,72.0,70.0,1000.0,500.0,0.215,508.5,112.375,89.438,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.5,130.875,132.5,132.25,1.86,0.854,9.306,2.713,1.0,0.285,0.001,2.215,1.121,1.029
2112008,1102,1.0,1.0,1.0,1.0,75.967,20.0,47.0,47.0,47.0,1.0,1.0,963.982,282.284,22.897,13.207,0.0,80.0,65.0,1.4,1603.0,1654.755,1678.141,594.44,64.727,48.187,71.865,66.498,62.609,1.394,2.104,0.248,70.042,56.018,8.192,8.204,3.564,10.164,118.403,79.101,115.583,43.544,66.57,44.955,-10.82,7.063,7.91,71.188,70.5,65.063,66.188,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,70.063,70.75,65.0,79.375,79.563,45.844,72.0,70.0,1000.0,500.0,0.205,495.75,118.688,111.938,2.154,70.25,70.063,64.938,71.688,41.813,55.219,72.0,70.0,1000.0,500.0,0.213,505.5,115.0,89.5,0.307,70.313,73.5,65.0,71.313,34.219,53.313,72.0,70.0,1000.0,500.0,0.205,499.5,112.375,89.25,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.75,131.0,132.625,132.125,1.643,0.809,9.325,2.582,0.964,0.282,0.001,2.099,1.132,1.014
2112008,1103,1.0,1.0,1.0,1.0,75.858,20.0,47.0,47.0,47.0,1.0,1.0,983.895,283.455,22.887,13.222,0.0,80.0,65.0,1.4,1600.938,1662.816,1663.406,595.241,64.619,48.293,71.865,66.603,62.395,1.433,2.137,0.263,70.082,56.07,8.136,8.175,3.311,10.057,119.513,79.314,116.395,43.397,66.361,44.882,-10.82,7.023,7.848,71.313,70.563,65.063,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,69.938,70.75,64.875,79.063,79.563,45.219,72.0,70.0,1000.0,500.0,0.209,499.0,117.25,110.25,1.996,70.25,70.063,64.938,71.563,36.0,55.813,72.0,70.0,1000.0,500.0,0.211,501.0,115.0,89.5,0.31,70.5,73.5,65.0,71.313,34.094,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,112.375,89.438,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.775,0.855,10.302,2.721,0.984,0.283,0.001,2.018,1.143,1.049
2112008,1104,1.0,1.0,1.0,1.0,75.795,20.0,47.0,47.0,47.0,1.0,1.0,979.209,279.941,22.928,13.193,0.0,80.0,65.0,1.4,1590.313,1672.498,1655.235,611.608,64.619,48.399,71.865,66.92,62.502,1.379,2.137,0.245,70.027,56.021,8.108,8.175,3.286,10.164,120.105,80.27,117.207,43.324,66.361,44.809,-10.82,6.957,7.809,71.313,70.563,65.063,66.188,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,70.188,70.688,64.875,78.75,73.813,45.563,72.0,70.0,1000.0,500.0,0.205,499.25,115.875,108.563,1.642,70.25,70.0,65.063,71.563,41.656,55.719,72.0,70.0,1000.0,500.0,0.213,501.5,115.0,89.5,0.297,70.313,73.5,64.875,71.313,28.25,52.531,72.0,70.0,1000.0,500.0,0.212,505.5,112.375,89.25,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.5,130.875,132.625,132.125,1.668,0.85,9.59,2.715,0.979,0.28,0.001,1.735,1.095,1.007
2112008,1105,1.0,1.0,1.0,1.0,75.844,20.0,47.0,47.0,47.0,1.0,1.0,976.867,278.77,22.866,13.178,0.0,80.0,65.0,1.4,1602.625,1654.755,1656.868,598.188,64.835,48.293,71.76,67.026,62.716,1.41,2.148,0.259,70.096,56.067,8.108,8.204,3.331,10.164,118.182,80.907,115.878,43.251,66.57,44.664,-10.82,6.926,7.801,71.188,70.625,65.188,66.188,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,70.313,70.75,65.0,78.188,71.063,45.656,72.0,70.0,1000.0,500.0,0.206,496.75,116.125,107.688,1.61,70.125,70.063,65.063,71.688,41.594,55.75,72.0,70.0,1000.0,500.0,0.212,501.25,115.125,89.625,0.31,70.313,73.563,65.0,71.063,28.109,53.656,72.0,70.0,1000.0,500.0,0.206,495.5,112.375,89.063,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.413,0.799,7.609,2.58,0.977,0.279,0.001,1.963,1.143,1.035
2112008,1106,1.0,1.0,1.0,1.0,75.814,20.0,47.0,47.0,47.0,1.0,1.0,985.066,290.483,22.845,13.266,0.0,80.0,65.0,1.4,1602.563,1657.979,1665.042,608.38,64.835,48.293,71.655,67.237,62.716,1.394,2.093,0.245,70.077,56.057,8.108,8.175,3.473,9.95,116.258,81.332,113.736,43.104,66.884,44.591,-10.82,6.91,7.809,71.313,70.625,65.188,66.25,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,70.188,70.75,65.0,78.125,63.281,44.156,72.0,70.0,1000.0,500.0,0.214,509.75,117.25,108.0,1.448,70.25,70.0,65.125,71.75,35.781,56.719,72.0,70.0,1000.0,500.0,0.206,494.25,115.188,89.625,0.327,70.313,73.563,65.0,71.063,33.719,53.188,72.0,70.0,1000.0,500.0,0.208,499.25,112.5,88.938,0.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.65,0.83,8.326,2.734,0.985,0.29,0.001,1.935,1.208,1.091
2112008,1107,1.0,1.0,1.0,1.0,75.795,20.0,47.0,47.0,47.0,1.0,1.0,965.154,283.455,22.887,13.281,0.0,80.0,65.0,1.4,1602.563,1646.702,1668.315,598.323,65.05,48.187,71.55,67.026,62.823,1.421,2.122,0.256,70.112,56.108,8.08,8.204,3.331,10.164,114.261,80.163,111.815,43.104,66.988,44.518,-10.82,6.867,7.742,71.313,70.625,65.188,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,70.313,70.625,65.063,77.813,70.813,45.813,72.0,70.0,1000.0,500.0,0.206,496.0,118.063,107.75,1.247,70.25,70.0,65.125,71.75,35.719,56.781,72.0,70.0,1000.0,500.0,0.204,495.0,115.188,89.5,0.298,70.313,73.563,65.0,71.063,33.594,52.344,72.0,70.0,1000.0,500.0,0.214,504.5,112.375,88.938,0.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.5,130.875,132.625,132.25,1.642,0.786,8.095,2.602,0.965,0.283,0.001,1.857,1.107,0.963
2112008,1108,1.0,1.0,1.0,1.0,75.773,20.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,22.907,13.134,0.0,80.0,65.0,1.4,1594.688,1648.312,1658.502,592.886,64.835,48.399,71.655,66.709,62.609,1.425,2.101,0.245,70.101,56.106,8.108,8.204,3.201,10.164,118.255,79.42,115.435,42.885,67.093,44.445,-10.82,6.91,7.766,71.313,70.688,65.188,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,100.625,73.313,72.813,0.014,70.438,70.688,65.0,77.688,63.031,44.969,72.0,70.0,1000.0,500.0,0.21,500.75,118.813,107.875,1.103,70.125,70.063,65.063,71.688,35.625,56.781,72.0,70.0,1000.0,500.0,0.205,495.0,115.125,89.188,0.281,70.313,73.563,65.0,71.313,33.469,53.5,72.0,70.0,1000.0,500.0,0.207,496.5,112.5,88.813,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.663,0.846,9.329,2.84,0.976,0.283,0.001,1.742,1.054,1.031
2112008,1109,1.0,1.0,1.0,1.0,75.682,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.928,13.193,0.0,80.0,65.0,1.4,1605.375,1640.264,1668.315,588.461,64.727,48.293,71.655,66.603,62.395,1.375,2.14,0.226,70.167,56.101,8.08,8.204,3.396,10.057,119.365,79.42,116.321,42.885,66.779,44.445,-10.82,6.98,7.801,71.313,70.688,65.063,66.188,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.438,70.688,64.875,77.5,62.875,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,119.188,107.438,1.096,70.125,70.063,64.938,71.563,35.563,56.625,72.0,70.0,1000.0,500.0,0.204,496.75,115.0,88.625,0.307,70.313,73.625,65.0,71.063,33.375,53.0,72.0,70.0,1000.0,500.0,0.21,500.0,112.5,88.625,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.747,0.861,10.076,2.852,0.97,0.281,0.001,1.859,1.171,0.988
2112008,1110,1.0,1.0,1.0,1.0,75.629,20.0,47.0,47.0,47.0,1.0,1.0,982.723,281.113,22.917,13.134,0.0,80.0,65.0,1.4,1594.688,1646.702,1668.315,586.714,64.619,48.187,71.655,66.92,62.288,1.41,2.137,0.237,70.118,56.113,8.108,8.232,3.616,9.842,117.368,80.27,115.065,43.178,66.361,44.591,-10.82,7.008,7.863,71.313,70.688,65.063,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,70.5,70.813,64.875,77.25,62.719,45.906,72.0,70.0,1000.0,500.0,0.206,496.75,118.688,107.063,0.997,70.125,70.063,65.063,71.563,41.219,56.375,72.0,70.0,1000.0,500.0,0.205,498.75,115.0,88.625,0.29,70.313,73.563,65.0,71.063,33.25,53.625,72.0,70.0,1000.0,500.0,0.206,497.5,112.5,88.563,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.423,0.801,7.624,2.572,0.983,0.281,0.001,1.674,1.106,1.025
2112008,1111,1.0,1.0,1.0,1.0,75.579,20.0,47.0,47.0,47.0,1.0,1.0,963.982,292.826,22.866,13.193,0.0,80.0,65.0,1.4,1594.688,1646.702,1678.141,585.39,64.727,48.293,71.55,67.026,62.609,1.398,2.148,0.256,70.149,56.144,8.136,8.232,3.473,10.164,115.962,80.907,113.44,43.91,66.57,45.173,-10.82,6.973,7.855,71.313,70.688,65.188,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,70.813,70.75,64.875,76.875,52.094,45.063,72.0,70.0,1000.0,500.0,0.211,501.5,117.5,105.5,0.865,70.25,70.063,65.063,71.5,35.406,56.531,72.0,70.0,1000.0,500.0,0.206,495.25,115.0,88.625,0.287,70.313,73.625,65.0,71.063,33.125,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,112.75,88.625,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.645,0.735,8.334,2.309,0.964,0.293,0.001,1.499,1.094,1.061
2112008,1112,1.0,1.0,1.0,1.0,75.539,20.0,47.0,47.0,47.0,1.0,1.0,992.094,286.969,22.876,13.207,0.0,80.0,65.0,1.4,1595.5,1680.574,1668.315,607.667,64.727,48.293,71.445,66.92,62.502,1.372,2.169,0.252,70.17,56.157,8.08,8.232,3.311,10.164,114.926,80.163,112.111,44.057,66.57,45.465,-10.82,6.895,7.789,71.438,70.688,65.188,66.188,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.813,0.014,70.938,70.813,65.0,75.875,51.813,44.188,72.0,70.0,1000.0,500.0,0.215,509.5,116.563,102.875,0.642,70.25,70.063,65.063,71.5,41.063,56.344,72.0,70.0,1000.0,500.0,0.208,496.5,115.188,88.75,0.279,70.313,73.625,65.0,71.063,33.031,52.063,72.0,70.0,1000.0,500.0,0.215,507.5,112.75,88.625,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.75,130.875,132.625,132.25,1.852,0.826,9.309,2.576,0.992,0.287,0.001,1.27,1.066,1.03
