DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1113,1.0,1.0,1.0,1.0,75.493,20.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,22.876,13.222,0.0,80.0,65.0,1.4,1604.688,1645.092,1665.042,581.709,64.727,48.293,71.34,66.709,62.502,1.398,2.155,0.245,70.125,56.119,8.08,8.232,3.085,10.164,118.477,79.207,115.73,44.057,66.884,45.538,-10.82,6.926,7.758,71.313,70.688,65.063,66.188,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,71.125,70.813,64.875,74.688,0.0,45.5,72.0,70.0,1000.0,500.0,0.207,498.0,115.75,100.75,0.09,70.125,70.125,64.938,71.5,41.031,56.656,72.0,70.0,1000.0,500.0,0.206,495.25,114.938,88.75,0.3,70.25,73.625,64.875,71.063,36.563,53.656,72.0,70.0,1000.0,500.0,0.206,495.75,112.5,88.625,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.6,0.858,9.075,2.713,0.977,0.282,0.001,0.195,1.136,1.06
2112008,1114,1.0,1.0,1.0,1.0,75.335,20.0,47.0,47.0,47.0,1.0,1.0,968.668,281.113,23.031,13.222,0.0,80.0,65.0,1.4,1601.25,1633.831,1666.678,589.65,64.512,48.187,71.129,66.709,62.288,1.394,2.151,0.256,70.14,56.152,8.052,8.344,3.059,9.735,119.587,79.632,116.469,44.203,66.57,45.61,-10.82,6.934,7.758,71.313,70.688,65.188,66.188,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.625,73.313,72.813,0.014,71.0,70.875,64.875,71.5,0.0,45.625,72.0,70.0,1000.0,500.0,0.206,498.25,114.875,100.375,0.03,70.125,70.063,64.938,71.563,35.25,56.688,72.0,70.0,1000.0,500.0,0.206,494.75,114.688,88.875,0.321,70.313,73.563,64.875,71.063,32.813,53.156,72.0,70.0,1000.0,500.0,0.208,499.0,112.75,88.625,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.797,0.832,10.366,2.577,0.969,0.281,0.001,0.063,1.198,1.016
2112008,1115,1.0,1.0,1.0,1.0,75.314,20.0,47.0,47.0,47.0,1.0,1.0,971.01,283.455,22.897,13.237,0.0,80.0,65.0,1.4,1597.0,1646.702,1665.042,592.78,64.619,47.975,70.709,66.709,62.395,1.429,2.133,0.252,70.102,56.07,8.052,8.288,3.136,9.52,120.253,80.376,117.355,44.13,66.361,45.538,-10.82,6.934,7.789,71.313,70.688,65.188,66.188,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,70.813,70.875,64.875,69.125,0.0,45.781,72.0,70.0,1000.0,500.0,0.207,498.25,114.063,100.063,0.029,70.25,70.063,64.938,71.688,40.938,56.719,72.0,70.0,1000.0,500.0,0.205,495.0,114.563,89.688,0.325,70.313,73.563,65.0,71.063,36.375,53.531,72.0,70.0,1000.0,500.0,0.207,496.75,112.5,88.813,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.664,0.838,9.577,2.582,0.971,0.283,0.001,0.059,1.169,1.066
2112008,1116,1.0,1.0,1.0,1.0,75.351,20.0,47.0,47.0,47.0,1.0,1.0,958.126,285.798,22.917,13.266,0.0,80.0,65.0,1.4,1611.063,1667.656,1691.267,599.543,64.727,47.762,70.499,66.92,62.609,1.436,2.126,0.241,70.176,56.073,7.996,8.372,3.124,9.52,116.998,81.013,114.401,44.13,66.57,45.683,-10.82,6.867,7.711,71.313,70.688,65.063,66.063,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,70.625,70.875,64.875,67.813,0.0,44.156,72.0,70.0,1000.0,500.0,0.219,509.5,113.438,99.563,0.029,70.25,70.125,65.063,71.688,35.125,56.75,72.0,70.0,1000.0,500.0,0.204,496.25,114.563,89.688,0.312,70.313,73.625,65.0,71.063,32.625,53.094,72.0,70.0,1000.0,500.0,0.21,499.75,112.5,88.813,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.75,131.0,132.625,132.25,1.654,0.918,8.598,2.854,0.958,0.286,0.001,0.058,1.122,0.949
2112008,1117,1.0,1.0,1.0,1.0,75.31,20.0,47.0,47.0,47.0,1.0,1.0,990.922,283.455,22.938,13.178,0.0,80.0,65.0,1.4,1593.313,1662.816,1669.951,594.706,64.835,47.868,70.499,67.131,62.609,1.402,2.176,0.256,70.096,56.074,8.052,8.428,3.188,9.735,115.888,80.695,113.44,44.35,66.779,45.756,-10.82,6.91,7.773,71.313,70.688,65.063,66.188,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.813,0.014,70.313,70.938,65.0,67.125,0.0,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,112.813,99.188,0.029,70.125,70.125,65.063,71.688,35.031,56.031,72.0,70.0,1000.0,500.0,0.207,501.5,114.563,89.625,0.291,70.313,73.563,64.875,71.063,32.5,52.563,72.0,70.0,1000.0,500.0,0.211,505.5,112.5,88.813,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,533.5,533.0,302.5,131.0,132.625,132.25,1.596,0.826,8.115,2.567,0.991,0.283,0.001,0.057,1.049,1.031
2112008,1118,1.0,1.0,1.0,1.0,75.221,20.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,22.876,13.222,0.0,80.0,65.0,1.4,1593.313,1646.702,1655.235,603.975,64.727,47.656,70.078,66.709,62.609,1.421,2.169,0.256,70.063,56.053,8.024,8.4,3.286,9.627,115.814,79.738,112.628,44.423,66.779,45.829,-10.82,6.887,7.711,71.438,70.688,65.063,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,70.063,70.938,65.0,66.563,0.0,45.875,72.0,70.0,1000.0,500.0,0.207,497.25,112.25,98.813,0.029,70.25,70.125,65.063,71.688,34.969,55.969,72.0,70.0,1000.0,500.0,0.207,501.5,115.188,89.188,0.279,70.313,73.5,65.0,71.063,26.672,53.344,72.0,70.0,1000.0,500.0,0.207,497.25,112.5,88.813,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,533.5,533.0,302.75,130.875,132.625,132.125,2.02,0.832,10.533,2.575,0.983,0.288,0.001,0.056,1.049,0.977
2112008,1119,1.0,1.0,1.0,1.0,75.062,20.0,47.0,47.0,47.0,1.0,1.0,954.612,279.941,22.907,13.251,0.0,80.0,65.0,1.4,1597.938,1653.144,1645.442,595.493,64.619,47.444,69.763,66.181,62.395,1.413,2.111,0.256,70.024,56.046,8.024,8.428,3.383,9.627,117.812,78.676,115.065,44.496,66.466,45.902,-10.82,6.973,7.758,71.313,70.688,65.063,66.188,0.0,27.672,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.813,0.014,69.938,71.0,64.875,66.125,1.439,45.906,72.0,70.0,1000.0,500.0,0.208,497.75,111.75,98.5,0.029,70.25,70.125,64.938,71.563,40.625,56.5,72.0,70.0,1000.0,500.0,0.205,497.5,115.625,88.875,0.278,70.25,73.625,64.875,71.063,32.313,53.594,72.0,70.0,1000.0,500.0,0.207,496.75,112.5,88.813,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,533.5,533.0,302.75,130.875,132.625,132.125,1.608,0.848,9.089,2.581,0.955,0.28,0.001,0.056,1.075,1.103
2112008,1120,1.0,1.0,1.0,1.0,74.926,20.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,22.948,13.207,0.0,80.0,65.0,1.4,1618.813,1643.482,1660.137,591.673,64.512,47.338,69.763,66.181,62.181,1.394,2.126,0.234,70.01,55.989,8.052,8.456,3.422,9.52,119.291,79.42,116.247,44.423,66.152,45.829,-10.82,7.047,7.789,71.313,70.813,65.063,66.188,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,69.813,71.0,64.875,65.875,5.391,44.969,72.0,70.0,1000.0,500.0,0.213,503.25,111.125,98.188,0.029,70.125,70.125,64.875,71.5,34.844,56.594,72.0,70.0,1000.0,500.0,0.205,495.5,115.688,88.75,0.301,70.125,73.563,64.875,71.0,35.875,53.094,72.0,70.0,1000.0,500.0,0.208,499.5,112.5,88.813,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,533.5,533.0,302.75,131.0,132.625,132.25,1.752,0.855,10.085,2.572,0.958,0.282,0.001,0.054,1.172,1.001
2112008,1121,1.0,1.0,1.0,1.0,74.889,20.0,47.0,47.0,47.0,1.0,1.0,955.783,282.284,22.887,13.222,0.0,80.0,65.0,1.4,1600.0,1641.873,1643.811,597.038,64.404,47.232,69.657,66.075,62.074,1.413,2.155,0.245,70.015,56.001,8.024,8.456,3.344,9.305,116.48,79.845,114.105,44.643,65.943,45.975,-10.82,6.973,7.742,71.313,70.75,65.063,66.188,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,69.625,71.125,64.688,65.563,11.992,45.656,72.0,70.0,1000.0,500.0,0.208,498.5,110.5,97.75,0.029,70.125,70.188,64.875,71.5,40.531,56.813,72.0,70.0,1000.0,500.0,0.205,494.25,115.625,88.875,0.293,70.25,73.5,64.875,71.063,35.781,53.563,72.0,70.0,1000.0,500.0,0.207,496.75,112.75,88.813,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,533.5,533.0,302.75,131.0,132.625,132.25,1.484,0.827,7.854,2.44,0.956,0.282,0.001,0.054,1.133,1.06
2112008,1122,1.0,1.0,1.0,1.0,74.739,20.0,47.0,47.0,47.0,1.0,1.0,951.098,282.284,22.979,13.207,0.0,80.0,65.0,1.4,1616.938,1648.312,1661.772,602.582,64.512,47.126,69.657,66.075,62.288,1.406,2.144,0.248,70.076,56.085,8.108,8.484,3.538,9.52,115.444,80.27,112.923,44.57,65.943,45.975,-10.82,7.047,7.863,71.313,70.75,65.0,66.063,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.438,71.125,64.813,65.563,19.797,44.563,72.0,70.0,1000.0,500.0,0.215,505.0,110.0,97.375,0.029,70.25,70.188,64.938,71.5,40.5,56.844,72.0,70.0,1000.0,500.0,0.204,495.25,115.25,88.75,0.316,70.313,73.563,64.875,71.063,32.031,52.719,72.0,70.0,1000.0,500.0,0.211,502.0,112.813,89.063,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,533.5,533.0,302.75,131.0,132.875,132.125,1.647,0.868,8.373,2.57,0.951,0.282,0.001,0.053,1.21,1.11
2112008,1123,1.0,1.0,1.0,1.0,74.644,20.0,47.0,47.0,47.0,1.0,1.0,976.867,288.141,22.948,13.164,0.0,80.0,65.0,1.4,1616.938,1645.092,1653.602,593.524,64.404,47.338,69.657,66.181,62.074,1.433,2.115,0.23,70.02,56.062,8.108,8.568,3.422,9.413,118.625,78.995,115.656,44.789,66.152,46.12,-10.82,7.055,7.863,71.438,70.813,65.0,66.063,0.0,27.641,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.813,0.014,69.313,71.188,64.688,65.438,22.859,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,109.375,97.0,0.029,70.125,70.188,64.875,71.563,40.438,56.688,72.0,70.0,1000.0,500.0,0.205,494.5,114.938,89.5,0.313,70.313,73.5,64.75,71.063,31.938,53.469,72.0,70.0,1000.0,500.0,0.206,497.5,112.75,89.25,0.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.0,533.0,302.75,131.0,132.875,132.125,1.719,0.82,9.838,2.427,0.977,0.288,0.001,0.052,1.151,1.074
2112008,1124,1.0,1.0,1.0,1.0,74.54,20.0,47.0,47.0,47.0,1.0,1.0,961.64,293.997,22.866,13.207,0.0,80.0,65.0,1.4,1590.813,1646.702,1673.226,589.746,64.296,47.126,69.657,66.075,62.074,1.41,2.104,0.256,70.112,56.12,8.108,8.512,3.435,9.52,119.587,79.101,116.469,44.789,65.943,46.047,-10.82,7.078,7.863,71.313,70.813,65.0,66.063,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.25,71.125,64.688,65.313,25.828,45.719,72.0,70.0,1000.0,500.0,0.207,497.5,108.75,96.875,0.032,70.125,70.188,64.688,71.375,40.406,56.813,72.0,70.0,1000.0,500.0,0.204,494.0,114.5,89.313,0.3,70.313,73.438,64.75,71.0,31.828,52.719,72.0,70.0,1000.0,500.0,0.211,502.5,112.75,89.25,0.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.5,533.0,302.75,131.25,132.625,132.125,1.761,0.785,10.292,2.301,0.962,0.294,0.001,0.055,1.092,1.03
2112008,1125,1.0,1.0,1.0,1.0,74.435,20.0,47.0,47.0,47.0,1.0,1.0,974.524,285.798,23.041,13.251,0.0,80.0,65.0,1.4,1602.063,1641.873,1653.602,592.715,64.404,47.126,69.657,66.286,62.181,1.398,2.122,0.263,70.105,56.087,8.136,8.512,3.357,9.413,117.664,80.163,115.213,44.789,65.943,46.047,-10.82,7.047,7.824,71.313,70.813,65.0,66.063,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.25,71.188,64.688,65.25,26.063,44.969,72.0,70.0,1000.0,500.0,0.21,501.25,107.938,97.125,0.055,70.125,70.188,64.875,71.5,40.344,56.656,72.0,70.0,1000.0,500.0,0.204,495.5,114.25,89.313,0.311,70.313,73.438,64.75,71.063,31.734,53.719,72.0,70.0,1000.0,500.0,0.205,497.75,112.75,89.25,0.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.5,533.0,302.75,130.875,132.625,132.125,1.506,0.788,8.157,2.309,0.975,0.286,0.001,0.086,1.121,1.02
2112008,1126,1.0,1.0,1.0,1.0,74.377,20.0,47.0,47.0,47.0,1.0,1.0,973.353,298.682,22.887,13.266,0.0,80.0,65.0,1.4,1611.313,1643.482,1696.196,583.25,64.619,47.02,69.552,66.498,62.288,1.406,2.108,0.274,70.061,56.092,8.08,8.54,3.299,9.52,115.74,80.801,113.145,44.716,65.943,46.047,-10.82,6.98,7.801,71.313,70.813,65.0,65.938,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.188,71.188,64.813,65.313,29.188,45.75,72.0,70.0,1000.0,500.0,0.206,496.5,106.313,97.375,0.081,70.125,70.188,64.875,71.5,40.313,56.781,72.0,70.0,1000.0,500.0,0.205,493.5,114.25,89.313,0.313,70.313,73.5,64.75,71.063,31.641,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,112.5,89.25,0.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,533.5,533.0,302.75,131.125,132.625,132.25,1.7,0.832,8.584,2.446,0.973,0.299,0.001,0.105,1.129,0.989
2112008,1127,1.0,1.0,1.0,1.0,74.343,20.0,47.0,47.0,47.0,1.0,1.0,975.695,281.113,22.979,13.193,0.0,80.0,65.0,1.4,1619.313,1649.922,1656.868,596.107,64.619,47.02,69.552,66.392,62.502,1.387,2.133,0.259,70.092,56.08,8.052,8.512,3.383,9.52,116.776,79.951,113.588,44.716,66.152,46.12,-10.82,6.973,7.789,71.313,70.813,65.0,66.063,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.063,71.125,64.813,65.625,29.484,44.656,72.0,70.0,1000.0,500.0,0.213,504.25,106.5,91.938,0.133,70.0,70.125,64.875,71.5,40.281,56.594,72.0,70.0,1000.0,500.0,0.206,495.0,114.25,89.313,0.321,70.25,73.5,64.75,71.063,35.188,52.656,72.0,70.0,1000.0,500.0,0.211,502.25,112.5,89.438,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.0,533.0,302.75,131.0,132.625,132.25,1.989,0.864,10.584,2.566,0.976,0.281,0.001,0.281,1.157,1.031
2112008,1128,1.0,1.0,1.0,1.0,74.212,20.0,47.0,47.0,47.0,1.0,1.0,946.413,291.654,22.845,13.339,0.0,80.0,65.0,1.4,1598.125,1645.092,1674.864,587.813,64.512,46.914,69.447,65.969,62.288,1.387,2.115,0.252,70.021,56.051,8.052,8.54,3.448,9.52,118.847,79.207,115.878,44.716,66.257,46.12,-10.82,7.023,7.777,71.313,70.813,65.0,66.063,0.0,27.5,72.0,70.0,1000.0,500.0,0.026,100.688,73.313,72.813,0.014,68.875,71.063,64.813,66.563,33.563,45.375,72.0,70.0,1000.0,500.0,0.208,498.5,108.875,77.75,0.151,70.125,70.188,64.875,71.563,40.219,56.688,72.0,70.0,1000.0,500.0,0.204,495.0,114.375,89.313,0.303,70.25,73.563,64.75,71.063,35.125,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,112.375,89.25,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.0,533.0,302.75,131.125,132.625,132.25,1.711,0.869,9.794,2.594,0.946,0.292,0.001,0.681,1.098,1.064
2112008,1129,1.0,1.0,1.0,1.0,74.073,20.0,47.0,47.0,47.0,1.0,1.0,976.867,281.113,22.845,13.324,0.0,80.0,65.0,1.4,1598.125,1633.831,1663.406,584.537,64.404,47.02,69.552,66.286,62.288,1.402,2.148,0.248,70.084,56.022,8.108,8.512,3.396,9.52,120.253,79.951,117.06,44.936,65.943,46.193,-10.82,7.055,7.816,71.313,70.813,65.0,66.063,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.188,71.0,64.813,67.5,33.875,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,112.25,78.375,0.24,70.125,70.125,64.875,71.563,40.156,56.813,72.0,70.0,1000.0,500.0,0.205,493.5,114.563,89.5,0.304,70.25,73.625,64.625,71.063,35.031,53.188,72.0,70.0,1000.0,500.0,0.208,502.0,112.375,89.25,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,533.0,302.75,130.875,132.625,132.125,1.81,0.797,10.528,2.32,0.977,0.281,0.001,1.176,1.102,1.044
2112008,1130,1.0,1.0,1.0,1.0,73.976,20.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,22.979,13.295,0.0,80.0,65.0,1.4,1594.813,1666.042,1653.602,605.966,64.619,47.232,69.657,66.709,62.395,1.425,2.115,0.245,70.11,56.153,8.08,8.484,3.299,9.735,118.108,80.907,115.656,44.936,65.943,46.266,-10.82,6.973,7.789,71.313,70.813,65.063,66.063,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.188,70.875,64.813,68.75,34.188,44.844,72.0,70.0,1000.0,500.0,0.213,502.75,114.063,83.188,0.222,70.125,70.125,64.875,71.5,40.125,56.094,72.0,70.0,1000.0,500.0,0.21,499.0,114.688,89.313,0.319,70.25,73.625,64.75,71.063,34.969,53.406,72.0,70.0,1000.0,500.0,0.205,499.5,112.5,89.125,0.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,533.0,302.75,131.125,132.5,132.125,1.515,0.842,8.137,2.449,0.985,0.283,0.001,0.991,1.17,1.123
2112008,1131,1.0,1.0,1.0,1.0,74.005,20.0,47.0,47.0,47.0,1.0,1.0,961.64,283.455,22.928,13.222,0.0,80.0,65.0,1.4,1604.25,1657.979,1656.868,593.468,64.727,47.126,69.868,66.92,62.609,1.383,2.148,0.267,70.109,56.087,8.08,8.456,3.311,9.627,116.48,81.544,113.884,44.936,66.257,46.266,-10.82,6.934,7.789,71.188,70.813,65.0,66.063,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.25,70.875,64.875,69.313,30.672,45.156,72.0,70.0,1000.0,500.0,0.208,503.0,114.688,86.5,0.223,70.25,70.063,64.938,71.5,40.063,55.5,72.0,70.0,1000.0,500.0,0.211,504.5,114.688,89.313,0.303,70.25,73.625,64.875,71.063,34.875,53.781,72.0,70.0,1000.0,500.0,0.204,494.5,112.5,89.125,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,533.0,302.75,130.875,132.625,132.125,1.704,0.825,8.601,2.436,0.962,0.283,0.001,0.909,1.112,1.092
2112008,1132,1.0,1.0,1.0,1.0,74.106,20.0,47.0,47.0,47.0,1.0,1.0,978.038,286.969,23.051,13.295,0.0,80.0,65.0,1.4,1606.563,1659.591,1643.811,590.696,64.835,47.232,69.868,66.815,62.823,1.417,2.162,0.245,70.056,56.113,8.052,8.456,3.286,9.735,114.335,80.695,111.815,44.936,66.57,46.266,-10.82,6.91,7.742,71.313,70.75,65.063,66.063,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.313,70.813,65.0,69.625,25.313,45.469,72.0,70.0,1000.0,500.0,0.207,497.5,114.813,87.438,0.199,70.125,70.125,64.938,71.563,34.25,55.469,72.0,70.0,1000.0,500.0,0.211,505.25,114.563,89.188,0.276,70.25,73.688,64.875,71.063,31.156,53.375,72.0,70.0,1000.0,500.0,0.206,496.25,112.813,89.25,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,533.0,302.75,130.875,132.625,132.125,1.727,0.817,8.399,2.449,0.978,0.287,0.001,0.788,1.013,1.067
2112008,1133,1.0,1.0,1.0,1.0,74.026,20.0,47.0,47.0,47.0,1.0,1.0,971.01,281.113,22.979,13.222,0.0,80.0,65.0,1.4,1589.188,1666.042,1655.235,596.639,64.835,47.232,69.973,66.603,62.716,1.41,2.14,0.245,70.09,56.072,8.024,8.456,3.383,9.735,118.551,79.951,115.435,44.863,66.779,46.193,-10.82,6.941,7.734,71.313,70.813,65.063,66.063,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.313,70.75,64.875,69.563,25.531,45.219,72.0,70.0,1000.0,500.0,0.207,502.75,114.813,87.063,0.19,70.125,70.063,65.063,71.5,39.938,55.563,72.0,70.0,1000.0,500.0,0.211,504.25,114.375,88.75,0.286,70.25,73.75,64.875,71.063,31.063,53.75,72.0,70.0,1000.0,500.0,0.205,497.25,112.813,89.438,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,302.75,130.875,132.625,132.125,1.855,0.802,10.34,2.436,0.971,0.281,0.001,0.762,1.06,1.058
2112008,1134,1.0,1.0,1.0,1.0,73.882,20.0,47.0,47.0,47.0,1.0,1.0,992.094,284.627,22.948,13.207,0.0,80.0,65.0,1.4,1589.188,1666.042,1661.772,596.265,64.727,47.02,69.868,66.498,62.609,1.421,2.108,0.245,70.02,56.063,8.08,8.456,3.616,9.842,118.773,79.845,115.509,44.863,66.466,46.266,-10.82,7.016,7.742,71.438,70.75,65.188,66.063,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.438,70.75,64.875,69.125,22.875,45.188,72.0,70.0,1000.0,500.0,0.209,498.25,114.688,86.188,0.142,70.125,70.063,65.063,71.375,39.875,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,114.25,88.125,0.295,70.25,73.75,65.0,71.063,30.984,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,112.813,89.438,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,302.75,130.875,132.625,132.25,1.924,0.858,10.815,2.566,0.992,0.285,0.001,0.585,1.114,1.065
2112008,1135,1.0,1.0,1.0,1.0,73.878,20.0,47.0,47.0,47.0,1.0,1.0,961.64,288.141,22.907,13.237,0.0,80.0,65.0,1.4,1598.813,1640.264,1648.705,595.012,64.727,47.126,69.973,66.815,62.716,1.413,2.14,0.252,70.091,56.071,8.08,8.484,3.564,9.842,119.661,80.907,116.617,45.083,66.257,46.339,-10.82,6.98,7.758,71.313,70.813,65.063,66.063,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.813,0.014,69.438,70.813,64.875,68.5,15.359,45.875,72.0,70.0,1000.0,500.0,0.205,495.0,114.375,85.5,0.046,70.125,70.0,64.938,71.375,34.094,56.438,72.0,70.0,1000.0,500.0,0.204,498.25,114.125,87.938,0.276,70.25,73.75,64.875,71.313,34.563,53.469,72.0,70.0,1000.0,500.0,0.205,499.75,112.75,89.438,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.0,302.75,131.0,132.5,132.25,1.799,0.785,10.066,2.303,0.962,0.288,0.001,0.192,1.045,1.049
2112008,1136,1.0,1.0,1.0,1.0,73.933,20.0,47.0,47.0,47.0,1.0,1.0,989.751,289.312,22.845,13.207,0.0,80.0,65.0,1.4,1604.188,1666.042,1666.678,589.326,64.942,47.126,69.763,66.92,62.823,1.41,2.184,0.259,70.098,56.082,8.08,8.484,3.396,9.735,116.48,81.438,113.81,44.936,66.361,46.266,-10.82,6.918,7.734,71.438,70.813,65.063,66.188,0.0,27.578,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.438,70.75,65.0,67.688,23.219,44.813,72.0,70.0,1000.0,500.0,0.212,502.0,113.125,85.0,0.046,70.25,70.0,65.063,71.375,34.063,55.719,72.0,70.0,1000.0,500.0,0.21,503.25,113.875,87.938,0.287,70.313,73.875,64.875,71.313,30.828,53.75,72.0,70.0,1000.0,500.0,0.206,495.5,112.75,89.438,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.0,302.75,130.875,132.625,132.125,1.741,0.82,8.814,2.433,0.99,0.289,0.001,0.187,1.076,1.086
2112008,1137,1.0,1.0,1.0,1.0,73.923,20.0,47.0,47.0,47.0,1.0,1.0,955.783,297.511,23.051,13.237,0.0,80.0,65.0,1.4,1600.938,1648.312,1696.196,588.288,64.942,47.232,69.657,67.131,62.93,1.421,2.166,0.282,70.0,56.083,8.024,8.456,3.357,9.52,115.37,81.332,112.85,45.009,66.779,46.339,-10.82,6.879,7.711,71.438,70.813,65.375,66.188,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,69.438,70.813,65.063,67.125,23.406,45.531,72.0,70.0,1000.0,500.0,0.207,497.25,112.25,84.75,0.046,70.125,70.0,65.125,71.375,39.719,56.531,72.0,70.0,1000.0,500.0,0.205,497.0,113.625,87.813,0.266,70.313,73.75,65.0,71.313,30.734,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,112.5,89.438,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.0,302.75,131.0,132.5,132.125,1.707,0.809,8.396,2.438,0.956,0.298,0.001,0.183,0.993,1.028
2112008,1138,1.0,1.0,1.0,1.0,73.865,20.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,22.917,13.178,0.0,80.0,65.0,1.4,1589.063,1637.047,1660.137,577.754,64.835,47.126,69.657,66.92,62.823,1.398,2.101,0.234,70.034,56.057,8.024,8.512,3.461,9.52,116.628,80.376,113.367,45.083,66.988,46.412,-10.82,6.941,7.734,71.313,70.875,65.188,66.188,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.313,70.688,65.063,66.563,26.5,45.781,72.0,70.0,1000.0,500.0,0.207,496.5,111.438,84.563,0.046,70.125,70.0,65.125,71.375,39.688,55.969,72.0,70.0,1000.0,500.0,0.207,502.5,113.625,87.688,0.272,70.313,73.75,65.0,71.313,30.641,52.969,72.0,70.0,1000.0,500.0,0.208,502.75,112.375,89.438,0.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,302.75,130.875,132.5,132.125,2.061,0.8,10.798,2.426,0.976,0.283,0.001,0.179,1.02,1.019
2112008,1139,1.0,1.0,1.0,1.0,73.899,20.0,47.0,47.0,47.0,1.0,1.0,986.237,283.455,22.928,13.222,0.0,80.0,65.0,1.4,1589.063,1648.312,1650.337,594.254,64.835,47.338,69.657,66.815,62.609,1.391,2.101,0.256,70.053,56.036,8.108,8.484,3.357,9.627,118.108,79.738,114.992,45.009,66.779,46.412,-10.82,7.047,7.777,71.188,70.875,65.188,66.25,0.0,27.453,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.813,0.014,69.25,70.813,65.0,66.313,29.453,45.313,72.0,70.0,1000.0,500.0,0.208,498.75,111.375,84.25,0.081,70.125,70.0,65.125,71.5,33.906,56.563,72.0,70.0,1000.0,500.0,0.204,497.25,113.813,88.125,0.307,70.25,73.75,65.0,71.313,34.188,53.344,72.0,70.0,1000.0,500.0,0.207,497.5,112.313,89.25,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.5,302.75,130.875,132.625,132.0,1.862,0.852,10.318,2.569,0.986,0.283,0.001,0.318,1.14,1.098
2112008,1140,1.0,1.0,1.0,1.0,73.827,20.0,47.0,47.0,47.0,1.0,1.0,967.496,284.627,23.041,13.266,0.0,80.0,65.0,1.4,1593.063,1654.755,1643.811,600.32,64.942,47.126,69.552,66.815,62.823,1.406,2.129,0.237,70.023,56.052,8.08,8.568,3.383,9.842,119.883,81.013,116.617,45.009,66.466,46.412,-10.82,6.988,7.766,71.313,70.875,65.188,66.188,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.25,70.75,65.0,66.688,29.719,45.688,72.0,70.0,1000.0,500.0,0.207,497.0,111.375,80.75,0.127,70.125,70.0,65.125,71.5,39.594,56.781,72.0,70.0,1000.0,500.0,0.204,495.5,113.813,88.625,0.312,70.313,73.75,65.0,71.313,30.422,52.5,72.0,70.0,1000.0,500.0,0.213,503.25,112.188,89.25,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.5,131.0,132.625,132.25,1.936,0.867,10.862,2.578,0.967,0.285,0.001,0.563,1.136,0.986
2112008,1141,1.0,1.0,1.0,1.0,73.857,20.0,47.0,47.0,47.0,1.0,1.0,985.066,288.141,22.928,13.251,0.0,80.0,65.0,1.4,1599.0,1688.657,1668.315,618.285,64.942,47.02,69.552,67.026,62.823,1.387,2.158,0.248,70.041,56.032,8.08,8.484,3.435,9.735,120.253,81.544,117.134,45.083,66.466,46.412,-10.82,6.926,7.727,71.438,70.875,65.375,66.188,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,69.188,70.75,65.0,67.25,32.844,44.719,72.0,70.0,1000.0,500.0,0.215,504.25,112.5,77.375,0.136,70.125,69.938,65.125,71.563,39.531,56.188,72.0,70.0,1000.0,500.0,0.208,497.5,113.813,88.5,0.284,70.313,73.688,65.0,71.313,24.609,52.063,72.0,70.0,1000.0,500.0,0.214,508.0,112.188,89.25,0.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.0,132.5,132.25,1.847,0.824,10.321,2.439,0.985,0.288,0.001,0.691,1.04,1.079
2112008,1142,1.0,1.0,1.0,1.0,73.908,20.0,47.0,47.0,47.0,1.0,1.0,965.154,282.284,22.948,13.222,0.0,80.0,65.0,1.4,1593.75,1669.269,1661.772,576.838,65.05,47.232,69.657,67.448,63.038,1.429,2.126,0.252,70.036,56.053,8.024,8.512,3.311,9.735,116.702,82.182,114.031,45.083,66.779,46.412,-10.82,6.879,7.711,71.313,70.875,65.188,66.25,0.0,27.594,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,69.188,70.813,65.063,67.938,33.125,45.813,72.0,70.0,1000.0,500.0,0.206,497.0,113.688,78.938,0.176,70.125,69.938,65.25,71.5,33.719,55.781,72.0,70.0,1000.0,500.0,0.211,501.25,113.875,88.5,0.28,70.25,73.75,65.0,71.313,30.234,53.594,72.0,70.0,1000.0,500.0,0.205,496.0,112.188,89.125,0.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,130.875,132.625,132.125,1.776,0.81,8.856,2.434,0.965,0.282,0.001,0.884,1.027,1.008
2112008,1143,1.0,1.0,1.0,1.0,74.034,20.0,47.0,47.0,47.0,1.0,1.0,996.779,286.969,22.99,13.222,0.0,80.0,65.0,1.4,1593.75,1685.423,1668.315,594.441,65.265,47.232,69.657,67.448,63.252,1.391,2.158,0.252,70.113,56.071,8.024,8.512,3.227,9.95,115.592,82.075,112.923,45.009,66.988,46.412,-10.82,6.805,7.648,71.438,70.813,65.375,66.25,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,99.313,73.438,73.063,0.014,69.188,70.813,65.25,68.5,33.406,44.875,72.0,70.0,1000.0,500.0,0.213,503.0,114.375,80.625,0.169,70.125,70.0,65.438,71.5,39.375,55.469,72.0,70.0,1000.0,500.0,0.213,503.5,113.938,88.313,0.269,70.25,73.688,65.25,71.313,30.141,52.094,72.0,70.0,1000.0,500.0,0.215,506.75,112.313,89.063,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.5,131.125,132.5,132.25,1.831,0.844,8.869,2.569,0.997,0.287,0.001,0.825,0.997,1.026
2112008,1144,1.0,1.0,1.0,1.0,74.079,20.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,22.907,13.222,0.0,80.0,65.0,1.4,1607.125,1661.203,1651.969,606.695,65.373,47.338,69.763,67.448,63.252,1.406,2.166,0.245,70.087,56.058,7.996,8.484,3.286,10.057,116.776,81.226,113.44,45.156,67.406,46.484,-10.82,6.852,7.641,71.438,70.813,65.5,66.25,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.25,70.813,65.375,68.875,30.781,45.906,72.0,70.0,1000.0,500.0,0.205,495.5,114.813,82.188,0.185,70.125,69.938,65.438,71.5,33.563,55.656,72.0,70.0,1000.0,500.0,0.213,502.25,113.938,88.0,0.288,70.313,73.625,65.25,71.375,30.047,53.656,72.0,70.0,1000.0,500.0,0.205,496.0,112.313,89.063,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,533.0,302.75,131.0,132.5,132.125,2.15,0.789,11.041,2.432,0.973,0.283,0.001,0.873,1.08,0.996
2112008,1145,1.0,1.0,1.0,1.0,74.127,20.0,47.0,47.0,47.0,1.0,1.0,974.524,285.798,23.031,13.178,0.0,80.0,65.0,1.4,1600.063,1666.042,1651.969,608.518,65.265,47.232,69.763,67.131,63.145,1.402,2.176,0.248,70.154,56.044,8.024,8.512,3.344,10.057,118.625,80.588,115.509,45.156,67.197,46.484,-10.82,6.926,7.68,71.313,70.813,65.5,66.25,0.0,27.656,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.313,70.75,65.25,69.0,28.281,44.844,72.0,70.0,1000.0,500.0,0.212,503.25,114.813,83.0,0.191,70.25,70.0,65.438,71.563,29.859,55.531,72.0,70.0,1000.0,500.0,0.214,502.75,113.938,87.813,0.276,70.313,73.688,65.25,71.375,29.938,53.344,72.0,70.0,1000.0,500.0,0.206,497.5,112.313,89.125,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,302.75,130.875,132.625,132.25,1.887,0.794,10.363,2.424,0.975,0.286,0.001,0.878,1.043,1.043
2112008,1146,1.0,1.0,1.0,1.0,74.066,20.0,47.0,47.0,47.0,1.0,1.0,965.154,283.455,22.938,13.222,0.0,80.0,65.0,1.4,1592.125,1648.312,1656.868,607.21,65.265,47.232,69.868,67.343,63.145,1.406,2.133,0.245,70.092,56.059,7.996,8.484,3.473,9.95,120.549,81.863,117.207,45.229,66.988,46.557,-10.82,6.871,7.648,71.313,70.813,65.5,66.5,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.813,0.014,69.313,70.75,65.25,69.125,28.516,45.563,72.0,70.0,1000.0,500.0,0.207,498.0,114.813,83.5,0.177,70.25,70.0,65.438,71.5,33.406,56.125,72.0,70.0,1000.0,500.0,0.209,498.25,113.875,87.5,0.278,70.313,73.625,65.25,71.375,29.828,53.594,72.0,70.0,1000.0,500.0,0.207,497.0,112.188,89.125,0.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.5,131.0,132.625,132.25,1.982,0.807,11.063,2.432,0.965,0.283,0.001,0.801,1.06,1.071
2112008,1147,1.0,1.0,1.0,1.0,74.195,20.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,23.01,13.222,0.0,80.0,65.0,1.4,1603.813,1659.591,1655.235,610.742,65.265,47.232,69.973,67.66,63.145,1.372,2.137,0.245,70.13,56.107,7.996,8.484,3.7,9.735,120.697,82.713,117.429,45.156,66.988,46.484,-10.82,6.852,7.641,71.313,70.813,65.625,66.25,0.0,27.609,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.313,70.75,65.375,69.25,28.734,44.031,72.0,70.0,1000.0,500.0,0.216,510.75,114.813,83.625,0.189,70.25,69.938,65.563,71.5,33.313,56.531,72.0,70.0,1000.0,500.0,0.207,495.5,113.938,87.375,0.27,70.313,73.625,65.25,71.375,29.719,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,112.188,89.125,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.98,0.804,10.852,2.432,0.977,0.283,0.001,0.852,1.037,0.991
2112008,1148,1.0,1.0,1.0,1.0,74.405,20.0,47.0,47.0,47.0,1.0,1.0,985.066,286.969,22.99,13.193,0.0,80.0,65.0,1.4,1605.25,1670.883,1647.073,604.235,65.373,47.02,69.868,68.188,63.466,1.429,2.162,0.256,70.204,56.101,7.94,8.456,3.616,9.842,117.22,83.669,114.475,45.156,67.406,46.557,-10.82,6.73,7.574,71.313,70.813,65.688,66.5,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.25,70.75,65.5,69.313,28.969,45.688,72.0,70.0,1000.0,500.0,0.206,496.5,114.813,83.813,0.178,70.25,70.0,65.625,71.5,33.25,56.375,72.0,70.0,1000.0,500.0,0.207,496.5,113.938,87.125,0.262,70.5,73.688,65.313,71.313,23.875,51.969,72.0,70.0,1000.0,500.0,0.217,509.0,111.938,88.563,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,303.0,130.875,132.625,132.125,1.881,0.831,9.117,2.56,0.985,0.287,0.001,0.798,1.016,0.879
2112008,1149,1.0,1.0,1.0,1.0,74.559,20.0,47.0,47.0,47.0,1.0,1.0,989.751,296.34,22.917,13.251,0.0,80.0,65.0,1.4,1605.25,1691.892,1689.625,613.241,65.696,47.232,69.973,68.188,63.787,1.459,2.234,0.259,70.12,56.093,7.884,8.512,3.538,9.842,115.888,83.138,113.293,45.156,67.406,46.557,-10.82,6.73,7.551,71.313,70.813,65.688,66.563,0.0,27.5,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.813,0.014,69.313,70.875,65.625,69.313,29.172,43.688,72.0,70.0,1000.0,500.0,0.216,513.0,114.688,83.938,0.182,70.25,70.0,65.75,71.5,33.156,55.344,72.0,70.0,1000.0,500.0,0.213,504.75,113.875,86.875,0.264,70.313,73.688,65.438,71.063,29.484,52.031,72.0,70.0,1000.0,500.0,0.213,509.5,111.813,87.063,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,130.875,132.625,132.125,1.816,0.834,8.595,2.571,0.99,0.296,0.001,0.809,1.031,0.834
2112008,1150,1.0,1.0,1.0,1.0,74.683,20.0,47.0,47.0,47.0,1.0,1.0,979.209,285.798,22.969,13.251,0.0,80.0,65.0,1.4,1624.438,1674.112,1651.969,613.26,65.696,47.232,70.078,67.765,63.787,1.444,2.202,0.252,69.692,55.837,7.94,8.484,3.538,9.842,115.666,82.075,112.333,45.229,67.719,46.703,-10.82,6.781,7.559,71.438,70.875,65.75,66.563,0.0,27.234,72.0,70.0,1000.0,500.0,0.026,101.688,73.313,72.813,0.014,69.438,70.813,65.688,69.563,26.5,44.188,72.0,70.0,1000.0,500.0,0.213,505.25,114.688,83.938,0.169,70.25,69.938,65.75,71.563,33.063,55.875,72.0,70.0,1000.0,500.0,0.208,499.25,113.813,86.75,0.251,70.313,73.688,65.438,71.0,29.375,52.031,72.0,70.0,1000.0,500.0,0.213,505.0,111.625,86.0,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,533.0,302.75,131.0,132.5,132.125,2.279,0.868,11.065,2.705,0.979,0.286,0.001,0.751,0.982,0.894
2112008,1151,1.0,1.0,1.0,1.0,74.702,20.0,47.0,47.0,47.0,1.0,1.0,979.209,281.113,22.969,13.164,0.0,80.0,65.0,1.4,1607.75,1667.656,1638.921,602.89,65.48,47.232,70.078,67.448,63.359,1.467,2.194,0.248,69.54,55.734,7.884,8.484,3.636,9.627,117.812,81.226,114.696,45.302,67.511,46.63,-10.82,6.797,7.508,71.438,70.813,65.75,66.563,0.0,27.109,72.0,70.0,1000.0,500.0,0.026,101.813,73.313,72.813,0.014,69.438,70.875,65.625,69.563,26.688,44.344,72.0,70.0,1000.0,500.0,0.211,502.0,114.688,83.938,0.195,70.25,69.938,65.625,71.5,33.0,55.719,72.0,70.0,1000.0,500.0,0.209,500.5,113.813,86.688,0.223,70.313,73.625,65.438,70.938,29.281,51.938,72.0,70.0,1000.0,500.0,0.212,503.75,111.5,85.313,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,131.0,132.5,132.25,1.956,0.787,10.338,2.421,0.979,0.281,0.001,0.867,0.875,0.838
2112008,1152,1.0,1.0,1.0,1.0,74.724,20.0,47.0,47.0,47.0,1.0,1.0,955.783,279.941,22.979,13.134,0.0,80.0,65.0,1.4,1602.188,1666.042,1640.551,593.264,65.696,47.232,69.868,67.448,63.573,1.436,2.119,0.237,69.373,55.558,8.024,8.456,3.687,10.164,119.143,81.969,115.804,45.229,67.302,46.63,-10.82,6.91,7.637,71.313,70.813,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,101.25,73.313,72.813,0.014,69.438,70.938,65.5,69.313,26.891,44.344,72.0,70.0,1000.0,500.0,0.209,501.5,114.688,84.063,0.146,70.125,69.938,65.625,71.375,38.625,56.406,72.0,70.0,1000.0,500.0,0.206,497.0,113.875,85.688,0.239,70.25,73.625,65.438,70.813,29.172,52.25,72.0,70.0,1000.0,500.0,0.209,500.75,111.313,84.875,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,130.875,132.625,132.125,2.064,0.834,11.078,2.548,0.956,0.28,0.001,0.646,0.974,0.914
2112008,1153,1.0,1.0,1.0,1.0,74.807,20.0,47.0,47.0,47.0,1.0,1.0,960.469,274.085,22.856,13.164,0.0,80.0,65.0,1.4,1599.938,1657.979,1643.811,606.344,65.48,47.338,69.973,67.871,63.466,1.394,2.155,0.252,69.366,55.474,7.94,8.456,3.577,10.272,120.401,82.5,117.134,44.643,67.197,46.193,-10.82,6.82,7.582,71.313,70.813,65.688,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,100.875,73.313,72.813,0.014,69.438,70.875,65.625,69.0,19.375,44.781,72.0,70.0,1000.0,500.0,0.208,497.75,114.375,83.938,0.103,70.25,69.875,65.75,71.125,29.172,55.531,72.0,70.0,1000.0,500.0,0.212,504.75,113.875,85.438,0.243,70.25,73.688,65.438,70.813,32.719,52.688,72.0,70.0,1000.0,500.0,0.207,496.75,111.188,84.875,0.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.97,0.905,10.777,2.826,0.96,0.274,0.001,0.453,0.999,0.914
2112008,1154,1.0,1.0,1.0,1.0,75.048,20.0,47.0,47.0,47.0,1.0,1.0,946.413,276.428,23.031,13.178,0.0,80.0,65.0,1.4,1597.563,1611.351,1629.151,581.112,65.696,47.444,69.973,68.188,63.68,1.372,2.111,0.241,69.478,55.442,7.94,8.456,3.564,10.379,120.327,83.244,117.355,44.13,67.406,45.61,-10.82,6.781,7.59,71.313,70.813,65.75,66.563,0.0,27.188,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.438,70.875,65.688,68.625,27.25,45.156,72.0,70.0,1000.0,500.0,0.205,495.25,114.188,83.813,0.103,70.25,69.938,65.75,71.125,32.719,56.344,72.0,70.0,1000.0,500.0,0.206,498.0,113.875,85.625,0.251,70.313,73.625,65.438,70.813,28.969,53.25,72.0,70.0,1000.0,500.0,0.204,493.75,111.125,85.0,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.846,0.838,9.879,2.702,0.946,0.276,0.001,0.452,1.025,0.817
2112008,1155,1.0,1.0,1.0,1.0,75.228,20.0,47.0,47.0,47.0,1.0,1.0,942.899,277.599,23.0,13.149,0.0,80.0,65.0,1.4,1597.563,1661.203,1640.551,595.549,65.696,47.444,69.868,68.399,63.894,1.387,2.101,0.241,69.456,55.571,7.94,8.456,3.713,10.272,117.146,83.881,114.327,43.91,67.719,45.392,-10.82,6.684,7.512,71.438,70.75,66.0,66.625,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,69.438,70.875,65.938,68.438,30.297,44.313,72.0,70.0,1000.0,500.0,0.211,505.0,113.75,83.5,0.103,70.25,69.875,65.875,71.375,32.625,56.906,72.0,70.0,1000.0,500.0,0.205,492.5,113.875,85.563,0.238,70.313,73.625,65.688,70.938,28.859,52.875,72.0,70.0,1000.0,500.0,0.208,497.5,111.125,84.875,0.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.0,132.5,132.25,1.949,0.818,9.367,2.7,0.943,0.278,0.001,0.451,0.974,0.916
2112008,1156,1.0,1.0,1.0,1.0,75.477,20.0,47.0,47.0,47.0,1.0,1.0,968.668,278.77,22.948,13.149,0.0,80.0,65.0,1.4,1594.625,1669.269,1643.811,593.21,65.911,47.444,69.868,68.505,64.001,1.364,2.162,0.252,69.656,55.635,7.912,8.54,3.661,10.487,115.518,83.138,112.923,43.69,68.033,45.173,-10.82,6.699,7.5,71.313,70.75,66.0,66.813,0.0,27.406,72.0,70.0,1000.0,500.0,0.025,98.875,73.313,72.813,0.014,69.313,70.75,66.0,68.375,30.5,45.563,72.0,70.0,1000.0,500.0,0.203,497.25,113.688,83.063,0.103,70.25,69.938,65.875,71.375,32.563,55.469,72.0,70.0,1000.0,500.0,0.212,503.5,113.813,85.563,0.228,70.313,73.563,65.688,70.938,28.75,52.281,72.0,70.0,1000.0,500.0,0.212,505.0,111.0,84.875,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.839,0.801,8.607,2.702,0.969,0.279,0.001,0.456,0.931,0.877
2112008,1157,1.0,1.0,1.0,1.0,75.6,20.0,47.0,47.0,47.0,1.0,1.0,954.612,283.455,22.928,13.222,0.0,80.0,65.0,1.4,1602.75,1661.203,1648.705,584.95,65.911,47.55,69.868,68.188,63.894,1.345,2.133,0.241,69.672,55.809,7.884,8.484,3.486,10.594,116.554,82.075,113.071,43.69,68.137,45.173,-10.82,6.73,7.469,71.438,70.813,66.063,66.813,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.813,0.014,69.313,70.813,65.938,68.375,30.719,45.813,72.0,70.0,1000.0,500.0,0.204,494.25,113.563,83.0,0.116,70.25,69.875,66.063,71.375,32.469,55.406,72.0,70.0,1000.0,500.0,0.212,505.0,113.813,85.625,0.234,70.313,73.625,65.688,70.938,28.641,53.531,72.0,70.0,1000.0,500.0,0.204,496.25,111.0,84.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,130.875,132.5,132.25,2.316,0.802,11.539,2.717,0.955,0.283,0.001,0.513,0.954,0.876
2112008,1158,1.0,1.0,1.0,1.0,75.698,20.0,47.0,47.0,47.0,1.0,1.0,976.867,284.627,23.082,13.222,0.0,80.0,65.0,1.4,1594.563,1683.806,1663.406,609.875,65.696,47.55,69.868,67.765,63.68,1.387,2.115,0.259,69.734,55.78,7.94,8.512,3.512,10.702,118.255,81.332,115.139,43.617,67.928,45.028,-10.82,6.828,7.551,71.313,70.875,66.063,66.813,0.0,27.5,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.813,0.014,69.313,70.875,65.688,68.438,30.938,44.438,72.0,70.0,1000.0,500.0,0.216,505.0,113.875,82.75,0.151,70.375,69.938,65.875,71.375,32.375,55.625,72.0,70.0,1000.0,500.0,0.211,503.75,113.875,85.438,0.236,70.313,73.563,65.688,70.938,22.797,53.594,72.0,70.0,1000.0,500.0,0.205,495.0,110.875,84.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,302.75,130.875,132.5,132.125,1.948,0.767,10.387,2.585,0.977,0.285,0.001,0.68,0.97,0.864
2112008,1159,1.0,1.0,1.0,1.0,75.799,20.0,47.0,47.0,47.0,1.0,1.0,978.038,281.113,22.969,13.222,0.0,80.0,65.0,1.4,1598.188,1672.498,1648.705,612.02,65.696,47.55,69.868,67.871,63.573,1.364,2.166,0.245,69.806,55.797,7.996,8.512,3.7,10.809,120.327,82.5,117.06,43.251,67.511,44.809,-10.82,6.836,7.605,71.438,70.75,66.0,66.813,0.0,27.516,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.813,0.014,69.25,70.938,65.688,68.5,33.906,44.75,72.0,70.0,1000.0,500.0,0.21,504.25,114.188,82.375,0.158,70.25,69.875,65.75,71.125,32.281,55.844,72.0,70.0,1000.0,500.0,0.21,502.0,113.625,85.0,0.256,70.313,73.625,65.688,70.813,28.406,53.406,72.0,70.0,1000.0,500.0,0.207,496.75,110.875,84.688,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.5,533.0,302.5,131.0,132.375,132.125,1.984,0.849,10.83,2.855,0.978,0.281,0.001,0.727,1.06,0.823
2112008,1200,1.0,1.0,1.0,1.0,75.88,20.0,47.0,47.0,47.0,1.0,1.0,978.038,281.113,22.928,13.207,0.0,80.0,65.0,1.4,1594.5,1674.112,1647.073,603.888,65.696,47.444,69.763,67.977,63.466,1.402,2.144,0.248,69.8,55.868,7.996,8.54,3.908,10.916,117.368,82.819,114.696,43.251,67.197,44.736,-10.82,6.82,7.605,71.438,70.75,66.0,66.813,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.813,0.014,69.313,70.813,65.625,69.0,31.391,45.594,72.0,70.0,1000.0,500.0,0.206,496.25,114.375,82.5,0.16,70.25,69.875,65.75,71.125,32.188,55.688,72.0,70.0,1000.0,500.0,0.21,503.25,113.625,85.0,0.225,70.313,73.563,65.688,70.688,28.297,53.188,72.0,70.0,1000.0,500.0,0.208,497.0,110.875,83.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,302.75,130.875,132.375,132.25,1.773,0.819,8.85,2.718,0.978,0.281,0.001,0.737,0.931,0.848
2112008,1201,1.0,1.0,1.0,1.0,75.984,20.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,23.041,13.178,0.0,80.0,65.0,1.4,1594.5,1685.423,1663.406,606.376,65.803,47.55,69.868,68.188,63.68,1.368,2.133,0.234,69.894,55.859,7.94,8.512,3.882,10.809,116.332,83.35,113.588,43.104,67.615,44.591,-10.82,6.758,7.59,71.438,70.875,66.0,66.813,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.0,73.438,72.813,0.014,69.313,71.0,65.938,69.25,28.75,44.469,72.0,70.0,1000.0,500.0,0.216,504.75,114.375,82.75,0.166,70.25,69.875,65.875,71.125,32.094,55.875,72.0,70.0,1000.0,500.0,0.208,502.25,113.5,85.0,0.247,70.313,73.625,65.688,70.688,28.188,52.469,72.0,70.0,1000.0,500.0,0.214,503.5,110.688,83.313,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,533.0,302.75,130.875,132.5,132.125,1.917,0.799,9.136,2.716,0.977,0.283,0.001,0.759,1.018,0.852
2112008,1202,1.0,1.0,1.0,1.0,76.066,20.0,47.0,47.0,47.0,1.0,1.0,965.154,281.113,22.938,13.178,0.0,80.0,65.0,1.4,1607.688,1649.922,1656.868,597.186,65.588,47.55,69.973,68.082,63.466,1.413,2.086,0.241,69.856,55.886,7.94,8.54,3.7,10.594,114.557,81.863,111.742,42.958,67.824,44.518,-10.82,6.758,7.574,71.438,70.813,66.0,66.813,0.0,27.531,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.313,70.938,65.688,69.313,28.938,45.688,72.0,70.0,1000.0,500.0,0.205,496.5,114.5,83.063,0.162,70.25,69.813,65.75,71.125,32.0,56.0,72.0,70.0,1000.0,500.0,0.207,500.25,113.375,84.875,0.24,70.5,73.625,65.813,70.688,28.078,53.656,72.0,70.0,1000.0,500.0,0.205,496.0,110.688,83.188,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.975,0.827,9.336,2.849,0.965,0.281,0.001,0.736,0.989,0.848
