DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1203,1.0,1.0,1.0,1.0,76.168,20.0,47.0,47.0,47.0,1.0,1.0,955.783,286.969,22.969,13.222,0.0,80.0,65.0,1.4,1601.625,1645.092,1658.502,594.883,65.588,47.55,69.973,67.554,63.359,1.429,2.133,0.241,69.863,55.885,7.968,8.54,3.726,10.809,118.773,81.013,115.804,42.958,67.719,44.518,-10.82,6.844,7.637,71.438,70.75,66.0,66.813,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,69.438,70.938,65.625,69.313,29.141,45.0,72.0,70.0,1000.0,500.0,0.21,500.75,114.688,83.188,0.163,70.25,69.813,65.75,71.125,28.266,56.5,72.0,70.0,1000.0,500.0,0.206,495.0,113.375,84.813,0.233,70.313,73.563,65.688,70.5,31.625,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,110.625,83.188,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,130.875,132.5,132.125,1.806,0.833,9.847,2.859,0.956,0.287,0.001,0.742,0.963,0.858
2112008,1204,1.0,1.0,1.0,1.0,76.163,20.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,22.959,13.164,0.0,80.0,65.0,1.4,1604.125,1651.533,1648.705,598.298,65.373,47.444,70.078,67.448,63.038,1.394,2.119,0.256,69.895,55.921,7.996,8.512,4.005,10.594,119.513,81.438,116.247,42.811,67.511,44.299,-10.82,6.867,7.641,71.438,70.75,65.75,66.813,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.25,73.438,72.813,0.014,69.438,70.938,65.5,69.313,29.328,44.969,72.0,70.0,1000.0,500.0,0.208,503.75,114.813,83.5,0.16,70.25,69.875,65.625,71.063,31.828,56.594,72.0,70.0,1000.0,500.0,0.206,494.75,113.375,84.813,0.239,70.313,73.625,65.625,70.5,31.516,53.156,72.0,70.0,1000.0,500.0,0.208,498.25,110.625,83.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.969,0.793,10.825,2.715,0.977,0.282,0.001,0.724,0.987,0.86
2112008,1205,1.0,1.0,1.0,1.0,76.221,20.0,47.0,47.0,47.0,1.0,1.0,959.297,279.941,22.99,13.251,0.0,80.0,65.0,1.4,1609.5,1646.702,1650.337,597.355,65.265,47.444,69.973,67.66,63.038,1.398,2.068,0.248,69.911,55.913,7.996,8.512,4.109,10.487,120.179,82.075,117.207,42.811,67.197,44.227,-10.82,6.852,7.664,71.5,70.75,65.75,66.625,0.0,27.688,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,69.438,71.0,65.5,69.25,21.844,45.375,72.0,70.0,1000.0,500.0,0.208,498.0,114.813,83.5,0.16,70.25,69.875,65.625,71.063,31.734,56.625,72.0,70.0,1000.0,500.0,0.206,495.0,113.25,84.813,0.237,70.313,73.625,65.625,70.375,27.766,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,110.625,83.125,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,532.5,302.75,131.0,132.625,132.25,1.793,0.769,9.862,2.6,0.959,0.28,0.001,0.724,0.975,0.824
2112008,1206,1.0,1.0,1.0,1.0,76.179,20.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,22.887,13.222,0.0,80.0,65.0,1.4,1598.125,1696.747,1656.868,620.098,65.373,47.55,69.973,67.977,63.145,1.402,2.155,0.215,69.982,55.921,8.024,8.512,4.135,10.809,116.776,82.713,114.031,43.104,67.406,44.518,-10.82,6.797,7.68,71.438,70.75,65.75,66.625,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.813,0.014,69.438,70.938,65.625,69.25,29.719,44.406,72.0,70.0,1000.0,500.0,0.212,508.0,114.813,83.5,0.16,70.25,69.813,65.625,71.063,31.641,56.188,72.0,70.0,1000.0,500.0,0.209,498.0,113.25,84.813,0.224,70.313,73.625,65.625,70.375,31.328,52.156,72.0,70.0,1000.0,500.0,0.214,507.0,110.5,83.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,532.5,302.75,131.0,132.625,132.125,1.844,0.769,9.077,2.591,0.976,0.283,0.001,0.724,0.921,0.856
2112008,1207,1.0,1.0,1.0,1.0,76.339,20.0,47.0,47.0,47.0,1.0,1.0,979.209,281.113,22.897,13.207,0.0,80.0,65.0,1.4,1598.125,1674.112,1643.811,602.87,65.48,47.55,69.868,67.871,63.252,1.36,2.133,0.245,70.018,55.95,7.968,8.456,3.966,10.809,115.666,82.182,113.219,43.69,67.615,45.101,-10.82,6.773,7.621,71.438,70.75,65.75,66.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,69.438,70.938,65.625,69.25,29.906,45.0,72.0,70.0,1000.0,500.0,0.208,502.75,114.688,83.5,0.152,70.25,69.875,65.75,70.938,31.563,55.656,72.0,70.0,1000.0,500.0,0.212,502.0,113.188,84.813,0.231,70.25,73.625,65.625,70.375,31.234,52.281,72.0,70.0,1000.0,500.0,0.213,506.75,110.438,83.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,302.5,131.0,132.625,132.125,1.673,0.779,8.098,2.582,0.979,0.281,0.001,0.685,0.948,0.854
2112008,1208,1.0,1.0,1.0,1.0,76.421,20.0,47.0,47.0,47.0,1.0,1.0,960.469,293.997,22.897,13.222,0.0,80.0,65.0,1.4,1602.063,1641.873,1666.678,589.003,65.265,47.444,69.973,67.343,63.038,1.41,2.075,0.267,70.031,56.011,7.968,8.512,4.083,10.594,117.96,80.482,114.844,43.837,67.615,45.319,-10.82,6.844,7.648,71.438,70.75,65.688,66.813,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.813,0.014,69.438,70.875,65.5,69.25,30.094,45.5,72.0,70.0,1000.0,500.0,0.207,496.75,114.5,83.5,0.16,70.25,69.875,65.625,71.063,31.469,56.313,72.0,70.0,1000.0,500.0,0.208,497.25,113.375,84.688,0.229,70.25,73.688,65.625,70.375,31.141,53.625,72.0,70.0,1000.0,500.0,0.205,495.25,110.438,83.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.904,0.824,10.305,2.715,0.96,0.294,0.001,0.717,0.95,0.844
2112008,1209,1.0,1.0,1.0,1.0,76.357,20.0,47.0,47.0,47.0,1.0,1.0,965.154,295.168,22.897,13.222,0.0,80.0,65.0,1.4,1591.813,1667.656,1673.226,612.196,65.158,47.55,69.973,67.026,62.823,1.41,2.162,0.27,70.063,56.031,8.024,8.484,4.173,10.487,118.773,79.951,115.73,43.984,67.302,45.465,-10.82,6.934,7.711,71.5,70.688,65.688,66.813,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.375,73.438,72.813,0.014,69.438,70.938,65.375,69.125,30.281,45.719,72.0,70.0,1000.0,500.0,0.206,497.25,114.688,83.5,0.16,70.25,69.875,65.563,70.875,37.125,56.5,72.0,70.0,1000.0,500.0,0.207,495.75,113.375,84.5,0.23,70.25,73.688,65.438,70.375,31.047,52.344,72.0,70.0,1000.0,500.0,0.214,505.0,110.438,83.063,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.0,302.75,130.875,132.875,132.125,1.795,0.84,10.061,2.713,0.965,0.295,0.001,0.721,0.961,0.872
2112008,1210,1.0,1.0,1.0,1.0,76.319,20.0,47.0,47.0,47.0,1.0,1.0,981.552,289.312,22.938,13.222,0.0,80.0,65.0,1.4,1601.625,1651.533,1650.337,592.234,65.05,47.55,69.868,67.026,62.716,1.375,2.137,0.252,70.021,56.029,8.136,8.512,4.16,10.594,120.401,80.907,117.207,43.91,66.988,45.392,-10.82,7.008,7.816,71.438,70.75,65.5,66.625,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,69.438,70.938,65.25,69.125,30.469,44.406,72.0,70.0,1000.0,500.0,0.214,509.0,114.688,83.5,0.166,70.125,69.875,65.438,70.875,31.344,56.5,72.0,70.0,1000.0,500.0,0.204,497.25,113.25,84.5,0.229,70.25,73.688,65.313,70.375,27.313,53.781,72.0,70.0,1000.0,500.0,0.205,494.25,110.438,83.063,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.5,131.0,132.625,132.125,1.855,0.849,10.574,2.715,0.982,0.289,0.001,0.748,0.952,0.9
2112008,1211,1.0,1.0,1.0,1.0,76.322,20.0,47.0,47.0,47.0,1.0,1.0,967.496,284.627,22.917,13.266,0.0,80.0,65.0,1.4,1600.125,1645.092,1645.442,588.373,65.05,47.55,69.763,67.343,62.716,1.413,2.119,0.248,70.04,56.071,8.08,8.484,3.914,10.487,116.924,81.544,114.475,43.984,66.779,45.465,-10.82,6.918,7.773,71.438,70.688,65.625,66.625,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.813,65.25,69.125,30.656,45.813,72.0,70.0,1000.0,500.0,0.206,496.5,114.688,83.375,0.157,70.25,69.813,65.438,70.875,37.031,56.531,72.0,70.0,1000.0,500.0,0.204,497.5,113.188,84.5,0.238,70.313,73.688,65.313,70.375,27.219,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,110.438,83.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.586,0.862,8.109,2.722,0.967,0.285,0.001,0.711,0.988,0.9
2112008,1212,1.0,1.0,1.0,1.0,76.387,20.0,47.0,47.0,47.0,1.0,1.0,973.353,282.284,22.907,13.222,0.0,80.0,65.0,1.4,1602.0,1664.429,1643.811,603.228,65.158,47.656,69.868,67.554,63.038,1.413,2.104,0.226,70.082,56.066,8.052,8.484,3.914,10.594,115.888,81.969,113.293,44.13,66.779,45.465,-10.82,6.867,7.766,71.438,70.75,65.625,66.625,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.375,73.438,72.813,0.014,69.438,70.75,65.375,69.125,30.844,44.688,72.0,70.0,1000.0,500.0,0.212,507.0,114.688,83.375,0.164,70.125,69.813,65.438,70.938,36.969,56.75,72.0,70.0,1000.0,500.0,0.204,494.5,113.375,84.5,0.232,70.313,73.688,65.313,70.375,27.125,52.563,72.0,70.0,1000.0,500.0,0.212,503.0,110.438,84.125,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.753,0.779,8.591,2.445,0.973,0.282,0.001,0.742,0.969,0.823
2112008,1213,1.0,1.0,1.0,1.0,76.365,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.897,13.266,0.0,80.0,65.0,1.4,1602.0,1643.482,1666.678,584.481,65.158,47.656,69.868,67.343,62.93,1.394,2.111,0.248,70.062,56.117,8.08,8.54,3.817,10.594,115.444,80.588,112.185,44.203,67.197,45.61,-10.82,6.918,7.773,71.5,70.688,65.625,66.563,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.438,70.75,65.375,69.125,31.047,45.438,72.0,70.0,1000.0,500.0,0.208,498.0,114.813,83.375,0.162,70.25,69.875,65.438,70.875,36.906,56.625,72.0,70.0,1000.0,500.0,0.204,496.25,113.25,84.5,0.242,70.313,73.688,65.313,70.5,27.016,53.688,72.0,70.0,1000.0,500.0,0.206,496.25,110.438,84.125,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,2.141,0.812,10.786,2.586,0.97,0.281,0.001,0.736,1.006,0.872
2112008,1214,1.0,1.0,1.0,1.0,76.437,20.0,47.0,47.0,47.0,1.0,1.0,963.982,286.969,23.021,13.178,0.0,80.0,65.0,1.4,1606.688,1649.922,1671.589,588.164,64.942,47.656,69.868,66.92,62.716,1.429,2.151,0.256,70.077,56.08,8.136,8.484,3.908,10.487,118.329,79.845,115.361,44.35,66.988,45.756,-10.82,7.047,7.855,71.5,70.75,65.625,66.625,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.625,70.75,65.25,69.0,31.234,45.844,72.0,70.0,1000.0,500.0,0.206,497.0,114.688,83.375,0.16,70.125,69.813,65.438,70.875,36.844,56.563,72.0,70.0,1000.0,500.0,0.205,496.75,113.25,84.5,0.228,70.313,73.688,65.313,70.5,26.922,52.75,72.0,70.0,1000.0,500.0,0.211,502.0,110.438,84.188,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,532.5,302.75,130.875,132.625,132.125,1.775,0.818,9.867,2.567,0.964,0.287,0.001,0.724,0.948,0.866
2112008,1215,1.0,1.0,1.0,1.0,76.388,20.0,47.0,47.0,47.0,1.0,1.0,960.469,288.141,23.01,13.266,0.0,80.0,65.0,1.4,1596.938,1674.112,1658.502,604.939,64.942,47.444,69.868,66.815,62.716,1.413,2.169,0.237,70.084,56.065,8.136,8.512,3.953,10.594,120.105,80.695,116.764,44.35,66.779,45.683,-10.82,7.023,7.801,71.438,70.688,65.625,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.438,70.75,65.063,69.0,31.422,44.563,72.0,70.0,1000.0,500.0,0.216,505.5,114.688,83.375,0.168,70.125,69.813,65.25,70.875,36.781,56.5,72.0,70.0,1000.0,500.0,0.204,497.25,113.188,84.5,0.213,70.25,73.625,65.313,70.5,30.469,52.156,72.0,70.0,1000.0,500.0,0.215,505.75,110.438,84.125,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,532.5,302.5,131.0,132.625,132.125,1.951,0.788,11.096,2.45,0.96,0.288,0.001,0.761,0.884,0.872
2112008,1216,1.0,1.0,1.0,1.0,76.28,20.0,47.0,47.0,47.0,1.0,1.0,971.01,284.627,22.969,13.251,0.0,80.0,65.0,1.4,1589.813,1638.655,1650.337,594.454,64.835,47.444,69.868,67.131,62.609,1.372,2.137,0.248,70.09,56.084,8.136,8.54,4.096,10.379,120.623,81.119,117.577,44.277,66.57,45.756,-10.82,7.016,7.832,71.438,70.75,65.625,66.563,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,69.313,70.75,65.063,69.0,31.625,45.781,72.0,70.0,1000.0,500.0,0.207,496.75,114.688,83.375,0.167,70.125,69.813,65.25,70.75,31.0,56.438,72.0,70.0,1000.0,500.0,0.205,498.0,113.25,84.438,0.234,70.25,73.625,65.313,70.375,30.375,53.375,72.0,70.0,1000.0,500.0,0.205,499.0,110.438,84.125,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.0,302.5,131.0,132.5,132.25,1.771,0.879,10.097,2.715,0.971,0.285,0.001,0.756,0.975,0.876
2112008,1217,1.0,1.0,1.0,1.0,76.377,20.0,47.0,47.0,47.0,1.0,1.0,993.265,279.941,23.021,13.207,0.0,80.0,65.0,1.4,1589.813,1674.112,1663.406,607.495,65.158,47.444,69.763,67.448,62.93,1.417,2.129,0.245,70.097,56.078,8.08,8.54,4.083,10.487,117.664,82.075,114.992,44.35,66.884,45.756,-10.82,6.879,7.758,71.438,70.688,65.5,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.313,70.75,65.25,69.125,34.688,44.906,72.0,70.0,1000.0,500.0,0.213,503.0,114.688,83.5,0.167,70.25,69.813,65.438,70.75,36.688,55.875,72.0,70.0,1000.0,500.0,0.209,502.0,113.25,84.438,0.226,70.313,73.625,65.313,70.375,26.641,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,110.313,83.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.5,533.0,303.0,131.0,132.625,132.125,1.728,0.824,8.885,2.572,0.993,0.28,0.001,0.753,0.942,0.859
2112008,1218,1.0,1.0,1.0,1.0,76.447,20.0,47.0,47.0,47.0,1.0,1.0,986.237,283.455,22.907,13.251,0.0,80.0,65.0,1.4,1602.25,1659.591,1656.868,611.401,65.158,47.338,69.763,67.343,63.145,1.436,2.079,0.252,70.122,56.126,8.052,8.512,4.096,10.379,116.554,82.075,113.958,44.423,67.093,45.829,-10.82,6.867,7.727,71.438,70.688,65.625,66.563,0.0,27.641,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.813,0.014,69.438,70.813,65.375,69.125,32.031,45.813,72.0,70.0,1000.0,500.0,0.206,497.0,114.688,83.375,0.184,70.125,69.813,65.438,70.875,30.891,55.75,72.0,70.0,1000.0,500.0,0.21,502.5,113.25,84.438,0.227,70.313,73.625,65.313,70.375,26.531,53.0,72.0,70.0,1000.0,500.0,0.209,499.25,110.313,84.125,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.725,0.822,8.592,2.581,0.986,0.283,0.001,0.833,0.946,0.876
2112008,1219,1.0,1.0,1.0,1.0,76.53,20.0,47.0,47.0,47.0,1.0,1.0,979.209,281.113,23.0,13.164,0.0,80.0,65.0,1.4,1599.375,1670.883,1642.181,586.83,65.265,47.444,69.868,67.343,63.038,1.436,2.047,0.248,70.09,56.049,8.108,8.54,4.199,10.487,114.483,80.907,111.963,44.496,67.302,45.902,-10.82,6.965,7.789,71.438,70.688,65.625,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.813,65.375,69.25,32.219,45.531,72.0,70.0,1000.0,500.0,0.206,501.5,114.5,83.5,0.187,70.125,69.813,65.438,70.875,30.844,55.625,72.0,70.0,1000.0,500.0,0.21,504.25,113.25,84.438,0.234,70.313,73.625,65.313,70.375,26.438,53.688,72.0,70.0,1000.0,500.0,0.206,495.75,110.313,84.125,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.726,0.812,8.38,2.564,0.979,0.281,0.001,0.838,0.975,0.891
2112008,1220,1.0,1.0,1.0,1.0,76.524,20.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,22.876,13.207,0.0,80.0,65.0,1.4,1606.125,1662.816,1650.337,593.03,65.158,47.444,69.868,66.815,62.823,1.402,2.093,0.248,70.057,56.041,8.108,8.54,4.109,10.487,118.329,79.738,115.287,44.496,67.093,45.902,-10.82,7.047,7.824,71.5,70.688,65.5,66.563,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,69.438,70.938,65.25,69.25,35.281,45.75,72.0,70.0,1000.0,500.0,0.207,497.0,114.688,83.563,0.188,70.125,69.813,65.438,70.875,36.531,56.25,72.0,70.0,1000.0,500.0,0.206,499.25,113.375,84.5,0.233,70.25,73.625,65.313,70.375,30.0,53.281,72.0,70.0,1000.0,500.0,0.208,498.0,110.125,84.125,0.222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.875,132.125,1.803,0.822,10.05,2.572,0.972,0.287,0.001,0.846,0.973,0.836
2112008,1221,1.0,1.0,1.0,1.0,76.482,20.0,47.0,47.0,47.0,1.0,1.0,981.552,283.455,22.928,13.207,0.0,80.0,65.0,1.4,1623.125,1661.203,1650.337,606.8,65.05,47.444,69.868,66.709,62.716,1.463,2.122,0.237,69.782,55.838,8.136,8.512,3.914,10.594,118.921,80.057,115.73,44.496,66.988,45.902,-10.82,7.063,7.816,71.438,70.688,65.5,66.563,0.0,27.453,72.0,70.0,1000.0,500.0,0.026,101.25,73.313,72.813,0.014,69.313,70.813,65.25,69.25,32.625,44.344,72.0,70.0,1000.0,500.0,0.214,505.5,114.688,83.625,0.177,70.125,69.75,65.25,70.875,36.5,55.594,72.0,70.0,1000.0,500.0,0.211,501.5,113.375,84.875,0.242,70.25,73.625,65.25,70.375,26.281,52.125,72.0,70.0,1000.0,500.0,0.214,505.25,110.313,83.938,0.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.883,0.826,10.564,2.572,0.982,0.283,0.001,0.795,0.998,0.855
2112008,1222,1.0,1.0,1.0,1.0,76.468,20.0,47.0,47.0,47.0,1.0,1.0,958.126,277.599,22.866,13.266,0.0,80.0,65.0,1.4,1623.125,1659.591,1648.705,598.768,65.05,47.55,69.973,66.92,62.716,1.448,2.18,0.248,69.572,55.708,8.164,8.484,3.869,10.379,120.401,80.907,117.355,44.643,66.466,45.975,-10.82,7.063,7.824,71.5,70.75,65.5,66.5,0.0,27.375,72.0,70.0,1000.0,500.0,0.026,101.375,73.313,72.813,0.014,69.313,70.75,65.063,69.25,32.844,44.563,72.0,70.0,1000.0,500.0,0.211,501.75,114.813,83.625,0.189,70.125,69.813,65.25,70.875,36.438,56.125,72.0,70.0,1000.0,500.0,0.207,497.5,113.375,84.875,0.252,70.25,73.563,65.25,70.313,26.172,52.313,72.0,70.0,1000.0,500.0,0.211,502.75,110.313,83.938,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.764,0.81,10.052,2.448,0.958,0.278,0.001,0.852,1.039,0.943
2112008,1223,1.0,1.0,1.0,1.0,76.417,20.0,47.0,47.0,47.0,1.0,1.0,969.839,284.627,22.938,13.237,0.0,80.0,65.0,1.4,1599.438,1666.042,1642.181,611.659,64.942,47.444,69.868,67.237,62.823,1.455,2.187,0.252,69.443,55.575,8.136,8.568,3.843,10.594,116.48,81.651,113.81,44.643,66.57,45.902,-10.82,6.988,7.848,71.5,70.75,65.625,66.563,0.0,27.328,72.0,70.0,1000.0,500.0,0.026,100.938,73.5,72.813,0.014,69.313,70.875,65.25,69.25,33.031,44.625,72.0,70.0,1000.0,500.0,0.21,501.25,114.813,83.813,0.183,70.125,69.75,65.25,70.938,40.063,56.406,72.0,70.0,1000.0,500.0,0.207,496.5,113.375,85.0,0.245,70.25,73.563,65.313,70.375,29.734,52.25,72.0,70.0,1000.0,500.0,0.21,502.25,110.125,83.938,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.758,0.76,8.85,2.308,0.97,0.285,0.001,0.82,1.005,0.868
2112008,1224,1.0,1.0,1.0,1.0,76.526,20.0,47.0,47.0,47.0,1.0,1.0,962.811,277.599,22.887,13.266,0.0,80.0,65.0,1.4,1597.25,1677.343,1647.073,614.545,65.05,47.444,69.973,67.237,62.93,1.421,2.158,0.245,69.346,55.495,8.08,8.568,3.927,10.379,115.444,81.332,112.997,44.643,66.988,45.975,-10.82,6.934,7.789,71.5,70.75,65.5,66.5,0.0,27.141,72.0,70.0,1000.0,500.0,0.026,101.625,73.313,72.813,0.014,69.438,70.875,65.25,69.625,33.219,44.813,72.0,70.0,1000.0,500.0,0.208,499.25,114.813,84.25,0.22,70.25,69.813,65.438,70.938,36.375,55.25,72.0,70.0,1000.0,500.0,0.213,506.75,113.375,85.125,0.229,70.25,73.563,65.25,70.375,29.656,52.406,72.0,70.0,1000.0,500.0,0.209,500.25,110.125,83.938,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.875,132.125,1.642,0.791,8.095,2.448,0.963,0.278,0.001,0.972,0.936,0.876
2112008,1225,1.0,1.0,1.0,1.0,76.492,20.0,47.0,47.0,47.0,1.0,1.0,969.839,274.085,22.969,13.178,0.0,80.0,65.0,1.4,1598.688,1661.203,1625.898,604.441,65.158,47.444,69.973,67.026,62.93,1.455,2.158,0.234,69.285,55.479,8.108,8.512,3.869,10.594,117.59,80.27,114.327,44.643,67.093,46.047,-10.82,7.004,7.832,71.438,70.75,65.5,66.563,0.0,27.094,72.0,70.0,1000.0,500.0,0.026,101.188,73.313,72.813,0.014,69.438,70.75,65.25,69.75,33.406,44.625,72.0,70.0,1000.0,500.0,0.209,500.75,115.0,85.188,0.214,70.125,69.813,65.438,70.938,40.0,56.719,72.0,70.0,1000.0,500.0,0.205,496.0,113.375,85.125,0.252,70.25,73.563,65.25,70.375,29.578,52.531,72.0,70.0,1000.0,500.0,0.209,499.0,110.125,83.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.0,132.875,132.125,2.008,0.824,10.826,2.563,0.97,0.274,0.001,0.922,1.03,0.853
2112008,1226,1.0,1.0,1.0,1.0,76.448,20.0,47.0,47.0,47.0,1.0,1.0,942.899,277.599,23.01,13.251,0.0,80.0,65.0,1.4,1598.688,1656.367,1638.921,601.181,64.942,47.338,69.973,66.709,62.609,1.391,2.137,0.237,69.419,55.448,8.08,8.512,3.856,10.487,118.625,79.632,115.509,44.789,66.884,46.047,-10.82,7.004,7.742,71.438,70.75,65.5,66.563,0.0,27.297,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.813,0.014,69.438,70.75,65.063,69.813,33.594,45.781,72.0,70.0,1000.0,500.0,0.203,492.0,115.0,85.875,0.229,70.125,69.875,65.25,70.938,36.313,56.125,72.0,70.0,1000.0,500.0,0.208,500.25,113.375,85.125,0.268,70.25,73.563,65.25,70.375,29.5,53.594,72.0,70.0,1000.0,500.0,0.203,492.75,110.0,83.813,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,130.875,132.875,132.125,1.839,0.754,10.353,2.309,0.943,0.278,0.001,0.964,1.095,0.864
2112008,1227,1.0,1.0,1.0,1.0,76.385,20.0,47.0,47.0,47.0,1.0,1.0,959.297,274.085,22.948,13.134,0.0,80.0,65.0,1.4,1587.063,1643.482,1635.663,592.713,64.835,47.232,69.868,66.815,62.609,1.379,2.061,0.241,69.43,55.525,8.108,8.512,3.966,10.164,120.179,80.907,117.134,44.716,66.466,46.047,-10.82,7.031,7.816,71.438,70.688,65.375,66.5,0.0,27.375,72.0,70.0,1000.0,500.0,0.025,99.313,73.438,72.813,0.014,69.438,70.813,65.063,69.813,33.781,45.531,72.0,70.0,1000.0,500.0,0.206,495.0,115.0,86.063,0.223,70.125,69.813,65.25,71.063,36.25,56.5,72.0,70.0,1000.0,500.0,0.206,497.75,113.375,86.063,0.265,70.25,73.563,65.25,70.375,29.422,53.531,72.0,70.0,1000.0,500.0,0.204,493.5,110.0,83.813,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,131.0,132.625,132.25,1.779,0.804,10.085,2.421,0.959,0.274,0.001,0.933,1.047,0.861
2112008,1228,1.0,1.0,1.0,1.0,76.423,20.0,47.0,47.0,47.0,1.0,1.0,966.325,285.798,22.948,13.193,0.0,80.0,65.0,1.4,1588.25,1657.979,1650.337,611.814,64.942,47.338,69.868,67.131,62.716,1.383,2.137,0.234,69.636,55.723,8.108,8.54,3.992,10.164,116.184,81.438,113.662,44.716,66.466,45.975,-10.82,6.965,7.801,71.438,70.688,65.5,66.5,0.0,27.391,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,69.438,70.813,65.063,69.938,33.969,44.75,72.0,70.0,1000.0,500.0,0.212,501.5,115.0,86.188,0.217,70.125,69.813,65.25,71.063,36.219,56.781,72.0,70.0,1000.0,500.0,0.206,493.5,113.375,86.0,0.26,70.125,73.563,65.25,70.313,29.344,52.531,72.0,70.0,1000.0,500.0,0.211,501.75,110.125,83.813,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,533.0,302.75,131.0,132.875,132.125,1.666,0.764,8.363,2.301,0.966,0.286,0.001,0.904,1.029,0.857
2112008,1229,1.0,1.0,1.0,1.0,76.524,20.0,47.0,47.0,47.0,1.0,1.0,968.668,278.77,22.866,13.178,0.0,80.0,65.0,1.4,1594.438,1675.727,1651.969,600.324,65.158,47.338,69.973,67.237,63.038,1.322,2.093,0.241,69.777,55.643,8.108,8.512,3.992,10.379,115.518,81.438,112.923,44.863,66.779,46.12,-10.82,6.926,7.777,71.438,70.688,65.5,66.5,0.0,27.547,72.0,70.0,1000.0,500.0,0.025,98.813,73.313,72.813,0.014,69.438,70.875,65.25,69.938,34.156,44.781,72.0,70.0,1000.0,500.0,0.209,503.25,115.0,86.188,0.213,70.125,69.813,65.25,71.063,36.188,56.25,72.0,70.0,1000.0,500.0,0.209,496.0,113.375,85.688,0.245,70.25,73.563,65.25,70.313,29.281,52.219,72.0,70.0,1000.0,500.0,0.213,505.75,110.0,83.813,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,303.0,131.0,132.875,132.125,1.741,0.756,8.576,2.294,0.969,0.279,0.001,0.887,0.981,0.918
2112008,1230,1.0,1.0,1.0,1.0,76.497,20.0,47.0,47.0,47.0,1.0,1.0,985.066,284.627,22.969,13.207,0.0,80.0,65.0,1.4,1596.75,1659.591,1650.337,586.546,64.942,47.444,69.973,67.026,62.823,1.379,2.137,0.256,69.73,55.784,8.08,8.484,3.94,10.272,118.551,80.27,115.509,44.716,66.988,46.047,-10.82,6.957,7.766,71.438,70.688,65.5,66.5,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,98.75,73.438,72.813,0.014,69.438,70.875,65.25,69.938,34.344,45.5,72.0,70.0,1000.0,500.0,0.204,498.5,115.0,86.188,0.217,70.25,69.813,65.25,71.063,36.125,55.531,72.0,70.0,1000.0,500.0,0.213,503.25,113.375,85.688,0.255,70.25,73.5,65.25,70.313,29.203,52.563,72.0,70.0,1000.0,500.0,0.211,504.0,110.125,83.813,0.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.825,0.789,10.09,2.435,0.985,0.285,0.001,0.904,1.021,0.849
2112008,1231,1.0,1.0,1.0,1.0,76.447,20.0,47.0,47.0,47.0,1.0,1.0,966.325,288.141,22.825,13.31,0.0,80.0,65.0,1.4,1594.813,1666.042,1653.602,606.676,65.05,47.444,69.973,66.92,62.823,1.394,2.166,0.259,69.796,55.831,8.052,8.512,3.966,10.379,118.847,80.376,115.73,44.863,66.884,46.12,-10.82,6.988,7.758,71.438,70.688,65.375,66.25,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,99.125,73.313,72.813,0.014,69.438,70.813,65.063,69.938,34.5,45.719,72.0,70.0,1000.0,500.0,0.205,495.0,115.063,86.375,0.214,70.125,69.75,65.25,70.938,36.094,55.281,72.0,70.0,1000.0,500.0,0.213,505.25,113.375,85.625,0.236,70.25,73.563,65.25,70.313,29.141,52.781,72.0,70.0,1000.0,500.0,0.209,503.25,110.125,83.813,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,302.75,131.125,132.625,132.125,1.849,0.76,10.273,2.317,0.966,0.288,0.001,0.887,0.947,0.888
2112008,1232,1.0,1.0,1.0,1.0,76.496,20.0,47.0,47.0,47.0,1.0,1.0,954.612,278.77,22.948,13.251,0.0,80.0,65.0,1.4,1594.813,1648.312,1651.969,602.177,65.05,47.338,69.973,67.026,62.823,1.391,2.097,0.256,69.791,55.815,8.108,8.512,4.16,10.379,116.998,81.119,114.622,44.863,66.779,46.12,-10.82,6.973,7.758,71.438,70.75,65.5,66.25,0.0,27.563,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,69.438,70.813,65.063,69.813,26.984,45.313,72.0,70.0,1000.0,500.0,0.206,501.5,115.063,86.188,0.186,70.125,69.813,65.438,71.063,39.688,55.938,72.0,70.0,1000.0,500.0,0.209,499.25,113.25,85.688,0.244,70.25,73.563,65.25,70.313,29.063,53.594,72.0,70.0,1000.0,500.0,0.205,494.5,110.125,83.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.5,131.0,132.5,132.25,1.52,0.76,7.877,2.307,0.955,0.279,0.001,0.776,0.973,0.872
2112008,1233,1.0,1.0,1.0,1.0,76.502,20.0,47.0,47.0,47.0,1.0,1.0,962.811,282.284,22.887,13.237,0.0,80.0,65.0,1.4,1593.813,1630.616,1648.705,591.857,65.05,47.444,69.973,67.237,63.038,1.406,2.14,0.234,69.863,55.858,8.108,8.484,4.16,10.487,115.444,81.438,112.776,44.863,66.779,46.193,-10.82,6.965,7.816,71.5,70.75,65.5,66.5,0.0,27.625,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,69.625,70.813,65.25,69.938,27.125,45.75,72.0,70.0,1000.0,500.0,0.206,496.25,115.313,86.0,0.213,70.125,69.813,65.25,71.063,36.0,56.531,72.0,70.0,1000.0,500.0,0.206,495.0,113.25,86.063,0.246,70.25,73.5,65.25,70.313,28.984,53.375,72.0,70.0,1000.0,500.0,0.206,496.25,110.0,83.813,0.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.0,132.625,132.125,1.796,0.803,8.826,2.438,0.963,0.282,0.001,0.902,0.967,0.868
2112008,1234,1.0,1.0,1.0,1.0,76.522,20.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,22.917,13.207,0.0,80.0,65.0,1.4,1590.063,1672.498,1655.235,618.701,65.05,47.656,69.973,67.026,62.93,1.41,2.166,0.248,69.923,55.864,8.08,8.484,3.979,10.379,118.699,80.482,115.583,44.936,66.988,46.266,-10.82,6.957,7.742,71.5,70.688,65.5,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,99.438,73.438,72.813,0.014,69.438,70.75,65.25,69.813,27.281,44.906,72.0,70.0,1000.0,500.0,0.211,501.75,115.063,85.875,0.189,70.25,69.813,65.438,70.938,30.188,55.719,72.0,70.0,1000.0,500.0,0.211,502.0,113.25,85.688,0.216,70.25,73.563,65.25,70.313,28.922,52.281,72.0,70.0,1000.0,500.0,0.214,504.25,110.0,83.938,0.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.0,132.5,132.125,1.869,0.797,10.311,2.433,0.977,0.282,0.001,0.797,0.861,0.868
2112008,1235,1.0,1.0,1.0,1.0,76.529,20.0,47.0,47.0,47.0,1.0,1.0,972.182,281.113,22.969,13.178,0.0,80.0,65.0,1.4,1587.0,1675.727,1651.969,613.908,65.05,47.338,69.973,66.92,62.823,1.341,2.148,0.248,70.005,55.943,8.052,8.512,3.914,10.379,119.069,80.27,115.952,44.936,66.988,46.193,-10.82,6.957,7.727,71.5,70.75,65.5,66.25,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,69.438,70.75,65.063,69.938,27.422,44.625,72.0,70.0,1000.0,500.0,0.211,506.0,115.063,85.813,0.196,70.125,69.813,65.25,70.75,35.844,56.344,72.0,70.0,1000.0,500.0,0.208,496.75,113.25,84.813,0.217,70.25,73.563,65.25,70.313,28.844,52.25,72.0,70.0,1000.0,500.0,0.213,507.25,110.0,83.813,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.0,132.625,132.25,1.845,0.751,10.337,2.294,0.972,0.281,0.001,0.829,0.893,0.861
2112008,1236,1.0,1.0,1.0,1.0,76.533,20.0,47.0,47.0,47.0,1.0,1.0,973.353,275.256,22.876,13.207,0.0,80.0,65.0,1.4,1599.75,1633.831,1653.602,604.104,65.05,47.444,69.973,67.026,62.823,1.41,2.104,0.259,69.948,55.948,8.108,8.484,4.005,10.379,118.477,81.119,116.1,44.863,66.57,46.193,-10.82,6.98,7.758,71.438,70.75,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.438,70.75,65.25,69.813,35.25,45.625,72.0,70.0,1000.0,500.0,0.207,496.5,115.0,85.563,0.204,70.125,69.813,65.25,70.563,35.813,56.563,72.0,70.0,1000.0,500.0,0.206,495.5,113.188,84.063,0.221,70.25,73.563,65.25,70.313,32.563,53.313,72.0,70.0,1000.0,500.0,0.205,499.25,110.0,83.813,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.456,0.809,7.852,2.433,0.973,0.275,0.001,0.868,0.931,0.88
2112008,1237,1.0,1.0,1.0,1.0,76.595,20.0,47.0,47.0,47.0,1.0,1.0,968.668,281.113,22.938,13.164,0.0,80.0,65.0,1.4,1614.375,1622.584,1648.705,584.096,65.158,47.338,69.868,67.131,62.93,1.41,2.047,0.27,70.043,56.03,8.108,8.456,3.979,10.272,115.962,81.651,113.514,44.863,66.57,46.266,-10.82,6.918,7.758,71.438,70.688,65.5,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,69.438,70.688,65.25,69.75,35.406,45.0,72.0,70.0,1000.0,500.0,0.209,500.5,115.063,85.5,0.203,70.0,69.813,65.438,70.563,35.781,56.875,72.0,70.0,1000.0,500.0,0.204,493.75,113.25,83.813,0.231,70.25,73.563,65.25,70.313,32.469,53.594,72.0,70.0,1000.0,500.0,0.205,495.25,110.0,83.813,0.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.0,533.0,303.0,130.875,132.625,132.125,1.637,0.851,8.115,2.558,0.969,0.281,0.001,0.868,0.984,0.902
2112008,1238,1.0,1.0,1.0,1.0,76.624,20.0,47.0,47.0,47.0,1.0,1.0,973.353,284.627,22.928,13.222,0.0,80.0,65.0,1.4,1614.375,1637.047,1643.811,596.865,65.158,47.338,69.973,66.92,62.93,1.406,2.065,0.248,69.988,56.063,8.08,8.484,4.044,10.272,115.592,80.057,112.702,45.009,66.779,46.339,-10.82,6.988,7.773,71.438,70.75,65.5,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.438,70.875,65.25,69.813,35.594,45.906,72.0,70.0,1000.0,500.0,0.205,495.75,115.0,85.5,0.211,70.125,69.813,65.25,70.563,42.281,56.813,72.0,70.0,1000.0,500.0,0.205,494.25,113.188,84.188,0.235,70.25,73.625,65.25,70.313,32.406,52.906,72.0,70.0,1000.0,500.0,0.209,499.75,110.0,83.813,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,303.0,130.875,132.625,132.125,1.865,0.808,9.577,2.436,0.973,0.285,0.001,0.9,0.986,0.895
2112008,1239,1.0,1.0,1.0,1.0,76.533,20.0,47.0,47.0,47.0,1.0,1.0,962.811,282.284,22.979,13.222,0.0,80.0,65.0,1.4,1591.438,1661.203,1650.337,606.535,64.835,47.338,69.868,66.286,62.609,1.413,2.115,0.245,70.018,56.033,8.136,8.512,4.057,10.379,118.921,78.889,116.1,44.863,66.988,46.266,-10.82,7.07,7.816,71.438,70.75,65.375,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.026,100.375,73.438,72.813,0.014,69.438,70.875,65.063,69.813,35.781,44.938,72.0,70.0,1000.0,500.0,0.211,501.75,115.0,85.563,0.217,70.0,69.813,65.125,70.75,39.375,56.625,72.0,70.0,1000.0,500.0,0.206,495.25,113.188,84.313,0.242,70.25,73.625,65.25,70.313,28.578,52.313,72.0,70.0,1000.0,500.0,0.213,504.5,110.0,83.813,0.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.619,0.838,9.36,2.569,0.963,0.282,0.001,0.923,1.011,0.88
2112008,1240,1.0,1.0,1.0,1.0,76.392,20.0,47.0,47.0,47.0,1.0,1.0,974.524,290.483,23.01,13.193,0.0,80.0,65.0,1.4,1595.813,1640.264,1661.772,586.955,64.727,47.232,69.868,66.286,62.395,1.383,2.133,0.241,70.016,56.011,8.164,8.512,4.07,10.379,120.105,79.207,116.912,44.936,66.361,46.266,-10.82,7.145,7.879,71.438,70.75,65.375,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,69.438,70.875,65.0,69.813,35.969,45.875,72.0,70.0,1000.0,500.0,0.205,495.5,115.0,86.0,0.234,70.0,69.75,65.063,70.563,35.719,56.469,72.0,70.0,1000.0,500.0,0.206,495.0,113.25,84.438,0.242,70.25,73.625,65.125,70.25,28.516,53.625,72.0,70.0,1000.0,500.0,0.205,495.25,110.0,83.938,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,533.0,533.0,302.75,131.125,132.625,132.125,1.796,0.819,10.604,2.43,0.975,0.29,0.001,0.981,1.008,0.872
2112008,1241,1.0,1.0,1.0,1.0,76.291,20.0,47.0,47.0,47.0,1.0,1.0,953.441,279.941,23.062,13.222,0.0,80.0,65.0,1.4,1622.438,1646.702,1642.181,594.327,64.619,47.444,69.868,66.286,62.395,1.425,2.14,0.259,70.032,56.022,8.22,8.512,4.16,10.379,118.477,80.163,116.173,44.936,66.152,46.339,-10.82,7.152,7.945,71.438,70.75,65.188,66.25,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.438,70.813,64.875,69.813,36.156,44.969,72.0,70.0,1000.0,500.0,0.21,501.5,115.063,86.375,0.223,70.125,69.813,65.063,70.75,35.688,56.563,72.0,70.0,1000.0,500.0,0.206,494.75,113.25,84.688,0.248,70.125,73.563,65.125,70.25,32.219,52.813,72.0,70.0,1000.0,500.0,0.209,501.0,110.0,83.813,0.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,533.0,533.5,302.75,130.875,132.625,132.125,1.387,0.874,7.673,2.569,0.953,0.28,0.001,0.925,1.025,0.887
2112008,1242,1.0,1.0,1.0,1.0,76.279,20.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,22.948,13.178,0.0,80.0,65.0,1.4,1589.0,1643.482,1638.921,599.66,64.727,47.444,69.763,66.498,62.502,1.421,2.101,0.252,69.991,55.996,8.22,8.54,4.361,10.487,116.406,80.695,113.884,45.009,66.048,46.266,-10.82,7.109,7.922,71.438,70.75,65.188,66.25,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.438,70.813,65.0,69.938,36.344,45.844,72.0,70.0,1000.0,500.0,0.206,495.5,115.063,86.625,0.227,70.125,69.75,65.063,70.875,35.688,56.5,72.0,70.0,1000.0,500.0,0.205,498.25,113.375,85.438,0.259,70.125,73.625,65.0,70.25,32.156,53.75,72.0,70.0,1000.0,500.0,0.205,495.0,110.0,83.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.621,0.787,8.363,2.294,0.958,0.282,0.001,0.933,1.047,0.886
2112008,1243,1.0,1.0,1.0,1.0,76.278,20.0,47.0,47.0,47.0,1.0,1.0,965.154,297.511,22.897,13.222,0.0,80.0,65.0,1.4,1589.0,1653.144,1687.983,590.866,64.619,47.338,69.868,66.286,62.395,1.379,2.119,0.267,70.041,56.083,8.276,8.512,4.666,10.272,114.409,79.845,112.111,44.936,66.361,46.339,-10.82,7.199,8.047,71.5,70.813,65.188,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.813,65.0,70.125,36.531,44.875,72.0,70.0,1000.0,500.0,0.211,501.75,115.313,87.0,0.246,70.125,69.813,65.063,70.75,35.656,56.469,72.0,70.0,1000.0,500.0,0.204,498.5,113.375,85.438,0.289,70.125,73.625,65.0,70.25,32.125,52.938,72.0,70.0,1000.0,500.0,0.209,500.0,110.0,83.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.0,132.625,132.125,1.522,0.866,7.608,2.569,0.965,0.298,0.001,1.007,1.168,0.876
2112008,1244,1.0,1.0,1.0,1.0,76.123,20.0,47.0,47.0,47.0,1.0,1.0,974.524,288.141,22.938,13.237,0.0,80.0,65.0,1.4,1601.375,1646.702,1637.292,589.13,64.727,47.444,69.868,66.181,62.288,1.433,2.119,0.256,70.033,56.053,8.276,8.54,4.925,10.594,118.699,78.889,115.656,45.009,66.361,46.339,-10.82,7.254,8.055,71.5,70.75,65.188,66.25,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.813,0.014,69.438,70.813,64.875,70.25,29.047,45.688,72.0,70.0,1000.0,500.0,0.206,496.0,115.313,87.813,0.252,70.0,69.813,65.063,70.938,39.281,56.125,72.0,70.0,1000.0,500.0,0.207,500.0,113.5,86.5,0.284,70.125,73.625,65.0,70.25,32.063,53.813,72.0,70.0,1000.0,500.0,0.204,494.75,110.125,83.75,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,302.75,130.875,132.625,132.125,1.753,0.825,10.079,2.438,0.975,0.288,0.001,1.002,1.109,0.871
2112008,1245,1.0,1.0,1.0,1.0,76.044,20.0,47.0,47.0,47.0,1.0,1.0,976.867,286.969,22.907,13.281,0.0,80.0,65.0,1.4,1613.375,1643.482,1645.442,600.231,64.512,47.338,69.868,65.864,62.288,1.394,2.166,0.256,70.067,56.062,8.248,8.568,4.64,10.594,119.143,78.57,115.952,45.009,66.048,46.339,-10.82,7.246,8.0,71.438,70.75,65.063,66.188,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.438,70.813,64.813,70.25,29.203,44.781,72.0,70.0,1000.0,500.0,0.211,502.5,115.313,88.0,0.242,70.125,69.813,64.938,71.125,35.594,55.969,72.0,70.0,1000.0,500.0,0.208,501.75,113.625,87.313,0.295,70.125,73.563,64.875,70.125,28.25,53.125,72.0,70.0,1000.0,500.0,0.208,498.75,110.0,83.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.125,1.802,0.84,10.553,2.446,0.977,0.287,0.001,0.955,1.123,0.886
2112008,1246,1.0,1.0,1.0,1.0,75.906,20.0,47.0,47.0,47.0,1.0,1.0,963.982,282.284,22.897,13.251,0.0,80.0,65.0,1.4,1591.125,1632.223,1643.811,599.656,64.512,47.338,69.973,66.392,62.181,1.425,2.115,0.252,70.068,56.052,8.248,8.596,4.413,10.379,120.105,80.27,117.134,45.009,65.734,46.339,-10.82,7.199,8.0,71.438,70.688,65.063,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,69.625,70.875,64.813,70.125,29.359,45.656,72.0,70.0,1000.0,500.0,0.206,496.75,115.313,87.938,0.24,70.125,69.813,64.938,71.125,35.563,56.25,72.0,70.0,1000.0,500.0,0.206,499.25,113.5,87.5,0.298,70.125,73.625,64.875,70.125,31.984,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,110.0,83.75,0.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.708,0.85,9.819,2.441,0.964,0.282,0.001,0.95,1.121,0.908
2112008,1247,1.0,1.0,1.0,1.0,75.923,20.0,47.0,47.0,47.0,1.0,1.0,976.867,275.256,22.866,13.281,0.0,80.0,65.0,1.4,1591.125,1633.831,1653.602,603.963,64.619,47.232,69.973,66.709,62.395,1.417,2.162,0.248,69.99,56.059,8.276,8.568,4.452,10.164,116.85,81.226,114.253,45.083,65.839,46.339,-10.82,7.152,8.039,71.438,70.688,65.063,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.625,70.875,64.875,70.125,37.188,45.813,72.0,70.0,1000.0,500.0,0.207,496.5,115.063,87.813,0.257,70.125,69.813,65.063,70.938,35.5,56.25,72.0,70.0,1000.0,500.0,0.207,500.0,113.625,87.313,0.222,70.125,73.625,65.0,70.125,31.953,53.094,72.0,70.0,1000.0,500.0,0.209,499.25,110.0,83.75,0.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.0,533.0,303.0,130.875,132.625,132.125,1.667,0.804,8.58,2.31,0.977,0.275,0.001,1.012,0.845,0.92
2112008,1248,1.0,1.0,1.0,1.0,75.916,20.0,47.0,47.0,47.0,1.0,1.0,981.552,281.113,22.835,13.207,0.0,80.0,65.0,1.4,1593.813,1662.816,1647.073,605.295,64.835,47.338,70.078,66.92,62.716,1.413,2.155,0.241,70.101,56.035,8.248,8.568,4.497,10.487,115.148,81.013,112.554,45.083,66.361,46.339,-10.82,7.117,8.0,71.438,70.688,65.188,66.188,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.438,70.813,65.0,70.375,29.641,45.25,72.0,70.0,1000.0,500.0,0.209,500.0,115.313,88.0,0.27,70.125,69.813,65.063,70.875,35.469,55.875,72.0,70.0,1000.0,500.0,0.209,502.75,113.5,86.063,0.234,70.0,73.625,65.0,70.125,31.906,52.469,72.0,70.0,1000.0,500.0,0.213,504.0,110.0,83.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,533.5,302.75,131.25,132.625,132.125,1.735,0.78,8.562,2.297,0.982,0.281,0.001,1.066,0.929,0.886
2112008,1249,1.0,1.0,1.0,1.0,75.893,20.0,47.0,47.0,47.0,1.0,1.0,989.751,281.113,23.021,13.251,0.0,80.0,65.0,1.4,1597.125,1687.04,1658.502,616.484,64.835,47.444,69.973,66.709,62.823,1.391,2.093,0.248,70.049,56.069,8.22,8.596,4.51,10.594,116.924,79.951,113.81,45.083,66.779,46.412,-10.82,7.125,7.984,71.438,70.688,65.188,66.188,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.625,70.875,65.0,70.375,29.766,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,115.313,88.25,0.25,70.125,69.813,65.063,70.75,35.406,55.656,72.0,70.0,1000.0,500.0,0.21,504.25,113.375,85.125,0.226,70.125,73.688,65.0,70.25,31.875,53.219,72.0,70.0,1000.0,500.0,0.205,500.0,110.0,83.75,0.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.939,0.812,10.357,2.439,0.99,0.281,0.001,0.978,0.923,0.886
2112008,1250,1.0,1.0,1.0,1.0,75.863,20.0,47.0,47.0,47.0,1.0,1.0,979.209,279.941,22.866,13.222,0.0,80.0,65.0,1.4,1604.813,1657.979,1666.678,597.609,64.727,47.444,69.973,66.498,62.502,1.402,2.126,0.237,70.085,56.07,8.276,8.54,4.245,10.272,118.255,79.314,115.287,45.229,66.57,46.412,-10.82,7.207,8.0,71.438,70.688,65.188,66.188,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.813,0.014,69.625,70.688,65.0,70.375,29.891,45.25,72.0,70.0,1000.0,500.0,0.209,499.5,115.313,88.313,0.256,70.125,69.813,65.063,70.563,39.031,55.781,72.0,70.0,1000.0,500.0,0.21,503.0,113.375,84.813,0.256,70.125,73.625,65.0,70.25,31.844,53.406,72.0,70.0,1000.0,500.0,0.206,496.5,110.0,83.813,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.0,132.625,132.125,1.743,0.733,9.801,2.166,0.979,0.28,0.001,0.999,1.058,0.876
2112008,1251,1.0,1.0,1.0,1.0,75.778,20.0,47.0,47.0,47.0,1.0,1.0,975.695,286.969,22.887,13.178,0.0,80.0,65.0,1.4,1604.813,1674.112,1665.042,615.063,64.835,47.55,69.868,66.603,62.609,1.379,2.155,0.252,70.116,56.066,8.248,8.54,4.096,10.702,119.809,80.27,116.764,45.083,66.361,46.484,-10.82,7.145,7.953,71.438,70.688,65.063,66.188,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.625,70.688,65.0,70.25,37.719,44.094,72.0,70.0,1000.0,500.0,0.216,508.5,115.063,88.25,0.238,70.125,69.75,65.063,70.938,35.375,55.781,72.0,70.0,1000.0,500.0,0.209,502.5,113.5,85.625,0.305,70.125,73.625,65.0,70.25,31.813,53.031,72.0,70.0,1000.0,500.0,0.208,499.0,110.125,83.813,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.763,0.868,10.06,2.557,0.976,0.287,0.001,0.922,1.23,0.971
2112008,1252,1.0,1.0,1.0,1.0,75.744,20.0,47.0,47.0,47.0,1.0,1.0,982.723,292.826,22.866,13.295,0.0,80.0,65.0,1.4,1604.938,1653.144,1673.226,582.438,64.727,47.55,69.973,66.92,62.716,1.391,2.133,0.252,70.111,56.091,8.136,8.54,4.018,10.379,119.883,81.013,116.912,45.083,66.361,46.484,-10.82,7.07,7.895,71.313,70.688,65.188,66.188,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.625,70.75,65.0,70.25,37.844,45.781,72.0,70.0,1000.0,500.0,0.206,495.75,115.313,87.688,0.225,70.125,69.75,65.063,71.063,35.313,55.844,72.0,70.0,1000.0,500.0,0.209,503.25,113.5,87.313,0.261,70.125,73.563,65.0,70.313,31.766,52.906,72.0,70.0,1000.0,500.0,0.208,502.25,110.0,84.313,0.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,131.0,132.625,132.25,1.748,0.875,9.806,2.58,0.983,0.293,0.001,0.898,0.988,0.959
