DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1253,1.0,1.0,1.0,1.0,75.872,20.0,47.0,47.0,47.0,1.0,1.0,962.811,285.798,22.887,13.251,0.0,80.0,65.0,1.4,1608.813,1666.042,1656.868,599.481,65.05,47.444,69.868,67.131,63.038,1.387,2.14,0.256,70.115,56.108,8.192,8.568,3.914,10.594,116.924,81.651,114.327,45.156,66.466,46.484,-10.82,7.047,7.895,71.438,70.688,65.375,66.188,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.438,70.75,65.063,70.375,26.656,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,115.313,87.625,0.234,70.125,69.75,65.125,71.063,35.281,55.75,72.0,70.0,1000.0,500.0,0.209,502.75,113.375,87.125,0.258,70.0,73.625,65.125,70.375,34.594,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,110.125,84.875,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.0,132.625,132.25,1.685,0.826,8.587,2.437,0.963,0.286,0.001,0.937,0.98,0.899
2112008,1254,1.0,1.0,1.0,1.0,75.931,20.0,47.0,47.0,47.0,1.0,1.0,980.381,289.312,22.938,13.266,0.0,80.0,65.0,1.4,1607.5,1656.367,1671.589,597.083,65.158,47.656,69.973,67.237,63.145,1.398,2.097,0.252,70.215,56.196,8.164,8.54,3.979,10.487,115.37,81.226,112.923,45.083,67.093,46.484,-10.82,7.031,7.863,71.313,70.75,65.188,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,69.625,70.625,65.25,70.375,30.438,45.344,72.0,70.0,1000.0,500.0,0.209,499.0,115.438,87.688,0.247,70.125,69.813,65.25,71.063,35.25,55.656,72.0,70.0,1000.0,500.0,0.211,504.25,113.5,86.313,0.242,70.125,73.625,65.25,70.375,31.719,53.125,72.0,70.0,1000.0,500.0,0.208,498.5,110.125,85.125,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.5,303.0,131.125,132.625,132.25,1.644,0.844,8.113,2.574,0.98,0.289,0.001,0.991,0.952,0.923
2112008,1255,1.0,1.0,1.0,1.0,75.954,20.0,47.0,47.0,47.0,1.0,1.0,966.325,286.969,22.866,13.222,0.0,80.0,65.0,1.4,1594.938,1661.203,1661.772,608.381,65.158,47.55,70.078,66.92,63.038,1.41,2.148,0.23,70.165,56.11,8.108,8.54,4.057,10.487,116.702,80.27,113.44,45.156,67.093,46.557,-10.82,6.98,7.789,71.438,70.75,65.375,66.25,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.625,70.625,65.063,70.375,30.563,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,115.438,87.688,0.237,70.125,69.813,65.25,70.938,35.219,55.531,72.0,70.0,1000.0,500.0,0.211,504.75,113.375,86.0,0.263,70.125,73.625,65.125,70.375,31.688,53.813,72.0,70.0,1000.0,500.0,0.206,494.75,110.313,85.125,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.5,302.75,131.0,132.625,132.25,2.047,0.844,10.777,2.565,0.966,0.287,0.001,0.951,1.041,0.944
2112008,1256,1.0,1.0,1.0,1.0,75.875,20.0,47.0,47.0,47.0,1.0,1.0,990.922,279.941,22.948,13.222,0.0,80.0,65.0,1.4,1605.063,1678.958,1660.137,612.487,65.05,47.55,69.973,66.709,62.93,1.391,2.144,0.245,70.164,56.13,8.108,8.512,4.096,10.379,118.625,79.42,115.583,45.156,66.988,46.484,-10.82,7.094,7.816,71.438,70.75,65.375,66.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.688,65.063,70.375,30.703,44.406,72.0,70.0,1000.0,500.0,0.217,507.0,115.313,87.688,0.244,70.125,69.813,65.125,70.938,35.188,55.781,72.0,70.0,1000.0,500.0,0.209,503.25,113.375,85.625,0.259,70.125,73.563,65.125,70.375,31.641,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,110.125,85.313,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.781,0.804,10.08,2.432,0.991,0.28,0.001,0.974,1.04,0.88
2112008,1257,1.0,1.0,1.0,1.0,75.818,20.0,47.0,47.0,47.0,1.0,1.0,976.867,277.599,22.979,13.266,0.0,80.0,65.0,1.4,1605.063,1667.656,1650.337,605.994,64.835,47.656,70.078,66.92,62.716,1.398,2.101,0.23,70.204,56.093,8.136,8.54,4.044,10.272,120.623,80.695,117.577,45.302,66.466,46.63,-10.82,7.078,7.848,71.438,70.75,65.375,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,69.625,70.75,65.063,70.375,38.531,45.969,72.0,70.0,1000.0,500.0,0.206,495.5,115.313,87.625,0.243,70.125,69.75,65.125,70.875,29.406,55.625,72.0,70.0,1000.0,500.0,0.211,504.0,113.5,85.563,0.235,70.125,73.625,65.125,70.375,31.609,52.125,72.0,70.0,1000.0,500.0,0.215,507.0,110.125,85.313,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,303.0,131.0,132.625,132.25,1.753,0.832,10.101,2.44,0.977,0.278,0.001,0.973,0.949,0.981
2112008,1258,1.0,1.0,1.0,1.0,75.909,20.0,47.0,47.0,47.0,1.0,1.0,989.751,284.627,22.938,13.193,0.0,80.0,65.0,1.4,1605.938,1659.591,1648.705,606.603,65.05,47.656,70.078,67.026,62.93,1.425,2.144,0.259,70.173,56.14,8.136,8.512,4.031,10.379,119.661,81.119,116.986,45.156,66.466,46.557,-10.82,6.98,7.777,71.438,70.688,65.375,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.438,70.813,65.25,70.438,30.984,45.469,72.0,70.0,1000.0,500.0,0.207,497.75,115.438,87.688,0.234,70.125,69.813,65.25,70.938,35.094,55.25,72.0,70.0,1000.0,500.0,0.212,505.75,113.5,85.563,0.235,70.125,73.625,65.125,70.375,31.563,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,110.125,85.313,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.592,0.867,8.858,2.56,0.99,0.285,0.001,0.939,0.949,0.912
2112008,1259,1.0,1.0,1.0,1.0,75.967,20.0,47.0,47.0,47.0,1.0,1.0,982.723,289.312,22.876,13.164,0.0,80.0,65.0,1.4,1593.563,1666.042,1658.502,609.257,65.158,47.55,70.078,67.343,63.145,1.375,2.191,0.263,70.123,56.095,8.108,8.512,4.173,10.379,117.072,81.757,114.327,45.229,66.779,46.557,-10.82,6.941,7.801,71.438,70.75,65.5,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.813,0.014,69.625,70.813,65.25,70.438,31.109,44.531,72.0,70.0,1000.0,500.0,0.211,508.0,115.438,88.0,0.254,70.125,69.75,65.438,71.063,35.063,55.594,72.0,70.0,1000.0,500.0,0.212,504.25,113.5,85.625,0.231,70.125,73.563,65.25,70.5,31.531,53.125,72.0,70.0,1000.0,500.0,0.208,499.0,110.313,85.313,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,302.75,131.0,132.625,132.125,1.778,0.811,9.072,2.421,0.983,0.289,0.001,1.007,0.931,0.89
2112008,1300,1.0,1.0,1.0,1.0,76.05,20.0,47.0,47.0,47.0,1.0,1.0,973.353,282.284,22.99,13.266,0.0,80.0,65.0,1.4,1593.75,1657.979,1656.868,606.482,65.265,47.55,69.973,67.237,63.252,1.387,2.09,0.256,70.125,56.109,8.08,8.512,4.219,10.379,115.222,81.119,112.85,45.302,67.093,46.557,-10.82,6.91,7.742,71.438,70.688,65.5,66.25,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.438,70.875,65.25,70.438,38.938,45.656,72.0,70.0,1000.0,500.0,0.207,496.25,115.5,88.25,0.232,70.125,69.75,65.438,70.938,35.031,55.5,72.0,70.0,1000.0,500.0,0.211,504.25,113.375,85.625,0.25,70.125,73.563,65.25,70.688,31.5,53.656,72.0,70.0,1000.0,500.0,0.205,497.5,110.313,85.438,0.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.25,132.625,132.25,1.599,0.764,7.883,2.306,0.973,0.282,0.001,0.914,1.003,0.933
2112008,1301,1.0,1.0,1.0,1.0,76.092,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.907,13.295,0.0,80.0,65.0,1.4,1598.313,1664.429,1648.705,595.466,65.265,47.656,70.078,67.026,63.038,1.391,2.155,0.248,70.097,56.053,8.136,8.484,4.219,10.379,117.146,80.163,113.958,45.229,67.197,46.63,-10.82,7.004,7.777,71.438,70.75,65.625,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.026,100.25,73.438,72.813,0.014,69.438,70.875,65.25,70.563,31.406,45.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.438,88.25,0.242,70.125,69.75,65.438,70.938,35.0,55.719,72.0,70.0,1000.0,500.0,0.21,502.5,113.5,85.313,0.25,70.125,73.563,65.25,70.688,27.688,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,110.438,86.25,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.975,0.848,10.55,2.58,0.97,0.281,0.001,0.951,1.019,0.952
2112008,1302,1.0,1.0,1.0,1.0,76.067,20.0,47.0,47.0,47.0,1.0,1.0,951.098,282.284,22.876,13.222,0.0,80.0,65.0,1.4,1608.875,1643.482,1648.705,593.772,65.158,47.444,70.078,66.498,62.93,1.402,2.036,0.245,70.147,56.119,8.136,8.54,4.16,10.272,117.96,79.42,114.992,45.229,66.988,46.63,-10.82,7.063,7.801,71.438,70.688,65.5,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.813,0.014,69.625,70.813,65.063,70.438,31.547,45.156,72.0,70.0,1000.0,500.0,0.21,500.5,115.438,88.438,0.226,70.125,69.813,65.25,70.938,34.969,56.5,72.0,70.0,1000.0,500.0,0.204,498.25,113.5,85.125,0.243,70.125,73.563,65.25,70.813,31.422,52.844,72.0,70.0,1000.0,500.0,0.21,500.25,110.438,86.563,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,131.125,132.625,132.25,1.762,0.851,9.806,2.565,0.951,0.282,0.001,0.882,0.997,0.957
2112008,1303,1.0,1.0,1.0,1.0,75.924,20.0,47.0,47.0,47.0,1.0,1.0,962.811,285.798,22.897,13.193,0.0,80.0,65.0,1.4,1608.875,1648.312,1648.705,592.796,64.942,47.444,69.973,66.603,62.823,1.398,2.075,0.241,70.098,56.087,8.136,8.512,4.135,10.272,119.513,80.27,116.395,45.302,66.466,46.63,-10.82,7.07,7.832,71.438,70.688,65.375,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.438,70.813,65.063,70.438,39.344,45.813,72.0,70.0,1000.0,500.0,0.206,496.0,115.313,88.313,0.238,70.125,69.75,65.25,70.875,34.938,56.281,72.0,70.0,1000.0,500.0,0.206,499.0,113.5,85.125,0.24,70.25,73.625,65.125,70.813,27.594,53.656,72.0,70.0,1000.0,500.0,0.205,494.75,110.5,86.563,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,533.5,303.0,131.0,132.875,132.25,1.819,0.828,10.306,2.426,0.963,0.286,0.001,0.929,0.985,0.943
2112008,1304,1.0,1.0,1.0,1.0,76.011,20.0,47.0,47.0,47.0,1.0,1.0,956.955,278.77,22.907,13.222,0.0,80.0,65.0,1.4,1600.188,1640.264,1655.235,598.461,64.942,47.338,70.078,66.815,62.716,1.345,2.122,0.234,70.113,56.098,8.108,8.512,4.258,10.057,119.957,80.907,116.986,45.302,66.466,46.703,-10.82,7.047,7.816,71.438,70.75,65.5,66.25,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.438,70.75,65.063,70.438,39.531,45.125,72.0,70.0,1000.0,500.0,0.21,499.75,115.438,88.313,0.258,70.125,69.75,65.25,70.875,34.875,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,113.5,85.0,0.237,70.25,73.5,65.25,70.813,27.547,53.188,72.0,70.0,1000.0,500.0,0.207,498.0,110.5,86.563,0.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.0,302.75,131.25,132.625,132.25,1.743,0.875,9.823,2.565,0.957,0.279,0.001,1.012,0.977,0.97
2112008,1305,1.0,1.0,1.0,1.0,76.014,20.0,47.0,47.0,47.0,1.0,1.0,972.182,288.141,22.928,13.237,0.0,80.0,65.0,1.4,1594.938,1643.482,1658.502,593.351,65.05,47.444,70.078,67.026,62.93,1.406,2.144,0.248,70.061,56.172,8.136,8.512,4.245,10.379,116.406,81.438,113.81,45.302,66.57,46.63,-10.82,7.023,7.855,71.438,70.688,65.375,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.813,65.25,70.563,39.719,45.594,72.0,70.0,1000.0,500.0,0.207,497.75,115.5,88.625,0.267,70.125,69.813,65.438,70.875,34.875,56.531,72.0,70.0,1000.0,500.0,0.204,498.25,113.5,85.125,0.25,70.25,73.563,65.25,70.813,27.5,53.5,72.0,70.0,1000.0,500.0,0.207,497.0,110.5,86.563,0.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.702,0.827,8.601,2.434,0.972,0.288,0.001,1.037,1.026,0.956
2112008,1306,1.0,1.0,1.0,1.0,76.082,20.0,47.0,47.0,47.0,1.0,1.0,965.154,283.455,22.979,13.251,0.0,80.0,65.0,1.4,1599.563,1653.144,1651.969,601.437,65.158,47.338,69.973,66.92,63.038,1.413,2.126,0.252,70.098,56.078,8.136,8.54,4.258,10.164,114.631,81.013,112.333,45.376,66.884,46.703,-10.82,7.016,7.855,71.438,70.75,65.5,66.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.625,70.813,65.25,70.75,32.188,44.313,72.0,70.0,1000.0,500.0,0.217,506.75,115.5,88.938,0.276,70.125,69.813,65.438,70.875,34.844,56.531,72.0,70.0,1000.0,500.0,0.204,496.75,113.625,85.125,0.246,70.25,73.625,65.25,70.688,27.453,52.75,72.0,70.0,1000.0,500.0,0.211,502.0,110.5,86.125,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.25,132.625,132.25,1.571,0.818,7.634,2.435,0.965,0.283,0.001,1.06,1.014,0.889
2112008,1307,1.0,1.0,1.0,1.0,76.099,20.0,47.0,47.0,47.0,1.0,1.0,972.182,296.34,23.031,13.237,0.0,80.0,65.0,1.4,1599.563,1645.092,1686.342,579.83,65.05,47.444,70.078,66.92,62.93,1.364,2.126,0.274,70.054,56.085,8.192,8.484,4.219,10.164,117.22,80.057,114.105,45.376,67.093,46.703,-10.82,7.117,7.902,71.438,70.75,65.5,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.625,70.75,65.25,70.813,32.313,45.719,72.0,70.0,1000.0,500.0,0.207,496.25,115.5,89.438,0.251,70.0,69.813,65.438,70.938,34.813,56.156,72.0,70.0,1000.0,500.0,0.208,500.25,113.625,85.125,0.246,70.125,73.563,65.25,70.688,31.172,53.625,72.0,70.0,1000.0,500.0,0.206,496.5,110.625,86.0,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.25,132.625,132.25,1.93,0.809,10.364,2.433,0.972,0.296,0.001,0.946,1.014,0.905
2112008,1308,1.0,1.0,1.0,1.0,76.007,20.0,47.0,47.0,47.0,1.0,1.0,947.584,278.77,22.835,13.178,0.0,80.0,65.0,1.4,1594.0,1651.533,1653.602,600.909,65.05,47.55,69.973,66.603,62.823,1.425,2.133,0.237,70.107,56.145,8.22,8.484,4.044,10.379,118.034,79.526,115.139,45.376,66.779,46.703,-10.82,7.184,7.938,71.438,70.75,65.375,66.5,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,69.625,70.813,65.063,70.813,32.469,44.906,72.0,70.0,1000.0,500.0,0.212,501.75,115.5,89.563,0.264,70.125,69.75,65.25,70.938,34.781,56.25,72.0,70.0,1000.0,500.0,0.206,499.25,113.5,85.313,0.246,70.125,73.5,65.25,70.688,31.141,53.094,72.0,70.0,1000.0,500.0,0.209,499.5,110.625,86.0,0.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,303.0,131.125,132.625,132.125,1.717,0.817,9.548,2.422,0.948,0.279,0.001,0.99,1.003,0.973
2112008,1309,1.0,1.0,1.0,1.0,76.047,20.0,47.0,47.0,47.0,1.0,1.0,980.381,290.483,22.907,13.295,0.0,80.0,65.0,1.4,1597.938,1680.574,1691.267,595.808,64.835,47.55,70.078,66.709,62.716,1.406,2.158,0.259,70.101,56.072,8.22,8.512,4.148,10.057,120.253,80.482,117.134,45.449,66.57,46.703,-10.82,7.191,7.953,71.5,70.688,65.375,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.625,70.75,65.063,70.813,32.594,45.813,72.0,70.0,1000.0,500.0,0.206,496.0,115.5,89.688,0.273,70.125,69.813,65.25,70.875,38.406,55.531,72.0,70.0,1000.0,500.0,0.211,504.75,113.625,85.313,0.232,70.25,73.625,65.25,70.688,31.094,52.031,72.0,70.0,1000.0,500.0,0.215,508.25,110.688,86.0,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.125,132.625,132.25,1.796,0.789,10.312,2.309,0.98,0.29,0.001,1.019,0.95,0.968
2112008,1310,1.0,1.0,1.0,1.0,75.951,20.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,22.917,13.178,0.0,80.0,65.0,1.4,1597.0,1659.591,1658.502,589.859,64.835,47.338,69.973,66.92,62.93,1.391,2.158,0.248,70.086,56.066,8.248,8.568,4.219,10.272,118.182,81.013,115.656,45.449,66.466,46.703,-10.82,7.145,7.945,71.438,70.75,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.625,70.75,65.063,70.813,32.719,45.531,72.0,70.0,1000.0,500.0,0.206,500.75,115.625,89.688,0.275,70.125,69.813,65.25,70.875,34.719,55.563,72.0,70.0,1000.0,500.0,0.211,504.0,113.625,85.313,0.254,70.125,73.563,65.25,70.688,31.047,53.531,72.0,70.0,1000.0,500.0,0.206,496.0,110.688,86.0,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,533.0,533.5,302.75,131.125,132.625,132.125,1.557,0.786,8.36,2.288,0.972,0.287,0.001,1.031,1.04,0.908
2112008,1311,1.0,1.0,1.0,1.0,76.108,20.0,47.0,47.0,47.0,1.0,1.0,979.209,281.113,22.938,13.207,0.0,80.0,65.0,1.4,1605.938,1662.816,1665.042,605.586,65.158,47.338,69.973,67.026,63.038,1.406,2.122,0.248,70.139,56.103,8.192,8.512,4.284,10.057,116.036,81.438,113.514,45.376,66.779,46.703,-10.82,7.078,7.918,71.438,70.75,65.375,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.438,70.813,65.25,70.938,32.844,45.531,72.0,70.0,1000.0,500.0,0.208,497.75,115.75,89.813,0.275,70.125,69.75,65.438,70.938,34.688,55.844,72.0,70.0,1000.0,500.0,0.208,502.0,113.625,85.313,0.245,70.125,73.563,65.25,70.688,31.016,53.063,72.0,70.0,1000.0,500.0,0.208,499.5,110.625,86.125,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,533.0,303.0,131.0,132.625,132.125,1.672,0.819,8.36,2.427,0.979,0.281,0.001,1.031,1.003,0.904
2112008,1312,1.0,1.0,1.0,1.0,76.133,20.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,22.969,13.237,0.0,80.0,65.0,1.4,1589.75,1654.755,1643.811,591.227,65.158,47.338,70.078,67.026,62.93,1.436,2.155,0.248,70.083,56.102,8.164,8.54,4.232,9.95,114.483,80.588,111.815,45.522,66.988,46.776,-10.82,7.063,7.895,71.5,70.688,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.625,70.813,65.25,70.938,32.969,45.813,72.0,70.0,1000.0,500.0,0.206,497.25,115.75,90.063,0.265,70.125,69.75,65.25,70.938,38.313,56.094,72.0,70.0,1000.0,500.0,0.207,500.25,113.625,85.313,0.262,70.125,73.5,65.25,70.813,30.969,53.75,72.0,70.0,1000.0,500.0,0.205,495.5,110.688,86.125,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.0,533.5,302.75,131.125,132.625,132.25,1.808,0.773,8.86,2.299,0.978,0.283,0.001,0.984,1.073,0.903
2112008,1313,1.0,1.0,1.0,1.0,76.106,20.0,47.0,47.0,47.0,1.0,1.0,982.723,298.682,22.928,13.251,0.0,80.0,65.0,1.4,1589.75,1678.958,1702.773,596.116,64.942,47.444,69.973,66.603,62.823,1.421,2.151,0.274,70.181,56.14,8.276,8.568,4.109,9.95,118.699,79.738,115.73,45.522,66.884,46.776,-10.82,7.215,7.992,71.438,70.75,65.5,66.25,0.0,27.703,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.625,70.813,65.063,70.938,40.813,45.031,72.0,70.0,1000.0,500.0,0.211,501.75,115.625,90.063,0.265,70.125,69.75,65.25,70.938,38.281,55.531,72.0,70.0,1000.0,500.0,0.211,504.25,113.813,85.313,0.242,70.25,73.563,65.25,70.813,30.922,53.281,72.0,70.0,1000.0,500.0,0.208,497.75,110.688,86.0,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.0,533.5,303.0,131.25,132.625,132.25,1.747,0.778,9.83,2.301,0.983,0.299,0.001,0.979,0.997,0.911
2112008,1314,1.0,1.0,1.0,1.0,76.061,20.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,22.948,13.295,0.0,80.0,65.0,1.4,1595.563,1672.498,1653.602,596.56,64.942,47.338,70.078,66.603,62.823,1.372,2.122,0.252,70.085,56.048,8.304,8.568,4.148,9.95,119.735,79.951,116.469,45.522,66.57,46.776,-10.82,7.262,8.047,71.5,70.75,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.813,0.014,69.438,70.75,65.063,70.938,33.281,45.813,72.0,70.0,1000.0,500.0,0.206,495.75,115.5,90.125,0.283,70.125,69.813,65.125,70.875,34.594,55.563,72.0,70.0,1000.0,500.0,0.211,504.75,113.625,85.313,0.234,70.125,73.5,65.125,70.688,30.891,52.75,72.0,70.0,1000.0,500.0,0.21,504.0,110.688,86.125,0.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.884,0.792,10.819,2.309,0.98,0.286,0.001,1.038,0.958,0.907
2112008,1315,1.0,1.0,1.0,1.0,76.055,20.0,47.0,47.0,47.0,1.0,1.0,988.58,285.798,22.845,13.193,0.0,80.0,65.0,1.4,1594.125,1657.979,1653.602,608.687,65.05,47.232,70.078,66.815,62.823,1.436,2.126,0.237,70.044,56.023,8.361,8.54,4.199,10.057,120.179,80.907,117.207,45.449,66.466,46.776,-10.82,7.293,8.102,71.438,70.688,65.5,66.5,0.0,27.672,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,69.438,70.813,65.063,70.938,41.094,46.031,72.0,70.0,1000.0,500.0,0.205,496.75,115.625,90.438,0.281,70.125,69.75,65.25,70.875,34.563,55.594,72.0,70.0,1000.0,500.0,0.21,504.25,113.5,85.313,0.232,70.25,73.563,65.25,70.688,30.844,53.5,72.0,70.0,1000.0,500.0,0.206,496.0,110.688,86.0,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.125,132.625,132.25,1.729,0.833,9.799,2.424,0.989,0.286,0.001,1.023,0.946,0.951
2112008,1316,1.0,1.0,1.0,1.0,76.053,20.0,47.0,47.0,47.0,1.0,1.0,979.209,281.113,22.938,13.193,0.0,80.0,65.0,1.4,1605.063,1667.656,1651.969,597.115,64.942,47.338,70.078,67.026,62.823,1.406,2.144,0.237,70.155,56.045,8.332,8.568,4.173,9.842,117.516,81.438,114.992,45.522,66.466,46.776,-10.82,7.238,8.094,71.438,70.688,65.5,66.5,0.0,27.75,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.813,0.014,69.625,70.813,65.25,71.063,33.563,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,115.625,90.625,0.283,70.0,69.75,65.25,70.875,34.531,55.5,72.0,70.0,1000.0,500.0,0.212,505.0,113.625,85.125,0.249,70.25,73.625,65.25,70.688,27.031,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,110.688,86.125,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.605,0.79,8.363,2.291,0.979,0.281,0.001,1.023,1.026,0.949
2112008,1317,1.0,1.0,1.0,1.0,76.22,20.0,47.0,47.0,47.0,1.0,1.0,980.381,292.826,22.959,13.251,0.0,80.0,65.0,1.4,1605.063,1666.042,1692.909,595.517,65.265,47.444,70.183,67.237,63.145,1.425,2.072,0.267,70.063,56.085,8.304,8.568,4.173,10.057,116.258,81.651,113.662,45.669,66.675,46.921,-10.82,7.191,8.039,71.438,70.75,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.625,70.875,65.25,71.063,33.688,45.719,72.0,70.0,1000.0,500.0,0.208,497.75,115.75,90.625,0.285,70.125,69.75,65.438,70.875,34.5,55.438,72.0,70.0,1000.0,500.0,0.213,504.25,113.5,85.0,0.224,70.125,73.563,65.25,70.813,30.766,53.656,72.0,70.0,1000.0,500.0,0.206,496.25,110.688,86.125,0.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.125,132.625,132.125,1.722,0.79,8.613,2.297,0.98,0.293,0.001,1.035,0.923,0.96
2112008,1318,1.0,1.0,1.0,1.0,76.207,20.0,47.0,47.0,47.0,1.0,1.0,974.524,282.284,22.907,13.222,0.0,80.0,65.0,1.4,1597.063,1672.498,1679.781,614.03,65.158,47.338,70.183,67.026,63.145,1.394,2.14,0.248,70.077,56.043,8.304,8.568,4.297,9.95,114.483,80.588,111.742,45.522,67.093,46.849,-10.82,7.207,8.039,71.438,70.688,65.375,66.5,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.75,70.875,65.25,71.063,33.781,44.563,72.0,70.0,1000.0,500.0,0.216,505.0,115.5,90.625,0.287,70.125,69.75,65.438,70.938,38.094,55.313,72.0,70.0,1000.0,500.0,0.213,505.5,113.625,85.0,0.227,70.125,73.5,65.25,70.813,30.719,53.125,72.0,70.0,1000.0,500.0,0.209,499.5,110.688,86.125,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.125,132.625,132.25,1.852,0.813,9.078,2.43,0.975,0.282,0.001,1.032,0.94,0.896
2112008,1319,1.0,1.0,1.0,1.0,76.235,20.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.969,13.281,0.0,80.0,65.0,1.4,1593.188,1667.656,1640.551,597.414,65.158,47.338,70.078,66.603,63.038,1.398,2.108,0.259,70.09,56.073,8.332,8.596,4.199,10.164,118.477,79.632,115.583,45.669,66.779,46.921,-10.82,7.328,8.094,71.438,70.688,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.625,70.813,65.063,71.063,33.906,45.844,72.0,70.0,1000.0,500.0,0.205,496.0,115.5,90.438,0.284,70.0,69.75,65.25,70.875,34.406,55.844,72.0,70.0,1000.0,500.0,0.211,500.5,113.5,84.875,0.223,70.125,73.563,65.25,70.813,30.672,52.656,72.0,70.0,1000.0,500.0,0.21,505.25,110.688,86.125,0.261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,302.75,131.125,132.5,132.25,1.711,0.788,9.599,2.303,0.963,0.28,0.001,1.029,0.923,0.928
2112008,1320,1.0,1.0,1.0,1.0,76.148,20.0,47.0,47.0,47.0,1.0,1.0,975.695,282.284,22.928,13.237,0.0,80.0,65.0,1.4,1609.75,1654.755,1640.551,593.073,65.05,47.444,70.183,66.603,62.823,1.41,2.086,0.252,70.089,56.089,8.332,8.596,4.199,10.057,119.661,79.951,116.395,45.595,66.57,46.921,-10.82,7.367,8.133,71.5,70.75,65.5,66.5,0.0,27.641,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.813,0.014,69.438,70.75,65.063,71.188,34.031,45.125,72.0,70.0,1000.0,500.0,0.209,500.0,115.5,90.438,0.273,70.125,69.75,65.25,70.875,34.406,56.25,72.0,70.0,1000.0,500.0,0.209,497.25,113.625,85.0,0.235,70.125,73.563,65.25,70.688,30.641,53.5,72.0,70.0,1000.0,500.0,0.206,496.0,110.875,86.125,0.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,303.0,131.0,132.625,132.125,1.886,0.837,10.81,2.431,0.976,0.282,0.001,0.989,0.973,0.964
2112008,1321,1.0,1.0,1.0,1.0,76.146,20.0,47.0,47.0,47.0,1.0,1.0,966.325,283.455,22.876,13.251,0.0,80.0,65.0,1.4,1609.75,1662.816,1655.235,614.356,64.942,47.338,70.078,66.92,62.716,1.364,2.104,0.245,70.124,56.101,8.389,8.596,4.232,9.842,117.886,81.013,115.361,45.522,66.257,46.849,-10.82,7.32,8.141,71.438,70.688,65.375,66.25,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.813,0.014,69.625,70.75,65.063,70.938,34.156,44.031,72.0,70.0,1000.0,500.0,0.216,508.5,115.5,90.438,0.285,70.125,69.75,65.25,70.875,34.375,56.563,72.0,70.0,1000.0,500.0,0.207,495.5,113.5,85.0,0.255,70.25,73.563,65.25,70.813,26.797,53.063,72.0,70.0,1000.0,500.0,0.209,499.5,110.688,86.125,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.5,302.75,131.125,132.625,132.125,1.567,0.848,8.343,2.435,0.966,0.283,0.001,1.032,1.051,0.985
2112008,1322,1.0,1.0,1.0,1.0,76.245,20.0,47.0,47.0,47.0,1.0,1.0,973.353,285.798,22.866,13.193,0.0,80.0,65.0,1.4,1599.75,1657.979,1650.337,607.992,65.158,47.338,69.973,66.92,63.038,1.379,2.151,0.248,70.28,56.232,8.332,8.568,4.232,10.057,116.11,81.438,113.514,45.595,66.466,46.849,-10.82,7.254,8.094,71.438,70.688,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.813,0.014,69.75,70.75,65.25,71.063,34.25,45.563,72.0,70.0,1000.0,500.0,0.206,497.0,115.625,90.438,0.288,70.125,69.75,65.25,70.875,34.344,56.0,72.0,70.0,1000.0,500.0,0.209,499.0,113.813,85.0,0.243,70.125,73.5,65.25,70.813,30.516,52.25,72.0,70.0,1000.0,500.0,0.213,507.75,110.875,86.125,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,131.125,132.625,132.125,1.712,0.793,8.578,2.291,0.973,0.286,0.001,1.048,1.013,1.032
2112008,1323,1.0,1.0,1.0,1.0,76.27,20.0,47.0,47.0,47.0,1.0,1.0,965.154,284.627,22.938,13.251,0.0,80.0,65.0,1.4,1597.5,1648.312,1642.181,604.224,65.158,47.232,70.078,66.815,62.93,1.421,2.14,0.256,70.153,56.173,8.276,8.624,4.219,9.95,114.261,80.588,111.815,45.669,66.675,46.921,-10.82,7.246,8.078,71.438,70.688,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.75,70.75,65.25,71.063,30.703,45.563,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,90.438,0.305,70.125,69.813,65.438,70.875,37.938,56.344,72.0,70.0,1000.0,500.0,0.208,497.25,113.625,85.0,0.234,70.125,73.563,65.25,70.813,30.453,53.219,72.0,70.0,1000.0,500.0,0.207,498.25,110.688,86.125,0.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,533.0,303.0,131.125,132.625,132.25,1.666,0.79,8.113,2.297,0.965,0.285,0.001,1.11,0.969,0.882
2112008,1324,1.0,1.0,1.0,1.0,76.239,20.0,47.0,47.0,47.0,1.0,1.0,979.209,283.455,22.928,13.251,0.0,80.0,65.0,1.4,1592.688,1674.112,1655.235,617.718,65.05,47.232,70.183,66.603,62.716,1.402,2.155,0.241,70.168,56.131,8.332,8.624,4.16,9.627,118.625,79.738,115.583,45.669,66.884,46.921,-10.82,7.305,8.102,71.313,70.625,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.75,70.813,65.063,71.063,34.438,44.156,72.0,70.0,1000.0,500.0,0.217,509.0,115.5,90.438,0.283,70.0,69.875,65.438,70.875,37.938,55.969,72.0,70.0,1000.0,500.0,0.21,500.0,113.625,85.125,0.236,70.25,73.625,65.25,70.813,30.391,53.75,72.0,70.0,1000.0,500.0,0.205,495.25,110.875,86.125,0.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,131.125,132.625,132.125,1.794,0.782,10.072,2.297,0.979,0.283,0.001,1.025,0.973,0.939
2112008,1325,1.0,1.0,1.0,1.0,76.136,20.0,47.0,47.0,47.0,1.0,1.0,962.811,282.284,22.907,13.281,0.0,80.0,65.0,1.4,1608.688,1651.533,1643.811,597.209,64.835,47.232,70.078,66.392,62.716,1.41,2.129,0.252,70.178,56.147,8.389,8.624,4.122,9.735,119.365,79.526,116.173,45.669,66.57,46.994,-10.82,7.391,8.133,71.438,70.688,65.375,66.25,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.813,0.014,69.625,70.688,65.063,71.063,30.891,45.563,72.0,70.0,1000.0,500.0,0.208,498.25,115.5,90.313,0.313,70.0,69.813,65.125,70.938,37.906,56.375,72.0,70.0,1000.0,500.0,0.208,496.5,113.625,85.0,0.251,70.25,73.563,65.125,70.813,26.547,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,110.875,86.188,0.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.835,0.842,10.556,2.437,0.963,0.282,0.001,1.139,1.039,0.954
2112008,1326,1.0,1.0,1.0,1.0,76.168,20.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,22.907,13.207,0.0,80.0,65.0,1.4,1603.625,1643.482,1637.292,603.85,65.05,47.232,70.183,66.709,62.716,1.421,2.119,0.248,70.123,56.112,8.389,8.652,4.219,9.842,118.551,80.907,116.1,45.742,66.257,46.994,-10.82,7.32,8.133,71.5,70.688,65.375,66.25,0.0,27.719,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.625,70.813,65.063,70.938,34.625,45.656,72.0,70.0,1000.0,500.0,0.207,498.5,115.625,90.438,0.282,70.125,69.813,65.125,70.875,34.219,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,113.625,85.0,0.231,70.313,73.563,65.25,70.813,26.469,53.5,72.0,70.0,1000.0,500.0,0.206,497.0,110.875,86.125,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.491,0.806,8.108,2.29,0.972,0.283,0.001,1.027,0.956,0.946
2112008,1327,1.0,1.0,1.0,1.0,76.21,20.0,47.0,47.0,47.0,1.0,1.0,976.867,284.627,22.907,13.266,0.0,80.0,65.0,1.4,1615.313,1664.429,1651.969,616.564,65.05,47.232,70.183,67.026,62.93,1.425,2.137,0.241,70.138,56.13,8.332,8.624,4.245,9.842,116.036,81.544,113.367,45.742,66.361,46.994,-10.82,7.277,8.125,71.438,70.688,65.5,66.25,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.625,70.688,65.25,70.813,31.063,44.5,72.0,70.0,1000.0,500.0,0.216,506.25,115.75,90.438,0.275,70.125,69.813,65.25,70.875,34.188,56.563,72.0,70.0,1000.0,500.0,0.206,495.25,113.625,85.0,0.253,70.125,73.563,65.25,70.688,26.406,52.594,72.0,70.0,1000.0,500.0,0.212,503.75,111.0,86.0,0.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.125,132.875,132.25,1.773,0.806,8.835,2.3,0.977,0.285,0.001,1.006,1.047,0.887
2112008,1328,1.0,1.0,1.0,1.0,76.267,20.0,47.0,47.0,47.0,1.0,1.0,959.297,290.483,22.917,13.207,0.0,80.0,65.0,1.4,1615.313,1666.042,1653.602,596.909,65.158,47.338,70.183,66.92,62.93,1.372,2.148,0.245,70.149,56.117,8.361,8.596,4.148,9.842,115.518,80.482,112.406,45.742,66.779,46.921,-10.82,7.305,8.148,71.438,70.688,65.375,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.813,0.014,69.75,70.813,65.25,71.063,34.813,44.688,72.0,70.0,1000.0,500.0,0.21,506.5,115.875,90.438,0.287,70.125,69.75,65.438,70.875,34.188,56.344,72.0,70.0,1000.0,500.0,0.207,497.0,113.625,85.0,0.235,70.25,73.625,65.25,70.688,26.344,52.156,72.0,70.0,1000.0,500.0,0.216,506.5,110.688,85.5,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,131.125,132.625,132.125,2.036,0.74,10.308,2.156,0.959,0.29,0.001,1.055,0.973,0.897
2112008,1329,1.0,1.0,1.0,1.0,76.237,20.0,47.0,47.0,47.0,1.0,1.0,987.409,279.941,22.917,13.266,0.0,80.0,65.0,1.4,1604.688,1649.922,1655.235,595.794,65.05,47.338,70.183,66.709,62.823,1.436,2.108,0.241,70.066,56.11,8.389,8.596,4.173,9.95,118.921,79.738,115.878,45.669,66.884,46.994,-10.82,7.375,8.141,71.438,70.688,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.75,70.75,65.063,71.063,31.234,45.563,72.0,70.0,1000.0,500.0,0.208,497.0,115.875,90.625,0.283,70.125,69.75,65.25,70.875,34.156,56.656,72.0,70.0,1000.0,500.0,0.206,495.25,113.625,85.0,0.245,70.25,73.625,65.25,70.813,26.281,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,110.625,85.5,0.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.125,132.625,132.25,1.78,0.829,10.069,2.434,0.987,0.28,0.001,1.033,1.014,0.898
2112008,1330,1.0,1.0,1.0,1.0,76.232,20.0,47.0,47.0,47.0,1.0,1.0,960.469,281.113,22.959,13.193,0.0,80.0,65.0,1.4,1600.75,1675.727,1643.811,622.034,64.942,47.338,70.078,66.603,62.823,1.429,2.122,0.259,70.08,56.093,8.361,8.624,4.148,9.95,120.031,80.27,116.838,45.742,66.57,47.067,-10.82,7.352,8.133,71.438,70.625,65.375,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.75,70.688,65.063,70.938,31.328,44.469,72.0,70.0,1000.0,500.0,0.215,504.75,115.625,90.313,0.251,70.125,69.75,65.25,70.875,34.094,56.531,72.0,70.0,1000.0,500.0,0.204,497.25,113.625,85.0,0.244,70.25,73.563,65.25,70.688,22.578,52.594,72.0,70.0,1000.0,500.0,0.212,503.25,110.688,85.5,0.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.0,132.625,132.25,1.844,0.839,10.581,2.421,0.96,0.281,0.001,0.918,1.01,0.926
2112008,1331,1.0,1.0,1.0,1.0,76.18,20.0,47.0,47.0,47.0,1.0,1.0,942.899,282.284,22.856,13.281,0.0,80.0,65.0,1.4,1593.063,1633.831,1645.442,583.33,64.942,47.232,70.183,66.92,62.823,1.387,2.169,0.256,70.09,56.073,8.389,8.652,4.219,9.842,118.182,80.907,115.656,45.815,66.466,47.14,-10.82,7.328,8.148,71.438,70.688,65.5,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.75,70.625,65.063,70.813,35.063,45.719,72.0,70.0,1000.0,500.0,0.206,496.25,115.625,89.813,0.243,70.125,69.75,65.25,70.875,34.063,56.594,72.0,70.0,1000.0,500.0,0.203,496.5,113.625,85.0,0.224,70.25,73.563,65.25,70.688,26.156,53.219,72.0,70.0,1000.0,500.0,0.206,500.75,110.875,85.438,0.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,303.0,131.0,132.875,132.125,1.549,0.852,8.338,2.437,0.943,0.282,0.001,0.907,0.927,0.972
2112008,1332,1.0,1.0,1.0,1.0,76.29,20.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,22.948,13.222,0.0,80.0,65.0,1.4,1593.063,1643.482,1645.442,600.794,65.158,47.338,70.183,67.131,63.038,1.425,2.129,0.241,70.033,56.083,8.332,8.624,4.258,9.95,116.036,81.651,113.44,45.815,66.361,47.067,-10.82,7.191,8.078,71.438,70.688,65.5,66.25,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.813,0.014,69.75,70.5,65.25,70.813,31.484,44.844,72.0,70.0,1000.0,500.0,0.211,502.0,115.625,89.188,0.279,70.125,69.813,65.438,70.875,34.031,56.688,72.0,70.0,1000.0,500.0,0.205,494.75,113.5,85.0,0.227,70.25,73.5,65.25,70.375,26.078,53.406,72.0,70.0,1000.0,500.0,0.207,496.75,110.688,85.438,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.0,302.75,131.25,132.625,132.25,1.733,0.806,8.609,2.292,0.973,0.283,0.001,1.066,0.936,0.738
2112008,1333,1.0,1.0,1.0,1.0,76.312,20.0,47.0,47.0,47.0,1.0,1.0,976.867,279.941,22.866,13.207,0.0,80.0,65.0,1.4,1600.438,1641.873,1643.811,581.759,65.158,47.338,70.078,66.92,63.038,1.379,2.129,0.248,70.063,56.053,8.361,8.624,4.245,9.95,116.332,80.27,113.071,45.742,66.884,47.14,-10.82,7.285,8.125,71.438,70.688,65.5,66.5,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.75,70.5,65.25,70.75,31.578,45.813,72.0,70.0,1000.0,500.0,0.206,495.75,115.5,89.125,0.262,70.125,69.813,65.438,70.875,28.266,56.781,72.0,70.0,1000.0,500.0,0.204,494.75,113.5,85.0,0.223,70.125,73.438,65.25,70.313,26.0,52.594,72.0,70.0,1000.0,500.0,0.212,502.5,110.625,84.188,0.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,303.0,131.125,132.875,132.125,2.068,0.873,10.775,2.557,0.977,0.28,0.001,0.999,0.919,0.769
2112008,1334,1.0,1.0,1.0,1.0,76.282,20.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,22.917,13.251,0.0,80.0,65.0,1.4,1595.75,1678.958,1656.868,597.649,65.05,47.444,70.078,66.709,62.93,1.383,2.122,0.234,70.129,56.112,8.417,8.624,4.219,10.057,118.329,79.845,115.509,45.742,66.884,47.067,-10.82,7.352,8.148,71.75,70.688,65.5,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.75,70.563,65.25,70.75,31.656,44.188,72.0,70.0,1000.0,500.0,0.217,508.25,115.5,89.0,0.252,70.125,69.813,65.25,70.875,33.938,56.438,72.0,70.0,1000.0,500.0,0.205,497.0,113.5,84.813,0.227,70.25,73.5,65.25,70.125,25.938,52.188,72.0,70.0,1000.0,500.0,0.213,507.25,110.5,82.625,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.0,132.625,132.25,1.679,0.83,9.333,2.431,0.972,0.287,0.001,0.965,0.942,0.815
2112008,1335,1.0,1.0,1.0,1.0,76.288,20.0,47.0,47.0,47.0,1.0,1.0,961.64,279.941,22.876,13.193,0.0,80.0,65.0,1.4,1603.813,1664.429,1648.705,598.662,65.05,47.444,70.078,66.709,62.93,1.413,2.155,0.241,70.069,56.07,8.389,8.652,4.245,10.164,119.957,80.163,116.617,45.742,66.466,47.14,-10.82,7.383,8.18,71.5,70.688,65.5,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.875,73.438,72.813,0.014,69.75,70.563,65.063,70.75,31.734,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,115.438,88.938,0.258,70.125,69.813,65.25,70.563,33.906,56.125,72.0,70.0,1000.0,500.0,0.207,500.75,113.375,84.313,0.221,70.25,73.5,65.25,70.125,25.875,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,110.5,82.375,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,303.0,131.25,132.625,132.25,1.92,0.89,11.029,2.554,0.962,0.28,0.001,0.988,0.929,0.871
2112008,1336,1.0,1.0,1.0,1.0,76.294,20.0,47.0,47.0,47.0,1.0,1.0,985.066,284.627,22.959,13.222,0.0,80.0,65.0,1.4,1596.813,1667.656,1648.705,592.892,65.05,47.232,69.973,66.815,62.93,1.391,2.148,0.241,70.08,56.054,8.445,8.652,4.523,10.164,120.623,80.907,117.577,45.815,66.466,47.067,-10.82,7.414,8.227,71.5,70.75,65.5,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.75,70.563,65.25,70.75,31.813,44.281,72.0,70.0,1000.0,500.0,0.217,507.25,115.313,89.0,0.249,70.125,69.813,65.25,70.563,28.125,56.313,72.0,70.0,1000.0,500.0,0.205,498.5,113.375,84.063,0.235,70.125,73.563,65.25,70.125,25.828,52.844,72.0,70.0,1000.0,500.0,0.211,501.0,110.5,82.063,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,302.75,131.25,132.625,132.25,1.761,0.802,10.092,2.292,0.985,0.285,0.001,0.947,0.996,0.832
2112008,1337,1.0,1.0,1.0,1.0,76.359,20.0,47.0,47.0,47.0,1.0,1.0,933.529,284.627,22.959,13.295,0.0,80.0,65.0,1.4,1596.313,1654.755,1650.337,606.775,65.158,47.444,70.078,67.237,63.038,1.379,2.104,0.245,70.103,56.077,8.445,8.652,4.575,10.487,118.329,81.863,115.804,45.962,66.57,47.213,-10.82,7.32,8.188,71.5,70.75,65.625,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.813,70.625,65.25,70.75,29.016,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,115.313,88.938,0.242,70.125,69.813,65.438,70.75,33.813,56.125,72.0,70.0,1000.0,500.0,0.207,499.75,113.5,83.813,0.236,70.25,73.625,65.25,69.938,29.547,52.219,72.0,70.0,1000.0,500.0,0.215,505.75,110.438,82.063,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,303.0,131.0,132.625,132.125,1.59,0.807,8.372,2.303,0.934,0.285,0.001,0.923,1.013,0.83
2112008,1338,1.0,1.0,1.0,1.0,76.443,20.0,47.0,47.0,47.0,1.0,1.0,993.265,285.798,22.928,13.266,0.0,80.0,65.0,1.4,1596.313,1674.112,1671.589,595.14,65.373,47.338,69.973,67.237,63.252,1.406,2.133,0.241,70.158,56.103,8.445,8.652,4.815,10.487,116.702,81.863,114.105,45.815,66.988,47.14,-10.82,7.336,8.219,71.5,70.75,65.625,66.5,0.0,27.797,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.813,70.625,65.375,70.563,29.078,45.125,72.0,70.0,1000.0,500.0,0.21,500.5,115.063,88.813,0.246,70.125,69.813,65.438,70.438,28.0,55.656,72.0,70.0,1000.0,500.0,0.21,503.5,113.25,83.625,0.202,70.313,73.5,65.313,70.125,25.719,52.531,72.0,70.0,1000.0,500.0,0.211,505.0,110.438,82.188,0.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,131.0,132.625,132.125,1.709,0.83,8.603,2.434,0.993,0.286,0.001,0.933,0.866,0.851
2112008,1339,1.0,1.0,1.0,1.0,76.5,20.0,47.0,47.0,47.0,1.0,1.0,963.982,281.113,22.876,13.237,0.0,80.0,65.0,1.4,1616.0,1656.367,1617.771,622.901,65.373,47.338,70.078,67.131,63.252,1.398,2.104,0.263,69.927,55.97,8.304,8.708,4.653,10.379,114.631,80.695,112.185,45.962,67.197,47.213,-10.82,7.16,8.016,71.438,70.75,65.625,66.5,0.0,27.719,72.0,70.0,1000.0,500.0,0.026,100.375,73.313,72.813,0.014,69.813,70.563,65.375,70.563,29.141,45.531,72.0,70.0,1000.0,500.0,0.208,497.5,115.313,88.0,0.222,70.125,69.875,65.563,70.438,33.656,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,113.25,83.188,0.199,70.125,73.563,65.313,70.125,29.453,52.969,72.0,70.0,1000.0,500.0,0.208,499.25,110.438,82.188,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,302.75,131.0,132.625,132.125,1.649,0.78,8.09,2.293,0.964,0.281,0.001,0.876,0.865,0.83
2112008,1340,1.0,1.0,1.0,1.0,76.501,20.0,47.0,47.0,47.0,1.0,1.0,974.524,274.085,22.99,13.281,0.0,80.0,65.0,1.4,1594.188,1654.755,1598.303,614.224,65.158,47.02,70.078,66.709,62.93,1.421,2.075,0.248,69.869,56.001,8.332,8.652,4.627,9.627,117.886,79.738,114.844,45.888,67.093,47.14,-10.82,7.32,8.094,71.438,70.688,65.625,66.563,0.0,27.734,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.813,70.625,65.375,70.25,29.188,45.719,72.0,70.0,1000.0,500.0,0.207,497.0,115.063,87.438,0.195,70.125,69.875,65.438,70.375,33.594,56.844,72.0,70.0,1000.0,500.0,0.205,493.75,113.25,82.688,0.203,70.125,73.563,65.313,70.125,29.406,53.313,72.0,70.0,1000.0,500.0,0.207,497.5,110.438,82.063,0.205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.125,132.625,132.25,1.833,0.784,10.101,2.302,0.975,0.274,0.001,0.779,0.897,0.842
2112008,1341,1.0,1.0,1.0,1.0,76.47,20.0,47.0,47.0,47.0,1.0,1.0,966.325,284.627,22.959,13.222,0.0,80.0,65.0,1.4,1605.688,1691.892,1648.705,627.024,65.05,47.02,69.973,66.286,62.823,1.398,2.104,0.241,69.985,55.987,8.445,8.708,4.627,9.735,118.403,79.314,115.287,45.888,66.57,47.213,-10.82,7.473,8.211,71.438,70.688,65.375,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.813,70.625,65.25,69.813,25.344,44.375,72.0,70.0,1000.0,500.0,0.216,506.5,115.0,86.5,0.205,70.125,69.813,65.25,70.188,27.813,56.656,72.0,70.0,1000.0,500.0,0.206,494.25,113.25,82.438,0.195,70.25,73.563,65.25,69.938,29.359,52.219,72.0,70.0,1000.0,500.0,0.215,505.5,110.125,82.188,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.125,132.625,132.125,1.83,0.847,10.331,2.426,0.966,0.285,0.001,0.845,0.869,0.817
2112008,1342,1.0,1.0,1.0,1.0,76.416,20.0,47.0,47.0,47.0,1.0,1.0,976.867,284.627,22.99,13.237,0.0,80.0,65.0,1.4,1605.688,1632.223,1643.811,595.309,64.942,46.914,69.868,66.392,62.609,1.444,2.101,0.256,70.005,55.977,8.557,8.68,4.938,9.95,120.327,80.376,117.207,45.962,66.361,47.286,-10.82,7.535,8.313,71.438,70.625,65.5,66.5,0.0,27.766,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.813,0.014,69.813,70.563,65.063,69.75,32.156,45.781,72.0,70.0,1000.0,500.0,0.206,496.0,114.875,85.563,0.183,70.125,69.875,65.25,69.938,33.5,56.844,72.0,70.0,1000.0,500.0,0.204,493.5,113.25,82.125,0.196,70.25,73.563,65.25,69.938,25.531,53.781,72.0,70.0,1000.0,500.0,0.205,495.5,110.313,82.063,0.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,302.75,131.0,132.625,132.25,1.795,0.859,10.352,2.427,0.977,0.285,0.001,0.775,0.882,0.871
