DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1343,1.0,1.0,1.0,1.0,76.41,20.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,22.979,13.237,0.0,80.0,65.0,1.4,1589.5,1638.655,1651.969,598.905,64.942,47.232,69.973,66.815,62.716,1.391,2.133,0.252,70.011,55.985,8.585,8.736,5.029,10.057,117.96,81.119,115.435,45.888,66.257,47.213,-10.82,7.512,8.383,71.5,70.688,65.5,66.5,0.0,27.781,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.75,70.625,65.063,69.625,32.25,45.219,72.0,70.0,1000.0,500.0,0.208,498.75,114.875,85.313,0.196,70.125,69.875,65.25,70.188,33.469,56.781,72.0,70.0,1000.0,500.0,0.205,495.0,113.188,82.063,0.202,70.25,73.563,65.25,69.938,25.469,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,110.313,82.375,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.0,533.0,302.75,131.125,132.625,132.125,1.575,0.861,8.38,2.429,0.958,0.282,0.001,0.838,0.909,0.874
2112008,1344,1.0,1.0,1.0,1.0,76.471,20.0,47.0,47.0,47.0,1.0,1.0,968.668,282.284,22.99,13.222,0.0,80.0,65.0,1.4,1594.688,1646.702,1643.811,603.701,65.05,47.232,69.868,67.026,62.93,1.41,2.115,0.245,70.031,55.99,8.501,8.736,5.055,10.164,116.554,81.651,113.958,46.035,66.466,47.286,-10.82,7.422,8.273,71.5,70.688,65.5,66.5,0.0,27.828,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.813,0.014,69.75,70.563,65.25,69.625,29.453,44.5,72.0,70.0,1000.0,500.0,0.212,506.75,114.875,85.188,0.187,70.25,69.813,65.438,70.25,27.672,56.844,72.0,70.0,1000.0,500.0,0.206,493.5,113.25,82.313,0.202,70.125,73.563,65.25,70.125,25.406,52.719,72.0,70.0,1000.0,500.0,0.211,501.75,110.125,82.438,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,130.875,132.625,132.125,1.71,0.81,8.624,2.29,0.969,0.282,0.001,0.803,0.904,0.862
2112008,1345,1.0,1.0,1.0,1.0,76.59,20.0,47.0,47.0,47.0,1.0,1.0,962.811,279.941,22.907,13.222,0.0,80.0,65.0,1.4,1596.063,1646.702,1648.705,597.942,65.158,47.232,69.868,66.815,62.93,1.394,2.09,0.252,69.96,55.99,8.529,8.736,5.243,10.272,114.779,80.695,112.333,46.035,66.988,47.286,-10.82,7.43,8.281,71.438,70.813,65.5,66.563,0.0,27.813,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.75,70.688,65.375,69.625,32.406,45.563,72.0,70.0,1000.0,500.0,0.207,497.0,114.875,85.0,0.198,70.25,69.875,65.438,70.25,33.313,56.688,72.0,70.0,1000.0,500.0,0.206,495.0,113.25,82.438,0.207,70.25,73.563,65.25,70.125,25.328,53.719,72.0,70.0,1000.0,500.0,0.205,496.5,110.125,82.438,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.0,132.625,132.125,1.644,0.789,8.1,2.29,0.963,0.28,0.001,0.855,0.923,0.838
2112008,1346,1.0,1.0,1.0,1.0,76.567,20.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,22.907,13.237,0.0,80.0,65.0,1.4,1611.625,1640.264,1650.337,592.929,65.05,47.338,69.973,66.603,62.93,1.436,2.119,0.252,70.013,56.03,8.501,8.736,5.165,10.164,118.403,79.951,115.287,45.888,66.884,47.213,-10.82,7.527,8.313,71.5,70.75,65.625,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.688,0.014,69.75,70.563,65.25,69.625,32.469,44.813,72.0,70.0,1000.0,500.0,0.212,502.0,114.875,84.875,0.196,70.25,69.875,65.438,70.188,27.5,56.313,72.0,70.0,1000.0,500.0,0.207,496.75,113.25,82.438,0.181,70.25,73.563,65.313,70.125,25.25,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,110.0,82.438,0.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,302.75,131.125,132.625,132.125,1.856,0.835,10.308,2.429,0.983,0.288,0.001,0.85,0.807,0.858
2112008,1347,1.0,1.0,1.0,1.0,76.533,20.0,47.0,47.0,47.0,1.0,1.0,967.496,282.284,22.938,13.222,0.0,80.0,65.0,1.4,1611.625,1648.312,1648.705,610.153,64.835,47.232,69.868,66.603,62.716,1.413,2.104,0.241,70.046,56.003,8.557,8.792,5.282,10.379,118.699,79.632,115.656,45.083,66.779,46.557,-10.82,7.574,8.352,71.438,70.813,65.5,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.938,70.563,65.063,69.563,29.688,45.313,72.0,70.0,1000.0,500.0,0.208,499.25,114.875,84.875,0.19,70.125,69.938,65.25,69.938,33.156,56.031,72.0,70.0,1000.0,500.0,0.209,499.25,113.063,82.125,0.182,70.25,73.563,65.25,69.938,25.172,52.656,72.0,70.0,1000.0,500.0,0.212,502.75,110.0,82.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,302.75,131.125,132.625,132.125,1.787,0.898,10.079,2.699,0.967,0.282,0.001,0.824,0.814,0.74
2112008,1348,1.0,1.0,1.0,1.0,76.533,20.0,47.0,47.0,47.0,1.0,1.0,947.584,284.627,22.897,13.207,0.0,80.0,65.0,1.4,1592.875,1661.203,1645.442,610.619,65.05,47.55,70.183,67.026,62.823,1.41,2.054,0.248,70.033,56.042,8.557,8.82,5.295,10.594,120.105,80.588,117.134,44.789,66.257,46.12,-10.828,7.52,8.32,71.438,70.75,65.375,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,99.813,73.188,72.813,0.014,69.813,70.625,65.25,69.625,29.75,45.906,72.0,70.0,1000.0,500.0,0.205,495.75,114.875,84.875,0.196,70.25,69.875,65.125,69.75,27.375,55.781,72.0,70.0,1000.0,500.0,0.211,501.25,113.063,81.5,0.182,70.313,73.5,65.25,69.938,21.438,53.281,72.0,70.0,1000.0,500.0,0.205,500.0,109.938,82.188,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,302.75,131.125,132.625,132.125,1.721,0.819,9.819,2.435,0.948,0.285,0.001,0.85,0.831,0.743
2112008,1349,1.0,1.0,1.0,1.0,76.596,20.0,47.0,47.0,47.0,1.0,1.0,956.955,283.455,23.021,13.178,0.0,80.0,65.0,1.4,1611.438,1632.223,1661.772,603.34,65.158,47.338,69.868,67.026,63.038,1.402,2.126,0.248,70.001,56.003,8.501,8.792,5.204,10.702,116.776,81.438,114.253,44.57,66.257,45.975,-10.82,7.434,8.266,71.438,70.688,65.5,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.813,70.625,65.25,69.625,29.797,45.125,72.0,70.0,1000.0,500.0,0.209,500.0,114.813,84.875,0.188,70.25,69.875,65.438,69.75,33.031,56.281,72.0,70.0,1000.0,500.0,0.208,497.0,112.813,81.313,0.188,70.25,73.563,65.25,69.75,24.984,53.375,72.0,70.0,1000.0,500.0,0.207,497.0,109.938,81.25,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,533.0,302.75,130.875,132.625,132.125,1.644,0.854,8.392,2.565,0.957,0.283,0.001,0.814,0.857,0.768
2112008,1350,1.0,1.0,1.0,1.0,76.665,20.0,47.0,47.0,47.0,1.0,1.0,974.524,283.455,22.938,13.295,0.0,80.0,65.0,1.4,1593.063,1654.755,1643.811,594.463,65.265,47.55,69.868,67.343,63.145,1.417,2.155,0.241,70.081,56.082,8.557,8.82,5.152,10.809,115.962,81.544,113.44,44.423,66.884,45.829,-10.828,7.434,8.359,71.438,70.75,65.625,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.813,70.625,65.375,69.75,29.859,45.938,72.0,70.0,1000.0,500.0,0.205,495.75,114.813,84.75,0.189,70.25,69.813,65.438,69.813,32.969,56.5,72.0,70.0,1000.0,500.0,0.206,495.75,112.813,81.313,0.192,70.25,73.563,65.25,69.625,21.266,52.563,72.0,70.0,1000.0,500.0,0.213,503.25,109.75,80.688,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,533.0,302.75,131.0,132.625,132.25,1.681,0.832,8.36,2.589,0.975,0.283,0.001,0.821,0.875,0.778
2112008,1351,1.0,1.0,1.0,1.0,76.664,20.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,22.917,13.237,0.0,80.0,65.0,1.4,1604.188,1662.816,1656.868,607.526,65.265,47.656,69.973,67.131,63.038,1.421,2.148,0.245,70.163,56.088,8.529,8.792,5.126,11.024,115.666,80.482,112.628,44.35,67.197,45.756,-10.82,7.465,8.359,71.438,70.688,65.5,66.5,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.813,70.75,65.375,69.625,29.906,44.938,72.0,70.0,1000.0,500.0,0.211,502.25,114.688,84.75,0.201,70.25,69.813,65.438,69.813,32.906,56.125,72.0,70.0,1000.0,500.0,0.209,498.75,112.813,81.313,0.184,70.25,73.625,65.313,69.75,24.828,51.875,72.0,70.0,1000.0,500.0,0.214,509.25,109.813,80.375,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,532.5,302.75,131.125,132.5,132.125,1.979,0.815,10.063,2.578,0.975,0.285,0.001,0.87,0.838,0.789
2112008,1352,1.0,1.0,1.0,1.0,76.644,20.0,47.0,47.0,47.0,1.0,1.0,954.612,286.969,22.928,13.237,0.0,80.0,65.0,1.4,1604.188,1646.702,1651.969,597.41,65.05,47.656,69.868,66.709,62.823,1.413,2.148,0.245,70.075,56.07,8.529,8.82,5.1,11.024,119.143,79.314,116.247,44.203,66.988,45.683,-10.82,7.527,8.352,71.5,70.688,65.5,66.5,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.938,70.75,65.25,69.625,29.953,45.688,72.0,70.0,1000.0,500.0,0.207,496.75,114.813,84.75,0.173,70.375,69.875,65.25,69.813,19.656,56.25,72.0,70.0,1000.0,500.0,0.208,498.25,112.813,81.438,0.186,70.25,73.563,65.25,69.625,21.094,53.625,72.0,70.0,1000.0,500.0,0.205,495.75,109.75,80.313,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,532.5,303.0,131.0,132.625,132.125,1.667,0.86,9.587,2.714,0.955,0.287,0.001,0.752,0.844,0.789
2112008,1353,1.0,1.0,1.0,1.0,76.593,20.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,23.062,13.134,0.0,80.0,65.0,1.4,1592.0,1637.047,1638.921,609.036,64.942,47.656,69.868,66.498,62.716,1.413,2.148,0.248,70.06,56.036,8.613,8.792,5.431,11.346,119.587,79.632,116.69,43.984,66.779,45.465,-10.82,7.594,8.398,71.5,70.75,65.5,66.5,0.0,27.844,72.0,70.0,1000.0,500.0,0.025,100.563,73.313,72.813,0.014,69.813,70.813,65.063,69.563,26.094,45.75,72.0,70.0,1000.0,500.0,0.207,498.25,114.813,84.75,0.191,70.25,69.813,65.25,69.688,23.328,56.156,72.0,70.0,1000.0,500.0,0.208,498.75,112.563,81.188,0.138,70.313,73.563,65.25,69.625,21.016,53.219,72.0,70.0,1000.0,500.0,0.207,498.25,109.75,80.313,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,533.0,303.0,131.125,132.625,132.0,1.672,0.853,9.645,2.695,0.972,0.283,0.001,0.83,0.626,0.789
2112008,1354,1.0,1.0,1.0,1.0,76.63,20.0,47.0,47.0,47.0,1.0,1.0,987.409,282.284,22.969,13.134,0.0,80.0,65.0,1.4,1589.688,1690.275,1660.137,607.888,65.05,47.868,69.868,66.709,62.716,1.387,2.169,0.245,70.06,56.04,8.697,8.848,5.599,11.453,117.516,80.695,114.992,43.837,66.257,45.246,-10.82,7.609,8.539,71.438,70.75,65.5,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.938,70.813,65.063,69.563,26.125,44.406,72.0,70.0,1000.0,500.0,0.217,507.25,114.875,84.75,0.189,70.25,69.75,65.125,69.063,26.875,56.219,72.0,70.0,1000.0,500.0,0.209,498.25,112.25,81.188,0.138,70.25,73.5,65.25,69.625,24.578,52.219,72.0,70.0,1000.0,500.0,0.214,507.25,109.5,80.188,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,532.5,302.75,131.0,132.625,132.125,1.574,0.825,8.374,2.564,0.987,0.282,0.001,0.823,0.62,0.785
2112008,1355,1.0,1.0,1.0,1.0,76.575,20.0,47.0,47.0,47.0,1.0,1.0,972.182,277.599,22.979,13.222,0.0,80.0,65.0,1.4,1597.75,1656.367,1643.811,603.243,64.835,47.868,69.763,67.026,62.716,1.429,2.075,0.241,70.089,56.073,8.585,8.848,5.269,11.453,116.184,81.119,113.662,43.69,66.57,45.246,-10.82,7.48,8.375,71.438,70.688,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.938,70.688,65.063,69.563,26.141,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,84.688,0.208,70.125,69.75,65.25,69.063,32.563,55.719,72.0,70.0,1000.0,500.0,0.212,501.5,112.188,79.875,0.173,70.25,73.563,65.25,69.625,24.484,52.938,72.0,70.0,1000.0,500.0,0.208,502.0,109.5,80.188,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,532.5,302.75,131.0,132.625,132.125,1.653,0.899,8.375,2.851,0.972,0.278,0.001,0.911,0.809,0.768
2112008,1356,1.0,1.0,1.0,1.0,76.573,20.0,47.0,47.0,47.0,1.0,1.0,960.469,282.284,22.969,13.193,0.0,80.0,65.0,1.4,1600.188,1680.574,1660.137,600.76,64.942,47.656,69.763,66.709,62.716,1.383,2.115,0.248,70.099,56.072,8.585,8.848,5.509,11.561,114.409,79.951,111.889,43.617,66.884,45.173,-10.82,7.48,8.422,71.5,70.75,65.5,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.813,0.014,69.938,70.75,65.063,69.563,26.156,44.75,72.0,70.0,1000.0,500.0,0.213,504.0,115.0,84.688,0.187,70.25,69.75,65.438,69.188,32.5,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,112.188,79.75,0.173,70.313,73.563,65.25,69.625,24.406,53.594,72.0,70.0,1000.0,500.0,0.205,495.5,109.375,80.063,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.5,302.75,131.0,132.625,132.125,1.68,0.882,8.369,2.844,0.96,0.282,0.001,0.819,0.812,0.768
2112008,1357,1.0,1.0,1.0,1.0,76.557,20.0,47.0,47.0,47.0,1.0,1.0,962.811,283.455,22.959,13.164,0.0,80.0,65.0,1.4,1604.188,1667.656,1642.181,612.145,64.942,47.868,69.973,66.392,62.609,1.425,2.119,0.245,70.124,56.111,8.585,8.848,5.47,11.561,118.995,79.314,116.026,43.544,66.779,44.955,-10.82,7.527,8.383,71.5,70.813,65.375,66.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.938,70.75,65.063,69.313,26.172,45.813,72.0,70.0,1000.0,500.0,0.206,496.75,114.875,84.688,0.187,70.375,69.75,65.125,69.188,26.672,55.906,72.0,70.0,1000.0,500.0,0.211,499.75,112.25,79.75,0.173,70.313,73.563,65.125,69.563,20.656,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,109.375,80.063,0.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,131.0,132.625,132.125,1.718,0.799,9.842,2.574,0.963,0.283,0.001,0.816,0.813,0.781
2112008,1358,1.0,1.0,1.0,1.0,76.431,20.0,47.0,47.0,47.0,1.0,1.0,972.182,279.941,23.01,13.164,0.0,80.0,65.0,1.4,1605.938,1666.042,1648.705,620.969,64.727,47.868,69.973,66.392,62.502,1.387,2.162,0.245,70.072,56.078,8.641,8.82,5.599,11.561,119.143,79.314,116.026,43.544,66.466,44.882,-10.82,7.602,8.5,71.438,70.75,65.375,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,100.25,73.438,72.813,0.014,69.813,70.75,65.0,69.125,30.094,44.281,72.0,70.0,1000.0,500.0,0.218,507.75,114.813,84.688,0.155,70.25,69.813,65.125,69.188,26.578,56.188,72.0,70.0,1000.0,500.0,0.208,498.5,112.063,79.75,0.173,70.313,73.563,65.125,69.563,20.547,53.719,72.0,70.0,1000.0,500.0,0.205,495.75,109.313,80.063,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.5,302.75,131.0,132.625,132.125,1.801,0.768,10.355,2.441,0.972,0.28,0.001,0.675,0.809,0.635
2112008,1359,1.0,1.0,1.0,1.0,76.412,20.0,47.0,47.0,47.0,1.0,1.0,974.524,279.941,22.969,13.237,0.0,80.0,65.0,1.4,1605.938,1653.144,1647.073,600.914,64.835,47.762,69.763,66.815,62.502,1.406,2.075,0.252,70.13,56.06,8.613,8.848,5.496,11.668,116.702,80.588,114.253,43.324,66.257,44.809,-10.82,7.527,8.469,71.5,70.75,65.375,66.25,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.813,0.014,69.938,70.75,65.0,68.875,30.109,45.313,72.0,70.0,1000.0,500.0,0.206,501.75,114.688,84.25,0.155,70.25,69.813,65.063,69.188,26.484,56.25,72.0,70.0,1000.0,500.0,0.208,497.0,112.063,79.75,0.173,70.313,73.625,65.125,69.125,20.438,52.344,72.0,70.0,1000.0,500.0,0.216,505.75,109.125,80.063,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.5,302.75,131.125,132.625,132.25,1.558,0.857,8.127,2.724,0.975,0.28,0.001,0.682,0.809,0.631
2112008,1400,1.0,1.0,1.0,1.0,76.331,20.0,47.0,47.0,47.0,1.0,1.0,979.209,286.969,23.0,13.12,0.0,80.0,65.0,1.4,1603.438,1653.144,1655.235,607.987,64.727,47.868,69.868,66.92,62.609,1.417,2.075,0.248,70.093,56.101,8.585,8.792,5.392,11.668,115.888,80.907,113.367,43.251,66.466,44.736,-10.82,7.434,8.406,71.5,70.688,65.188,66.25,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,69.813,70.75,65.0,68.75,30.141,45.5,72.0,70.0,1000.0,500.0,0.207,498.0,114.5,83.625,0.155,70.25,69.875,65.125,69.188,26.391,56.594,72.0,70.0,1000.0,500.0,0.206,495.75,112.063,79.75,0.162,70.313,73.625,65.125,68.938,20.328,52.125,72.0,70.0,1000.0,500.0,0.216,507.25,108.938,79.063,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,131.25,132.625,132.25,1.658,0.839,8.38,2.7,0.979,0.287,0.002,0.692,0.757,0.649
2112008,1401,1.0,1.0,1.0,1.0,76.344,20.0,47.0,47.0,47.0,1.0,1.0,952.269,283.455,23.072,13.164,0.0,80.0,65.0,1.4,1597.063,1638.655,1643.811,603.186,64.835,47.975,69.868,66.603,62.502,1.353,2.166,0.245,70.1,56.063,8.613,8.848,5.547,11.668,114.926,79.845,112.037,43.104,66.57,44.591,-10.82,7.457,8.398,71.438,70.688,65.188,66.25,0.0,27.891,72.0,70.0,1000.0,500.0,0.025,100.0,73.188,72.813,0.014,69.813,70.75,65.0,68.75,30.188,45.688,72.0,70.0,1000.0,500.0,0.206,497.75,114.375,83.375,0.155,70.375,69.875,65.125,69.188,22.641,56.313,72.0,70.0,1000.0,500.0,0.208,497.5,112.063,79.75,0.16,70.25,73.625,65.0,68.75,23.891,53.469,72.0,70.0,1000.0,500.0,0.206,497.5,108.875,78.438,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,303.0,131.0,132.625,132.125,1.9,0.834,9.636,2.713,0.952,0.283,0.001,0.695,0.748,0.661
2112008,1402,1.0,1.0,1.0,1.0,76.193,20.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,23.031,13.237,0.0,80.0,65.0,1.4,1600.25,1659.591,1645.442,611.556,64.619,47.762,69.763,66.392,62.395,1.375,2.126,0.256,70.133,56.042,8.613,8.876,5.826,11.776,119.291,79.207,116.321,43.104,66.57,44.518,-10.82,7.504,8.422,71.438,70.75,65.188,66.188,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.75,70.688,64.875,68.625,33.125,45.75,72.0,70.0,1000.0,500.0,0.207,497.75,114.375,83.188,0.155,70.25,69.875,65.063,68.938,26.172,56.406,72.0,70.0,1000.0,500.0,0.207,496.75,112.0,79.75,0.143,70.125,73.625,65.0,68.688,27.625,52.281,72.0,70.0,1000.0,500.0,0.214,508.0,108.875,78.0,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,131.125,132.625,132.25,1.706,0.798,9.875,2.594,0.979,0.285,0.001,0.699,0.667,0.671
2112008,1403,1.0,1.0,1.0,1.0,76.071,20.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,23.031,13.193,0.0,80.0,65.0,1.4,1600.25,1645.092,1648.705,607.42,64.512,47.656,69.763,66.498,62.288,1.417,2.068,0.256,70.104,56.078,8.613,8.876,5.683,11.561,120.549,79.632,117.355,42.958,66.361,44.372,-10.82,7.551,8.453,71.438,70.75,65.188,66.188,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.75,70.625,64.875,68.5,33.188,45.031,72.0,70.0,1000.0,500.0,0.212,502.0,114.25,83.0,0.155,70.0,69.875,64.938,68.563,31.844,56.844,72.0,70.0,1000.0,500.0,0.204,493.5,111.688,79.5,0.156,70.0,73.625,65.0,68.75,27.594,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,108.938,77.75,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,131.125,132.625,132.25,1.798,0.797,10.616,2.585,0.977,0.283,0.001,0.7,0.727,0.849
2112008,1404,1.0,1.0,1.0,1.0,76.04,20.0,47.0,47.0,47.0,1.0,1.0,971.01,285.798,23.0,13.193,0.0,80.0,65.0,1.4,1592.25,1649.922,1661.772,600.91,64.619,47.762,69.763,66.815,62.395,1.36,2.129,0.259,70.166,56.096,8.613,8.876,5.308,11.561,118.034,80.695,115.656,42.958,66.152,44.445,-10.828,7.457,8.383,71.438,70.813,65.063,66.25,0.0,27.906,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.688,0.014,69.75,70.625,64.875,68.5,33.281,44.281,72.0,70.0,1000.0,500.0,0.217,508.0,114.25,83.0,0.16,70.125,69.875,65.063,68.688,31.797,56.594,72.0,70.0,1000.0,500.0,0.204,497.25,111.875,78.938,0.173,70.0,73.625,65.0,69.0,27.594,53.063,72.0,70.0,1000.0,500.0,0.209,499.75,108.938,78.625,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,533.0,302.75,131.125,132.625,132.25,1.465,0.846,7.899,2.719,0.971,0.286,0.001,0.723,0.825,0.825
2112008,1405,1.0,1.0,1.0,1.0,76.026,20.0,47.0,47.0,47.0,1.0,1.0,963.982,281.113,23.051,13.193,0.0,80.0,65.0,1.4,1601.313,1653.144,1655.235,591.874,64.727,47.868,69.657,67.026,62.609,1.372,2.083,0.234,70.169,56.106,8.557,8.82,5.029,11.453,117.072,81.438,114.548,42.885,66.257,44.299,-10.82,7.352,8.359,71.438,70.813,65.188,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.813,0.014,69.75,70.563,64.875,68.625,33.344,45.594,72.0,70.0,1000.0,500.0,0.207,497.5,114.188,82.875,0.182,70.125,69.875,65.063,68.938,31.766,56.0,72.0,70.0,1000.0,500.0,0.208,501.0,112.0,79.125,0.182,70.125,73.688,65.0,69.313,27.578,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,108.938,79.563,0.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,533.0,302.75,131.0,132.625,132.125,1.633,0.798,8.405,2.585,0.964,0.281,0.001,0.824,0.866,0.966
2112008,1406,1.0,1.0,1.0,1.0,75.974,20.0,47.0,47.0,47.0,1.0,1.0,960.469,290.483,23.051,13.222,0.0,80.0,65.0,1.4,1605.5,1653.144,1663.406,600.902,64.727,47.656,69.657,66.815,62.609,1.413,2.129,0.256,70.12,56.136,8.529,8.792,4.938,11.239,114.705,80.27,112.333,42.665,66.884,44.154,-10.82,7.344,8.313,71.438,70.813,65.188,66.188,0.0,27.875,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.75,70.563,64.875,69.0,33.438,45.781,72.0,70.0,1000.0,500.0,0.207,497.25,114.25,83.063,0.174,70.25,69.875,65.063,69.188,25.969,56.0,72.0,70.0,1000.0,500.0,0.208,500.75,112.0,79.438,0.182,70.125,73.563,65.0,69.75,27.531,53.031,72.0,70.0,1000.0,500.0,0.209,500.25,109.125,81.563,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,533.0,302.75,131.0,132.5,132.125,1.588,0.813,7.905,2.729,0.96,0.29,0.001,0.785,0.857,0.898
2112008,1407,1.0,1.0,1.0,1.0,75.925,20.0,47.0,47.0,47.0,1.0,1.0,997.95,278.77,22.938,13.178,0.0,80.0,65.0,1.4,1600.313,1680.574,1650.337,613.568,64.727,47.656,69.763,66.498,62.395,1.394,2.18,0.248,70.138,56.111,8.529,8.82,5.139,11.239,118.034,79.632,114.918,43.178,66.884,44.591,-10.82,7.422,8.367,71.5,70.813,65.063,66.25,0.0,27.859,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.813,0.014,69.75,70.625,64.875,69.125,33.5,45.031,72.0,70.0,1000.0,500.0,0.211,501.0,114.25,83.563,0.158,70.25,69.938,64.938,69.188,31.625,55.375,72.0,70.0,1000.0,500.0,0.211,506.0,112.0,79.875,0.177,70.125,73.625,64.875,69.75,27.484,52.438,72.0,70.0,1000.0,500.0,0.212,506.0,109.125,82.563,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.861,0.785,10.323,2.58,0.998,0.279,0.001,0.701,0.823,0.889
2112008,1408,1.0,1.0,1.0,1.0,75.763,20.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,22.948,13.237,0.0,80.0,65.0,1.4,1600.313,1657.979,1650.337,607.446,64.512,47.55,69.763,66.181,62.181,1.41,2.083,0.241,70.094,56.03,8.613,8.82,5.334,11.131,118.551,78.782,115.509,43.764,66.57,45.246,-10.82,7.551,8.461,71.438,70.75,65.0,66.188,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.75,70.563,64.813,69.125,33.594,45.688,72.0,70.0,1000.0,500.0,0.206,497.0,114.375,83.938,0.181,70.25,69.875,64.938,69.188,25.797,55.375,72.0,70.0,1000.0,500.0,0.214,504.5,112.0,80.0,0.177,70.25,73.563,64.875,69.875,23.641,53.531,72.0,70.0,1000.0,500.0,0.206,495.75,109.125,82.75,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,533.0,302.75,130.875,132.625,132.125,1.755,0.86,10.081,2.718,0.978,0.283,0.001,0.797,0.82,0.859
2112008,1409,1.0,1.0,1.0,1.0,75.66,20.0,47.0,47.0,47.0,1.0,1.0,981.552,276.428,22.938,13.222,0.0,80.0,65.0,1.4,1594.438,1667.656,1645.442,619.535,64.512,47.55,69.868,66.603,62.181,1.41,2.079,0.245,70.063,56.044,8.557,8.848,5.295,10.916,120.623,80.376,117.429,43.984,66.152,45.319,-10.82,7.441,8.398,71.5,70.813,65.0,66.063,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.813,70.563,64.813,69.125,30.781,45.938,72.0,70.0,1000.0,500.0,0.206,498.25,114.375,84.063,0.2,70.25,69.938,64.875,68.938,22.063,55.5,72.0,70.0,1000.0,500.0,0.211,504.75,111.875,80.0,0.16,70.25,73.625,64.75,69.875,23.578,52.656,72.0,70.0,1000.0,500.0,0.211,505.0,109.125,82.938,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,533.0,302.75,131.125,132.625,132.25,1.82,0.796,10.573,2.445,0.982,0.276,0.001,0.877,0.738,0.834
2112008,1410,1.0,1.0,1.0,1.0,75.564,20.0,47.0,47.0,47.0,1.0,1.0,966.325,282.284,22.979,13.164,0.0,80.0,65.0,1.4,1616.375,1661.203,1669.951,592.093,64.512,47.55,69.763,66.92,62.288,1.391,2.169,0.248,70.063,56.043,8.585,8.876,5.366,10.916,116.924,81.013,114.253,44.13,66.152,45.392,-10.82,7.43,8.359,71.438,70.875,65.0,66.063,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,99.438,73.438,72.813,0.014,69.813,70.625,64.813,69.125,30.844,45.406,72.0,70.0,1000.0,500.0,0.208,498.0,114.375,84.188,0.183,70.25,69.938,64.938,68.75,25.625,55.625,72.0,70.0,1000.0,500.0,0.21,504.0,111.688,79.625,0.159,70.25,73.625,64.875,69.563,23.484,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,108.875,82.625,0.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,533.0,302.75,131.0,132.625,132.25,1.709,0.754,8.867,2.302,0.966,0.282,0.001,0.799,0.738,0.521
2112008,1411,1.0,1.0,1.0,1.0,75.542,20.0,47.0,47.0,47.0,1.0,1.0,992.094,284.627,22.928,13.164,0.0,80.0,65.0,1.4,1599.813,1667.656,1660.137,619.263,64.727,47.444,69.763,67.026,62.609,1.398,2.122,0.256,70.108,56.087,8.501,8.848,5.334,10.916,116.332,81.544,113.736,44.057,66.57,45.465,-10.82,7.297,8.359,71.5,70.813,65.063,66.063,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.813,0.014,69.813,70.625,64.875,69.125,30.891,44.063,72.0,70.0,1000.0,500.0,0.215,509.25,114.375,84.188,0.208,70.25,69.938,65.063,68.688,25.531,56.063,72.0,70.0,1000.0,500.0,0.208,500.5,111.688,79.438,0.158,70.25,73.625,64.875,68.938,23.406,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,108.688,81.75,0.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,302.75,131.0,132.625,132.125,1.711,0.823,8.601,2.568,0.992,0.285,0.001,0.908,0.737,0.507
2112008,1412,1.0,1.0,1.0,1.0,75.542,20.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,22.959,13.193,0.0,80.0,65.0,1.4,1601.813,1662.816,1656.868,605.354,64.727,47.55,69.868,67.026,62.716,1.383,2.126,0.252,70.117,56.095,8.529,8.848,5.334,10.916,114.631,80.376,111.815,43.984,66.675,45.392,-10.82,7.32,8.289,71.5,70.875,65.063,66.188,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.813,0.014,69.813,70.625,64.875,69.25,27.031,45.563,72.0,70.0,1000.0,500.0,0.207,497.25,114.5,84.188,0.187,70.375,69.938,65.063,68.688,25.438,55.938,72.0,70.0,1000.0,500.0,0.209,502.0,111.625,79.313,0.156,70.125,73.563,64.875,68.563,27.125,52.719,72.0,70.0,1000.0,500.0,0.212,502.0,108.563,80.0,0.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,533.0,302.75,131.0,132.625,132.25,1.887,0.819,9.347,2.574,0.976,0.285,0.001,0.82,0.729,0.538
2112008,1413,1.0,1.0,1.0,1.0,75.453,20.0,47.0,47.0,47.0,1.0,1.0,969.839,283.455,23.021,13.149,0.0,80.0,65.0,1.4,1601.813,1662.816,1643.811,600.375,64.727,47.55,69.868,66.815,62.609,1.406,2.129,0.245,70.107,56.091,8.501,8.848,5.334,11.024,119.217,79.845,116.173,44.203,66.779,45.538,-10.82,7.391,8.359,71.438,70.813,65.063,66.063,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.813,0.014,69.813,70.688,64.813,69.25,30.984,45.844,72.0,70.0,1000.0,500.0,0.206,496.25,114.25,84.25,0.212,70.25,69.938,65.063,68.438,25.344,55.781,72.0,70.0,1000.0,500.0,0.209,503.5,111.438,79.063,0.121,70.125,73.688,64.875,68.313,27.078,53.0,72.0,70.0,1000.0,500.0,0.209,502.25,108.25,78.313,0.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,533.0,302.75,130.875,132.625,132.25,1.78,0.778,10.117,2.432,0.97,0.283,0.001,0.92,0.567,0.564
2112008,1414,1.0,1.0,1.0,1.0,75.445,20.0,47.0,47.0,47.0,1.0,1.0,972.182,282.284,22.928,13.251,0.0,80.0,65.0,1.4,1611.5,1670.883,1643.811,609.536,64.727,47.55,69.868,66.815,62.502,1.41,2.133,0.241,70.109,56.1,8.613,8.82,5.521,11.131,119.883,80.27,116.543,44.277,66.779,45.683,-10.82,7.504,8.422,71.438,70.875,65.063,66.063,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.813,0.014,69.813,70.688,64.875,69.25,31.031,45.063,72.0,70.0,1000.0,500.0,0.211,500.5,114.25,84.25,0.187,70.125,70.0,64.938,68.063,31.0,55.344,72.0,70.0,1000.0,500.0,0.213,504.75,111.063,79.063,0.148,69.938,73.688,64.875,68.313,32.656,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,108.25,77.438,0.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,303.0,130.875,132.625,132.125,1.933,0.828,11.054,2.581,0.972,0.282,0.001,0.811,0.685,0.745
2112008,1415,1.0,1.0,1.0,1.0,75.449,20.0,47.0,47.0,47.0,1.0,1.0,981.552,283.455,22.928,13.222,0.0,80.0,65.0,1.4,1590.625,1677.343,1651.969,607.605,64.835,47.656,69.763,67.131,62.716,1.375,2.144,0.252,70.178,56.139,8.641,8.848,5.709,11.239,117.516,81.119,115.065,44.35,66.466,45.756,-10.82,7.473,8.445,71.438,70.813,65.063,66.063,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.938,70.813,64.875,69.25,27.141,45.875,72.0,70.0,1000.0,500.0,0.205,495.5,114.25,84.25,0.191,70.125,69.875,65.063,68.188,30.969,55.875,72.0,70.0,1000.0,500.0,0.21,501.0,111.25,78.438,0.156,70.0,73.625,65.0,68.75,29.922,52.344,72.0,70.0,1000.0,500.0,0.213,508.25,108.625,77.438,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.544,0.841,8.118,2.575,0.982,0.283,0.001,0.829,0.741,0.976
2112008,1416,1.0,1.0,1.0,1.0,75.472,20.0,47.0,47.0,47.0,1.0,1.0,976.867,298.682,22.928,13.207,0.0,80.0,65.0,1.4,1604.625,1666.042,1669.951,613.103,64.942,47.656,69.763,67.448,62.93,1.398,2.173,0.27,70.175,56.135,8.501,8.904,5.573,11.453,116.332,81.863,113.662,44.496,66.57,45.756,-10.82,7.328,8.32,71.438,70.875,65.188,66.188,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,69.938,70.875,65.063,69.25,27.156,44.938,72.0,70.0,1000.0,500.0,0.211,501.5,114.188,84.375,0.184,70.25,69.875,65.125,68.438,21.516,55.75,72.0,70.0,1000.0,500.0,0.212,501.75,111.375,78.5,0.143,70.0,73.625,65.0,69.25,29.906,52.969,72.0,70.0,1000.0,500.0,0.208,501.75,108.688,80.063,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,533.0,302.75,131.0,132.625,132.125,1.776,0.754,8.846,2.305,0.977,0.299,0.001,0.793,0.68,0.896
2112008,1417,1.0,1.0,1.0,1.0,75.461,20.0,47.0,47.0,47.0,1.0,1.0,973.353,288.141,22.959,13.193,0.0,80.0,65.0,1.4,1598.375,1657.979,1669.951,599.362,64.942,47.55,69.868,67.131,63.038,1.391,2.144,0.256,70.169,56.146,8.473,8.876,5.547,11.239,114.409,80.482,111.594,44.423,67.093,45.829,-10.82,7.367,8.313,71.438,70.813,65.375,66.188,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.063,73.188,72.688,0.014,69.938,71.0,65.063,69.25,27.172,45.813,72.0,70.0,1000.0,500.0,0.205,495.75,114.188,84.188,0.18,70.25,69.813,65.125,68.438,30.813,55.219,72.0,70.0,1000.0,500.0,0.213,504.75,111.063,78.5,0.138,70.125,73.625,65.0,69.563,27.031,53.375,72.0,70.0,1000.0,500.0,0.207,496.75,108.688,81.5,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,533.0,303.0,131.0,132.875,132.125,1.905,0.818,9.345,2.57,0.973,0.288,0.001,0.781,0.65,0.851
2112008,1418,1.0,1.0,1.0,1.0,75.456,20.0,47.0,47.0,47.0,1.0,1.0,989.751,281.113,22.938,13.222,0.0,80.0,65.0,1.4,1594.75,1682.19,1650.337,617.584,64.942,47.656,69.763,66.92,62.823,1.398,2.162,0.252,70.106,56.071,8.501,8.792,5.625,11.239,119.143,79.951,116.026,44.57,67.093,45.975,-10.82,7.422,8.32,71.438,70.813,65.375,66.25,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.688,0.014,69.938,71.0,65.0,69.125,27.188,44.281,72.0,70.0,1000.0,500.0,0.214,508.75,114.188,84.188,0.169,70.125,69.813,65.125,68.313,21.359,55.469,72.0,70.0,1000.0,500.0,0.211,504.75,111.063,78.5,0.147,70.25,73.688,65.0,69.75,26.984,53.594,72.0,70.0,1000.0,500.0,0.205,498.25,108.688,81.938,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,302.75,131.0,132.875,132.125,1.824,0.825,10.323,2.573,0.99,0.281,0.002,0.733,0.693,0.845
2112008,1419,1.0,1.0,1.0,1.0,75.388,20.0,47.0,47.0,47.0,1.0,1.0,982.723,293.997,23.041,13.281,0.0,80.0,65.0,1.4,1593.5,1667.656,1669.951,605.078,64.835,47.868,70.078,66.815,62.716,1.398,2.126,0.267,70.167,56.155,8.557,8.848,5.496,11.453,119.957,80.163,116.764,44.496,66.779,45.902,-10.82,7.465,8.367,71.313,70.813,65.188,66.188,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,69.938,71.0,65.0,69.0,27.203,45.625,72.0,70.0,1000.0,500.0,0.207,497.5,114.188,83.938,0.164,70.125,69.75,65.063,68.313,24.922,55.469,72.0,70.0,1000.0,500.0,0.212,505.5,111.25,78.313,0.146,70.25,73.688,65.0,69.625,23.156,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,108.688,81.938,0.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,303.0,130.875,132.875,132.125,1.849,0.838,10.619,2.587,0.983,0.294,0.001,0.717,0.696,0.81
2112008,1420,1.0,1.0,1.0,1.0,75.417,20.0,47.0,47.0,47.0,1.0,1.0,986.237,296.34,22.948,13.149,0.0,80.0,65.0,1.4,1593.5,1677.343,1671.589,611.002,64.942,47.762,69.763,67.237,62.93,1.402,2.137,0.245,70.144,56.105,8.501,8.82,5.638,11.561,119.069,81.438,116.543,44.57,66.466,45.902,-10.82,7.383,8.32,71.313,70.813,65.375,66.188,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.563,0.014,69.938,70.938,65.063,69.125,27.203,45.625,72.0,70.0,1000.0,500.0,0.205,500.25,114.063,83.563,0.169,70.25,69.813,65.125,68.438,24.828,55.75,72.0,70.0,1000.0,500.0,0.209,502.75,111.25,78.438,0.147,70.313,73.625,65.125,69.625,19.422,52.344,72.0,70.0,1000.0,500.0,0.214,507.0,108.563,81.5,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,302.75,131.0,132.625,132.25,1.54,0.8,8.369,2.426,0.986,0.296,0.002,0.745,0.698,0.725
2112008,1421,1.0,1.0,1.0,1.0,75.472,20.0,47.0,47.0,47.0,1.0,1.0,993.265,279.941,22.969,13.178,0.0,80.0,65.0,1.4,1604.438,1640.264,1661.772,584.084,65.05,47.975,69.868,67.554,62.93,1.398,2.129,0.259,70.307,56.198,8.473,8.848,5.521,11.453,116.628,81.969,113.958,44.643,66.988,45.975,-10.82,7.285,8.266,71.438,70.813,65.188,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.688,0.014,69.938,70.875,65.25,69.0,27.219,45.594,72.0,70.0,1000.0,500.0,0.207,496.75,113.875,83.5,0.172,70.375,69.813,65.25,68.438,24.734,55.875,72.0,70.0,1000.0,500.0,0.21,502.0,111.375,78.438,0.143,70.313,73.688,65.125,69.563,22.969,53.344,72.0,70.0,1000.0,500.0,0.205,499.5,108.563,81.188,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,303.0,131.0,132.625,132.25,1.769,0.786,8.861,2.431,0.993,0.28,0.001,0.756,0.682,0.595
2112008,1422,1.0,1.0,1.0,1.0,75.545,20.0,47.0,47.0,47.0,1.0,1.0,990.922,288.141,22.99,13.164,0.0,80.0,65.0,1.4,1596.938,1685.423,1655.235,584.472,65.158,48.081,69.868,67.554,63.145,1.398,2.169,0.223,70.394,56.238,8.445,8.848,5.269,11.453,114.926,81.119,112.554,44.716,67.197,46.047,-10.82,7.262,8.195,71.313,70.813,65.5,66.25,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.688,0.014,69.938,70.813,65.375,69.125,27.234,44.281,72.0,70.0,1000.0,500.0,0.213,509.0,114.063,83.5,0.172,70.375,69.813,65.438,68.563,20.969,55.781,72.0,70.0,1000.0,500.0,0.21,503.75,111.25,78.438,0.125,70.313,73.688,65.25,69.125,22.875,53.406,72.0,70.0,1000.0,500.0,0.205,498.0,108.25,80.563,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,533.0,302.75,130.875,132.625,132.125,1.613,0.779,7.883,2.427,0.991,0.288,0.001,0.76,0.594,0.602
2112008,1423,1.0,1.0,1.0,1.0,75.575,20.0,47.0,47.0,47.0,1.0,1.0,978.038,279.941,22.917,13.222,0.0,80.0,65.0,1.4,1597.875,1670.883,1650.337,597.946,65.158,48.187,69.868,67.448,63.145,1.417,2.144,0.252,70.331,56.266,8.445,8.792,5.029,11.883,118.329,80.376,115.139,44.643,67.406,46.047,-10.82,7.305,8.188,71.438,70.813,65.5,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.813,0.014,69.938,70.813,65.25,69.125,24.516,45.469,72.0,70.0,1000.0,500.0,0.208,498.25,114.063,83.375,0.167,70.375,69.75,65.438,68.313,24.484,55.906,72.0,70.0,1000.0,500.0,0.209,502.5,111.063,78.5,0.109,70.313,73.688,65.25,69.0,19.141,52.938,72.0,70.0,1000.0,500.0,0.208,499.25,108.125,79.063,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,303.25,130.875,132.875,132.125,1.926,0.816,10.557,2.571,0.978,0.28,0.001,0.741,0.514,0.631
2112008,1424,1.0,1.0,1.0,1.0,75.656,20.0,47.0,47.0,47.0,1.0,1.0,947.584,286.969,23.072,13.207,0.0,80.0,65.0,1.4,1589.375,1648.312,1655.235,584.216,65.158,48.293,69.868,67.237,63.145,1.387,2.14,0.248,70.319,56.26,8.417,8.792,4.912,11.991,118.699,80.057,115.73,44.789,67.197,46.12,-10.82,7.336,8.188,71.5,70.813,65.5,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.688,0.014,69.938,70.813,65.25,69.125,24.516,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,113.875,83.375,0.169,70.375,69.875,65.438,68.063,20.719,56.125,72.0,70.0,1000.0,500.0,0.208,501.5,110.375,78.5,0.107,70.125,73.688,65.25,68.938,22.719,53.75,72.0,70.0,1000.0,500.0,0.205,494.5,108.125,78.313,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,130.875,132.625,132.125,1.773,0.784,9.891,2.435,0.948,0.287,0.002,0.745,0.494,0.648
2112008,1425,1.0,1.0,1.0,1.0,75.645,20.0,47.0,47.0,47.0,1.0,1.0,980.381,283.455,23.021,13.281,0.0,80.0,65.0,1.4,1589.375,1649.922,1651.969,596.813,65.158,48.081,69.763,67.343,63.038,1.421,2.122,0.256,70.313,56.235,8.445,8.792,4.951,11.668,120.327,81.438,117.355,44.789,66.988,46.12,-10.82,7.297,8.164,71.438,70.813,65.5,66.25,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.938,70.813,65.375,69.125,27.266,45.25,72.0,70.0,1000.0,500.0,0.209,499.5,114.063,83.375,0.17,70.375,69.875,65.438,67.875,24.25,56.438,72.0,70.0,1000.0,500.0,0.205,499.0,109.625,78.438,0.09,70.125,73.688,65.25,68.75,26.422,53.188,72.0,70.0,1000.0,500.0,0.208,498.0,107.938,77.938,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,533.0,302.75,130.875,132.625,132.25,1.759,0.796,9.875,2.448,0.98,0.283,0.001,0.754,0.406,0.652
2112008,1426,1.0,1.0,1.0,1.0,75.733,20.0,47.0,47.0,47.0,1.0,1.0,975.695,288.141,22.99,13.178,0.0,80.0,65.0,1.4,1598.438,1653.144,1655.235,591.362,65.373,48.081,69.868,67.66,63.252,1.41,2.162,0.241,70.33,56.259,8.389,8.82,4.925,11.776,116.48,81.651,113.884,44.863,67.093,46.12,-10.82,7.246,8.172,71.5,70.813,65.625,66.5,0.0,27.938,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.688,0.014,69.938,70.75,65.375,69.25,24.547,45.938,72.0,70.0,1000.0,500.0,0.206,495.5,114.063,83.375,0.172,70.25,69.813,65.438,67.563,24.141,55.813,72.0,70.0,1000.0,500.0,0.209,502.0,109.125,78.438,0.09,70.125,73.625,65.25,68.75,26.391,53.813,72.0,70.0,1000.0,500.0,0.205,497.0,107.938,77.625,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.714,0.745,8.624,2.294,0.976,0.288,0.001,0.763,0.4,0.659
2112008,1427,1.0,1.0,1.0,1.0,75.803,20.0,47.0,47.0,47.0,1.0,1.0,976.867,288.141,22.979,13.178,0.0,80.0,65.0,1.4,1613.938,1661.203,1645.442,609.917,65.265,48.081,69.763,67.66,63.252,1.429,2.129,0.234,70.344,56.326,8.417,8.792,5.165,11.561,115.888,81.544,113.367,44.789,67.406,46.12,-10.82,7.246,8.188,71.438,70.813,65.5,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.688,0.014,69.938,70.75,65.5,69.25,27.281,45.125,72.0,70.0,1000.0,500.0,0.209,500.25,114.063,83.375,0.168,70.25,69.875,65.563,67.438,24.047,55.281,72.0,70.0,1000.0,500.0,0.213,504.0,108.813,78.125,0.09,70.0,73.625,65.313,68.75,29.219,53.406,72.0,70.0,1000.0,500.0,0.207,497.5,107.75,77.625,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,533.0,303.0,130.875,132.875,132.25,1.687,0.776,8.372,2.429,0.977,0.288,0.001,0.746,0.4,0.655
2112008,1428,1.0,1.0,1.0,1.0,75.964,20.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,23.0,13.237,0.0,80.0,65.0,1.4,1593.625,1657.979,1656.868,610.552,65.373,48.081,69.868,67.448,63.359,1.368,2.176,0.252,70.391,56.281,8.389,8.82,5.256,11.991,116.184,80.695,112.85,44.936,67.511,46.193,-10.82,7.277,8.164,71.438,70.875,65.625,66.5,0.0,27.922,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,69.938,70.75,65.5,69.313,27.297,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,114.063,83.375,0.169,70.25,69.875,65.563,67.438,23.938,55.563,72.0,70.0,1000.0,500.0,0.214,502.25,108.563,77.563,0.09,70.0,73.625,65.313,69.0,29.203,53.719,72.0,70.0,1000.0,500.0,0.206,496.5,107.75,77.438,0.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,302.75,131.125,132.625,132.25,2.161,0.737,11.081,2.305,0.978,0.288,0.001,0.75,0.404,0.821
2112008,1429,1.0,1.0,1.0,1.0,75.973,20.0,47.0,47.0,47.0,1.0,1.0,974.524,288.141,23.031,13.164,0.0,80.0,65.0,1.4,1589.75,1661.203,1645.442,612.129,65.265,47.975,69.763,67.026,63.038,1.372,2.133,0.252,70.3,56.214,8.445,8.792,5.431,11.668,119.069,80.057,116.173,44.863,67.093,46.193,-10.82,7.336,8.195,71.5,70.813,65.625,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,69.938,70.75,65.375,69.25,24.563,45.844,72.0,70.0,1000.0,500.0,0.206,496.25,113.875,83.375,0.162,70.125,69.938,65.563,67.563,29.609,55.594,72.0,70.0,1000.0,500.0,0.211,504.5,109.25,75.813,0.138,70.125,73.625,65.313,69.25,26.313,52.875,72.0,70.0,1000.0,500.0,0.21,504.5,107.938,78.0,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,303.0,131.0,132.625,132.25,1.71,0.788,9.63,2.425,0.975,0.288,0.001,0.715,0.668,0.82
2112008,1430,1.0,1.0,1.0,1.0,75.98,20.0,47.0,47.0,47.0,1.0,1.0,966.325,290.483,23.051,13.193,0.0,80.0,65.0,1.4,1602.625,1666.042,1673.226,598.323,65.158,48.081,69.763,67.237,62.93,1.387,2.083,0.252,70.342,56.28,8.445,8.82,5.366,11.776,120.697,80.907,117.429,44.863,67.093,46.193,-10.82,7.352,8.227,71.438,70.875,65.625,66.563,0.0,27.969,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.938,70.75,65.5,69.125,27.313,45.219,72.0,70.0,1000.0,500.0,0.21,499.25,113.875,83.375,0.181,70.0,69.938,65.438,67.875,29.578,55.281,72.0,70.0,1000.0,500.0,0.214,505.0,109.813,74.875,0.138,70.0,73.625,65.313,69.313,29.141,53.406,72.0,70.0,1000.0,500.0,0.208,498.5,107.938,79.063,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,533.0,302.75,130.875,132.625,132.25,1.893,0.789,10.871,2.43,0.966,0.29,0.001,0.798,0.698,0.791
2112008,1431,1.0,1.0,1.0,1.0,76.071,20.0,47.0,47.0,47.0,1.0,1.0,954.612,289.312,23.031,13.193,0.0,80.0,65.0,1.4,1602.625,1653.144,1669.951,606.597,65.373,48.081,69.868,67.66,63.252,1.364,2.148,0.248,70.279,56.252,8.389,8.792,5.483,11.883,117.368,81.757,114.844,44.863,66.988,46.193,-10.82,7.215,8.133,71.438,70.875,65.625,66.5,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,69.938,70.75,65.5,69.25,27.328,45.594,72.0,70.0,1000.0,500.0,0.207,497.25,113.875,83.375,0.165,70.25,69.938,65.563,68.313,29.531,55.469,72.0,70.0,1000.0,500.0,0.212,505.0,110.438,76.0,0.156,70.125,73.688,65.313,69.563,26.266,53.625,72.0,70.0,1000.0,500.0,0.205,498.25,108.063,79.688,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.632,0.793,8.397,2.43,0.955,0.289,0.001,0.728,0.778,0.76
2112008,1432,1.0,1.0,1.0,1.0,76.135,20.0,47.0,47.0,47.0,1.0,1.0,975.695,299.854,22.979,13.149,0.0,80.0,65.0,1.4,1605.563,1667.656,1681.42,595.336,65.48,47.975,69.763,67.66,63.466,1.406,2.158,0.259,70.29,56.243,8.445,8.82,5.612,11.883,116.776,82.075,114.105,44.863,67.197,46.266,-10.82,7.246,8.18,71.5,70.875,65.688,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.938,70.813,65.625,69.313,27.344,45.688,72.0,70.0,1000.0,500.0,0.207,498.25,113.875,83.375,0.164,70.125,69.938,65.625,68.688,29.484,55.25,72.0,70.0,1000.0,500.0,0.213,506.5,110.75,77.125,0.156,70.125,73.625,65.313,69.625,26.219,53.313,72.0,70.0,1000.0,500.0,0.208,498.25,107.938,79.75,0.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,303.0,131.0,132.875,132.25,1.769,0.826,8.868,2.555,0.976,0.3,0.001,0.723,0.759,0.788
