DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1433,1.0,1.0,1.0,1.0,76.322,20.0,47.0,47.0,47.0,1.0,1.0,979.209,296.34,23.093,13.222,0.0,80.0,65.0,1.4,1596.0,1666.042,1661.772,599.383,65.588,48.187,69.868,67.66,63.466,1.398,2.111,0.263,70.254,56.242,8.361,8.764,5.483,11.991,114.409,81.119,111.963,44.936,67.511,46.266,-10.82,7.23,8.141,71.5,70.875,65.688,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,69.938,70.75,65.625,69.313,27.344,45.844,72.0,70.0,1000.0,500.0,0.208,497.5,114.063,83.375,0.166,70.25,70.0,65.625,68.938,23.703,55.688,72.0,70.0,1000.0,500.0,0.209,503.5,110.75,77.688,0.156,70.125,73.688,65.438,69.625,22.406,53.063,72.0,70.0,1000.0,500.0,0.208,502.25,107.938,79.75,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,533.0,302.75,131.125,132.625,132.25,1.697,0.779,8.167,2.436,0.979,0.296,0.002,0.737,0.747,0.772
2112008,1434,1.0,1.0,1.0,1.0,76.343,20.0,47.0,47.0,47.0,1.0,1.0,973.353,297.511,22.948,13.251,0.0,80.0,65.0,1.4,1611.063,1669.269,1687.983,606.232,65.373,48.187,69.973,67.237,63.252,1.44,2.133,0.27,70.238,56.201,8.361,8.82,5.573,11.991,119.291,79.845,116.395,45.009,67.511,46.339,-10.82,7.293,8.133,71.438,70.813,65.75,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.813,0.014,70.063,70.75,65.5,69.25,27.344,45.094,72.0,70.0,1000.0,500.0,0.211,501.75,113.875,83.375,0.169,70.25,69.938,65.625,68.75,23.609,55.25,72.0,70.0,1000.0,500.0,0.214,505.5,110.625,78.125,0.143,70.25,73.625,65.438,69.625,26.125,53.25,72.0,70.0,1000.0,500.0,0.208,498.0,107.75,80.0,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,533.0,302.75,130.875,132.875,132.25,1.685,0.783,9.595,2.441,0.973,0.298,0.001,0.745,0.673,0.744
2112008,1435,1.0,1.0,1.0,1.0,76.26,20.0,47.0,47.0,47.0,1.0,1.0,966.325,284.627,22.959,13.251,0.0,80.0,65.0,1.4,1592.938,1661.203,1655.235,605.083,65.158,48.081,69.973,66.92,62.93,1.402,2.151,0.245,70.263,56.213,8.445,8.764,5.457,11.883,119.291,79.314,116.321,44.936,67.197,46.266,-10.82,7.375,8.172,71.5,70.813,65.625,66.563,0.0,27.953,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,70.063,70.688,65.375,69.25,27.359,45.594,72.0,70.0,1000.0,500.0,0.208,498.25,113.875,83.375,0.168,70.375,70.0,65.438,68.688,19.875,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,110.438,78.313,0.143,70.25,73.563,65.313,69.625,22.281,53.594,72.0,70.0,1000.0,500.0,0.207,496.75,107.75,80.0,0.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,533.0,302.75,131.0,132.875,132.25,1.706,0.792,9.844,2.441,0.966,0.285,0.002,0.741,0.665,0.76
2112008,1436,1.0,1.0,1.0,1.0,76.328,20.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,22.959,13.237,0.0,80.0,65.0,1.4,1587.313,1678.958,1673.226,609.284,65.265,47.868,69.763,66.815,62.93,1.406,2.119,0.234,70.227,56.15,8.389,8.792,5.444,11.776,117.812,80.482,115.435,44.936,66.779,46.266,-10.82,7.328,8.172,71.5,70.875,65.625,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,69.938,70.688,65.25,69.25,27.375,45.625,72.0,70.0,1000.0,500.0,0.205,500.0,114.063,83.375,0.164,70.25,69.938,65.438,68.438,23.422,55.656,72.0,70.0,1000.0,500.0,0.213,501.75,110.25,78.25,0.112,70.25,73.688,65.313,69.625,22.219,52.125,72.0,70.0,1000.0,500.0,0.216,508.25,107.75,80.0,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,302.75,131.125,132.875,132.25,1.462,0.806,7.882,2.438,0.98,0.282,0.001,0.728,0.519,0.744
2112008,1437,1.0,1.0,1.0,1.0,76.259,20.0,47.0,47.0,47.0,1.0,1.0,965.154,284.627,23.041,13.222,0.0,80.0,65.0,1.4,1587.313,1670.883,1660.137,600.106,65.158,48.081,69.763,66.92,62.93,1.356,2.119,0.237,70.275,56.201,8.389,8.764,5.366,11.883,116.258,80.907,113.736,45.009,66.675,46.339,-10.82,7.285,8.148,71.75,70.813,65.625,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.813,0.014,69.938,70.75,65.375,69.125,27.375,45.625,72.0,70.0,1000.0,500.0,0.207,497.5,113.875,83.188,0.172,70.25,69.938,65.438,68.188,29.078,56.0,72.0,70.0,1000.0,500.0,0.21,499.75,110.063,78.313,0.121,70.313,73.75,65.25,69.313,22.125,52.469,72.0,70.0,1000.0,500.0,0.212,506.5,107.5,80.0,0.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.5,302.75,131.0,132.875,132.25,1.644,0.812,8.397,2.436,0.965,0.285,0.001,0.763,0.556,0.626
2112008,1438,1.0,1.0,1.0,1.0,76.334,20.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,22.948,13.222,0.0,80.0,65.0,1.4,1604.313,1643.482,1658.502,586.356,65.158,48.081,69.763,66.815,62.93,1.413,2.083,0.252,70.244,56.195,8.332,8.764,5.282,11.883,114.557,80.163,112.259,45.009,66.988,46.339,-10.82,7.285,8.133,71.5,70.813,65.5,66.563,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.938,70.875,65.375,69.25,27.375,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,114.063,83.188,0.169,70.125,70.0,65.563,68.063,29.031,56.563,72.0,70.0,1000.0,500.0,0.207,495.25,110.063,78.125,0.121,70.25,73.688,65.313,69.25,22.047,53.625,72.0,70.0,1000.0,500.0,0.206,496.5,107.5,79.188,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.875,132.25,1.533,0.8,7.624,2.436,0.976,0.283,0.001,0.755,0.559,0.669
2112008,1439,1.0,1.0,1.0,1.0,76.299,20.0,47.0,47.0,47.0,1.0,1.0,953.441,290.483,22.938,13.178,0.0,80.0,65.0,1.4,1600.813,1646.702,1655.235,612.797,65.05,48.187,69.868,66.603,62.823,1.398,2.151,0.245,70.25,56.181,8.417,8.764,5.074,11.776,118.773,79.314,115.804,45.083,66.884,46.412,-10.82,7.336,8.18,71.438,70.75,65.625,66.563,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.938,70.813,65.25,69.125,27.391,44.531,72.0,70.0,1000.0,500.0,0.217,506.25,114.063,83.188,0.177,70.0,70.0,65.438,68.313,29.0,56.281,72.0,70.0,1000.0,500.0,0.208,497.75,110.188,77.813,0.156,70.25,73.688,65.313,69.125,21.969,52.906,72.0,70.0,1000.0,500.0,0.21,500.5,107.5,78.563,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,533.0,302.75,131.0,132.875,132.25,1.726,0.803,9.834,2.426,0.953,0.29,0.001,0.79,0.731,0.683
2112008,1440,1.0,1.0,1.0,1.0,76.304,20.0,47.0,47.0,47.0,1.0,1.0,978.038,284.627,23.021,13.207,0.0,80.0,65.0,1.4,1595.188,1667.656,1658.502,607.667,64.835,48.187,69.763,66.498,62.502,1.41,2.137,0.248,70.235,56.175,8.417,8.736,4.977,11.561,119.143,78.889,116.173,45.083,66.779,46.412,-10.82,7.391,8.18,71.438,70.688,65.5,66.563,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.938,70.75,65.063,69.0,27.406,45.938,72.0,70.0,1000.0,500.0,0.206,495.75,113.875,83.188,0.168,70.125,70.0,65.25,68.438,28.969,55.844,72.0,70.0,1000.0,500.0,0.212,500.75,110.438,77.813,0.156,70.125,73.688,65.25,69.0,21.891,52.375,72.0,70.0,1000.0,500.0,0.212,506.5,107.313,78.25,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,533.0,303.0,131.0,132.875,132.25,1.699,0.809,9.871,2.431,0.978,0.285,0.001,0.746,0.737,0.678
2112008,1441,1.0,1.0,1.0,1.0,76.178,20.0,47.0,47.0,47.0,1.0,1.0,973.353,279.941,23.082,13.251,0.0,80.0,65.0,1.4,1599.313,1641.873,1656.868,599.76,64.942,48.081,69.657,66.603,62.609,1.413,2.068,0.245,70.225,56.196,8.417,8.82,5.016,11.883,119.735,80.482,117.281,45.009,66.257,46.412,-10.82,7.375,8.219,71.5,70.688,65.5,66.563,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.938,70.813,65.063,69.0,27.422,44.75,72.0,70.0,1000.0,500.0,0.213,504.0,113.75,83.063,0.171,70.125,69.938,65.25,68.688,32.594,55.844,72.0,70.0,1000.0,500.0,0.212,501.25,110.438,78.125,0.173,70.125,73.75,65.25,69.0,25.625,53.531,72.0,70.0,1000.0,500.0,0.206,496.25,107.438,77.938,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,533.0,303.0,131.125,133.0,132.25,1.443,0.875,8.177,2.575,0.973,0.28,0.001,0.759,0.809,0.697
2112008,1442,1.0,1.0,1.0,1.0,76.214,20.0,47.0,47.0,47.0,1.0,1.0,955.783,284.627,22.917,13.266,0.0,80.0,65.0,1.4,1608.625,1669.269,1663.406,605.123,64.942,47.975,69.657,66.92,62.823,1.36,2.129,0.248,70.26,56.209,8.473,8.764,5.23,11.883,116.776,80.907,114.253,45.083,66.361,46.412,-10.82,7.336,8.219,71.5,70.688,65.375,66.5,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.813,0.014,69.938,70.75,65.25,69.0,27.438,45.813,72.0,70.0,1000.0,500.0,0.205,496.25,113.75,83.063,0.167,70.125,69.875,65.25,68.75,28.906,55.844,72.0,70.0,1000.0,500.0,0.21,500.75,110.625,78.25,0.173,70.125,73.688,65.25,68.938,25.578,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,107.125,77.938,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,533.0,302.75,131.125,132.875,132.5,1.612,0.829,8.354,2.442,0.956,0.285,0.001,0.741,0.811,0.689
2112008,1443,1.0,1.0,1.0,1.0,76.258,20.0,47.0,47.0,47.0,1.0,1.0,982.723,284.627,23.062,13.207,0.0,80.0,65.0,1.4,1608.625,1667.656,1645.442,605.281,64.942,47.975,69.763,67.026,62.823,1.413,2.151,0.245,70.234,56.21,8.389,8.764,5.392,11.561,116.11,80.801,113.736,45.083,66.57,46.412,-10.82,7.246,8.133,71.75,70.688,65.5,66.5,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.688,0.014,69.938,70.875,65.25,69.125,27.453,45.625,72.0,70.0,1000.0,500.0,0.208,498.75,113.75,83.063,0.169,70.125,69.813,65.438,69.063,28.859,55.594,72.0,70.0,1000.0,500.0,0.213,502.5,110.438,78.438,0.152,70.125,73.75,65.25,68.938,25.547,53.375,72.0,70.0,1000.0,500.0,0.207,498.0,107.313,77.813,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,533.0,303.0,131.125,132.875,132.25,1.551,0.817,7.912,2.431,0.983,0.285,0.001,0.75,0.704,0.688
2112008,1444,1.0,1.0,1.0,1.0,76.215,20.0,47.0,47.0,47.0,1.0,1.0,982.723,288.141,23.093,13.193,0.0,80.0,65.0,1.4,1598.5,1701.605,1666.678,628.181,64.942,47.868,69.868,66.709,62.823,1.398,2.086,0.256,70.232,56.188,8.389,8.764,5.392,11.561,115.74,79.632,112.776,45.009,66.988,46.412,-10.82,7.293,8.141,71.5,70.688,65.375,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.938,70.875,65.063,69.0,27.469,44.406,72.0,70.0,1000.0,500.0,0.217,506.75,113.75,83.063,0.169,70.25,69.813,65.25,68.938,23.078,55.438,72.0,70.0,1000.0,500.0,0.213,504.0,110.438,78.75,0.155,70.125,73.688,65.25,68.938,25.5,52.5,72.0,70.0,1000.0,500.0,0.213,504.5,107.438,77.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,302.75,131.125,132.875,132.5,1.896,0.842,9.893,2.564,0.983,0.288,0.001,0.75,0.711,0.701
2112008,1445,1.0,1.0,1.0,1.0,76.144,20.0,47.0,47.0,47.0,1.0,1.0,989.751,293.997,22.959,13.193,0.0,80.0,65.0,1.4,1604.063,1675.727,1676.503,612.415,64.835,47.868,69.868,66.392,62.609,1.398,2.173,0.252,70.21,56.17,8.445,8.764,5.295,11.561,119.143,78.676,116.247,45.083,66.57,46.412,-10.82,7.434,8.234,71.438,70.688,65.375,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.688,0.014,69.938,70.875,65.063,69.0,27.469,45.719,72.0,70.0,1000.0,500.0,0.207,496.75,113.75,83.063,0.16,70.25,69.75,65.125,68.688,22.984,55.469,72.0,70.0,1000.0,500.0,0.212,505.25,110.375,78.75,0.143,70.0,73.688,65.125,68.938,28.344,53.188,72.0,70.0,1000.0,500.0,0.208,500.25,107.125,77.813,0.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.0,133.0,132.25,1.643,0.816,9.6,2.428,0.99,0.294,0.002,0.71,0.655,0.688
2112008,1446,1.0,1.0,1.0,1.0,76.024,20.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,22.959,13.164,0.0,80.0,65.0,1.4,1605.875,1659.591,1660.137,602.285,64.835,47.868,69.763,66.392,62.502,1.375,2.108,0.263,70.186,56.145,8.445,8.764,5.139,11.561,119.809,79.314,116.69,45.083,66.257,46.484,-10.82,7.414,8.266,71.5,70.688,65.375,66.5,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.938,70.938,65.0,68.875,27.5,44.969,72.0,70.0,1000.0,500.0,0.21,505.0,113.75,83.063,0.169,70.125,69.688,65.125,68.438,28.656,55.625,72.0,70.0,1000.0,500.0,0.211,504.25,110.25,78.5,0.143,70.0,73.688,65.125,68.938,28.328,53.781,72.0,70.0,1000.0,500.0,0.204,493.75,107.313,77.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.25,132.875,132.5,1.768,0.871,10.337,2.554,0.98,0.285,0.001,0.75,0.657,0.698
2112008,1447,1.0,1.0,1.0,1.0,76.023,20.0,47.0,47.0,47.0,1.0,1.0,963.982,283.455,23.041,13.266,0.0,80.0,65.0,1.4,1609.438,1661.203,1653.602,594.878,64.727,47.762,69.657,66.603,62.502,1.398,2.119,0.256,70.193,56.182,8.445,8.792,5.087,11.346,116.776,80.482,114.327,45.083,66.152,46.484,-10.82,7.383,8.227,71.5,70.688,65.375,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.938,70.938,65.0,68.875,31.422,45.531,72.0,70.0,1000.0,500.0,0.207,497.75,113.875,83.0,0.154,70.0,69.75,65.063,68.438,32.281,55.719,72.0,70.0,1000.0,500.0,0.21,503.0,110.25,78.313,0.156,70.0,73.688,65.125,68.938,28.313,53.188,72.0,70.0,1000.0,500.0,0.208,497.5,107.125,77.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,533.0,302.75,131.25,133.0,132.25,1.555,0.882,8.153,2.574,0.964,0.283,0.001,0.688,0.721,0.694
2112008,1448,1.0,1.0,1.0,1.0,76.103,20.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,22.969,13.222,0.0,80.0,65.0,1.4,1589.75,1653.144,1650.337,592.635,64.942,47.762,69.657,66.815,62.716,1.391,2.115,0.256,70.212,56.163,8.445,8.764,5.217,11.776,116.406,80.907,113.884,45.156,66.466,46.557,-10.82,7.344,8.234,71.5,70.688,65.375,66.5,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.813,0.014,69.813,71.0,65.063,68.875,31.453,45.906,72.0,70.0,1000.0,500.0,0.206,496.0,113.875,83.0,0.169,70.125,69.688,65.25,68.563,28.609,55.844,72.0,70.0,1000.0,500.0,0.209,503.0,110.375,78.25,0.156,70.0,73.688,65.125,69.0,28.313,53.656,72.0,70.0,1000.0,500.0,0.206,495.75,107.125,77.75,0.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.25,132.875,132.5,1.632,0.869,8.37,2.565,0.977,0.283,0.001,0.755,0.725,0.694
2112008,1449,1.0,1.0,1.0,1.0,76.086,20.0,47.0,47.0,47.0,1.0,1.0,969.839,284.627,22.969,13.222,0.0,80.0,65.0,1.4,1589.75,1651.533,1642.181,594.516,64.942,47.975,69.763,66.709,62.716,1.406,2.111,0.248,70.159,56.198,8.445,8.764,5.217,11.776,114.261,79.845,111.889,45.229,66.884,46.557,-10.82,7.352,8.211,71.5,70.688,65.375,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.813,0.014,69.813,70.875,65.063,68.875,31.516,45.219,72.0,70.0,1000.0,500.0,0.209,499.75,113.875,83.0,0.17,70.125,69.625,65.125,68.688,28.578,56.094,72.0,70.0,1000.0,500.0,0.206,500.5,110.375,78.25,0.156,70.0,73.563,65.125,69.0,31.047,53.063,72.0,70.0,1000.0,500.0,0.208,499.25,107.313,77.75,0.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.125,133.0,132.5,1.583,0.811,7.878,2.432,0.97,0.285,0.001,0.759,0.725,0.805
2112008,1450,1.0,1.0,1.0,1.0,76.065,20.0,47.0,47.0,47.0,1.0,1.0,976.867,276.428,22.979,13.237,0.0,80.0,65.0,1.4,1599.063,1641.873,1643.811,606.084,64.942,47.868,69.657,66.498,62.716,1.425,2.126,0.226,70.153,56.186,8.445,8.764,5.126,11.991,118.921,79.101,115.878,45.229,66.57,46.557,-10.82,7.465,8.234,71.5,70.75,65.375,66.25,0.0,28.063,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.688,0.014,69.813,70.875,65.0,69.0,31.563,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,113.875,83.0,0.171,70.125,69.688,65.125,68.563,32.219,55.844,72.0,70.0,1000.0,500.0,0.208,502.25,110.25,78.25,0.156,70.0,73.625,65.125,69.125,28.313,52.781,72.0,70.0,1000.0,500.0,0.21,501.0,107.438,78.563,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,533.0,303.0,131.125,133.0,132.25,1.756,0.824,10.096,2.435,0.977,0.276,0.002,0.763,0.723,0.845
2112008,1451,1.0,1.0,1.0,1.0,75.975,20.0,47.0,47.0,47.0,1.0,1.0,979.209,279.941,22.99,13.251,0.0,80.0,65.0,1.4,1601.438,1657.979,1643.811,598.989,64.835,47.868,69.763,66.392,62.502,1.421,2.144,0.248,70.17,56.134,8.473,8.736,5.191,11.668,119.439,78.782,116.173,45.156,66.257,46.484,-10.82,7.434,8.227,71.5,70.75,65.188,66.25,0.0,27.984,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.688,0.014,69.813,70.813,65.0,68.75,31.609,45.625,72.0,70.0,1000.0,500.0,0.208,498.5,113.75,83.0,0.169,70.125,69.688,65.125,68.688,32.219,55.531,72.0,70.0,1000.0,500.0,0.21,504.25,110.438,78.313,0.18,70.125,73.625,65.0,69.313,25.438,53.531,72.0,70.0,1000.0,500.0,0.206,496.75,107.313,79.75,0.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,303.0,131.125,133.0,132.5,1.847,0.834,10.84,2.437,0.979,0.28,0.001,0.752,0.837,0.811
2112008,1452,1.0,1.0,1.0,1.0,75.92,20.0,47.0,47.0,47.0,1.0,1.0,996.779,286.969,22.969,13.237,0.0,80.0,65.0,1.4,1588.125,1708.085,1676.503,631.783,64.835,47.868,69.763,66.815,62.609,1.429,2.126,0.241,70.177,56.141,8.473,8.736,5.47,11.776,118.477,80.801,116.1,45.229,66.152,46.557,-10.82,7.398,8.242,71.5,70.75,65.188,66.25,0.0,28.0,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.688,0.014,69.813,70.813,65.0,68.75,31.656,44.344,72.0,70.0,1000.0,500.0,0.215,510.0,113.875,83.0,0.167,70.0,69.688,65.063,68.938,32.188,55.5,72.0,70.0,1000.0,500.0,0.212,504.75,110.438,78.313,0.182,70.0,73.625,65.0,69.313,28.297,52.125,72.0,70.0,1000.0,500.0,0.216,507.5,107.438,80.313,0.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.0,533.5,303.0,131.125,133.0,132.25,1.449,0.84,7.884,2.435,0.997,0.287,0.001,0.746,0.846,0.814
2112008,1453,1.0,1.0,1.0,1.0,75.941,20.0,47.0,47.0,47.0,1.0,1.0,978.038,288.141,22.948,13.237,0.0,80.0,65.0,1.4,1594.125,1662.816,1660.137,602.91,64.942,47.762,69.657,67.026,62.716,1.429,2.148,0.237,70.147,56.138,8.389,8.792,5.496,11.561,116.332,81.438,113.81,45.229,66.257,46.557,-10.82,7.246,8.141,71.5,70.75,65.375,66.25,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.813,0.014,69.813,70.75,65.063,68.875,31.703,45.75,72.0,70.0,1000.0,500.0,0.207,496.75,114.063,83.0,0.167,70.125,69.688,65.25,69.188,32.188,55.344,72.0,70.0,1000.0,500.0,0.212,506.0,110.75,78.813,0.182,70.0,73.688,65.125,69.563,28.281,53.313,72.0,70.0,1000.0,500.0,0.206,500.0,107.313,80.375,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.0,533.0,303.0,131.25,133.0,132.5,1.659,0.836,8.363,2.435,0.978,0.288,0.001,0.75,0.841,0.788
2112008,1454,1.0,1.0,1.0,1.0,75.987,20.0,47.0,47.0,47.0,1.0,1.0,971.01,288.141,23.082,13.237,0.0,80.0,65.0,1.4,1606.313,1664.429,1660.137,614.823,65.05,47.762,69.657,67.131,62.93,1.387,2.137,0.259,70.116,56.137,8.361,8.764,5.509,11.561,114.705,80.907,112.333,45.229,66.57,46.557,-10.82,7.199,8.102,71.5,70.813,65.375,66.25,0.0,28.016,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.813,0.014,69.813,70.75,65.25,69.0,31.766,45.25,72.0,70.0,1000.0,500.0,0.209,499.5,114.063,83.0,0.168,70.125,69.75,65.25,69.25,28.516,55.719,72.0,70.0,1000.0,500.0,0.213,501.5,110.875,79.438,0.182,70.125,73.688,65.25,69.563,25.391,53.25,72.0,70.0,1000.0,500.0,0.207,498.5,107.313,80.688,0.211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,533.0,302.75,131.25,133.0,132.5,1.62,0.824,7.915,2.435,0.971,0.288,0.001,0.755,0.828,0.814
2112008,1455,1.0,1.0,1.0,1.0,75.998,20.0,47.0,47.0,47.0,1.0,1.0,971.01,284.627,22.917,13.207,0.0,80.0,65.0,1.4,1606.313,1708.085,1653.602,620.079,65.05,47.868,69.763,66.815,62.93,1.398,2.158,0.256,70.076,56.096,8.361,8.736,5.547,11.453,118.551,80.057,115.509,45.302,67.093,46.703,-10.82,7.238,8.102,71.5,70.813,65.5,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.688,0.014,69.813,70.688,65.063,69.0,31.813,44.156,72.0,70.0,1000.0,500.0,0.217,507.5,114.063,83.0,0.179,70.125,69.813,65.438,69.25,22.75,55.969,72.0,70.0,1000.0,500.0,0.21,499.75,110.875,79.5,0.177,70.0,73.625,65.125,69.625,25.359,52.063,72.0,70.0,1000.0,500.0,0.216,507.25,107.313,80.75,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,533.5,303.0,131.125,133.0,132.5,1.811,0.849,10.067,2.562,0.971,0.285,0.001,0.804,0.804,0.762
2112008,1456,1.0,1.0,1.0,1.0,75.959,20.0,47.0,47.0,47.0,1.0,1.0,955.783,282.284,22.948,13.266,0.0,80.0,65.0,1.4,1597.688,1656.367,1642.181,606.338,64.942,47.656,69.657,66.709,62.716,1.413,2.097,0.259,70.132,56.147,8.445,8.764,5.709,11.453,119.143,79.632,116.026,45.229,66.884,46.63,-10.82,7.414,8.227,71.5,70.813,65.375,66.5,0.0,28.031,72.0,70.0,1000.0,500.0,0.025,100.125,73.438,72.688,0.014,69.813,70.688,65.25,69.0,31.875,45.625,72.0,70.0,1000.0,500.0,0.206,496.75,114.188,83.063,0.182,70.125,69.75,65.125,69.188,28.406,55.938,72.0,70.0,1000.0,500.0,0.211,500.0,110.75,79.625,0.146,70.125,73.563,65.125,69.625,25.313,53.594,72.0,70.0,1000.0,500.0,0.206,495.5,107.313,80.688,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.81,0.858,10.327,2.574,0.956,0.282,0.002,0.819,0.658,0.779
2112008,1457,1.0,1.0,1.0,1.0,75.959,20.0,47.0,47.0,47.0,1.0,1.0,988.58,279.941,23.0,13.207,0.0,80.0,65.0,1.4,1605.0,1680.574,1653.602,617.378,64.942,47.762,69.763,67.131,62.823,1.345,2.126,0.248,70.153,56.122,8.473,8.792,5.599,11.561,119.587,81.013,116.912,45.229,66.466,46.557,-10.82,7.344,8.195,71.5,70.75,65.375,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.813,70.75,65.063,69.125,31.922,44.531,72.0,70.0,1000.0,500.0,0.215,504.75,114.188,83.5,0.18,70.25,69.813,65.25,68.75,22.609,55.531,72.0,70.0,1000.0,500.0,0.214,502.75,110.625,79.438,0.147,70.25,73.563,65.25,69.625,25.281,53.531,72.0,70.0,1000.0,500.0,0.205,496.0,107.125,80.688,0.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.5,303.0,131.25,133.0,132.5,1.595,0.826,8.882,2.429,0.989,0.28,0.001,0.799,0.664,0.774
2112008,1458,1.0,1.0,1.0,1.0,76.126,20.0,47.0,47.0,47.0,1.0,1.0,948.756,281.113,22.959,13.222,0.0,80.0,65.0,1.4,1605.0,1641.873,1653.602,598.095,65.265,47.868,69.657,67.343,63.145,1.372,2.079,0.245,70.177,56.142,8.389,8.764,5.599,11.991,116.11,81.863,113.514,45.302,66.884,46.63,-10.82,7.262,8.164,71.438,70.813,65.5,66.25,0.0,28.047,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.813,70.75,65.25,69.25,31.969,45.781,72.0,70.0,1000.0,500.0,0.205,496.75,114.188,83.563,0.167,70.125,69.813,65.438,68.688,28.281,55.594,72.0,70.0,1000.0,500.0,0.214,502.25,110.438,78.938,0.147,70.125,73.625,65.25,69.563,25.234,53.219,72.0,70.0,1000.0,500.0,0.208,498.25,107.313,80.688,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.74,0.814,8.613,2.432,0.949,0.281,0.001,0.74,0.67,0.698
2112008,1459,1.0,1.0,1.0,1.0,76.113,20.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,22.907,13.237,0.0,80.0,65.0,1.4,1593.375,1703.224,1653.602,619.499,65.158,47.975,69.763,67.343,63.145,1.375,2.166,0.245,70.215,56.183,8.361,8.736,5.457,11.776,114.779,81.226,112.48,45.302,67.093,46.703,-10.82,7.199,8.102,71.5,70.813,65.5,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.688,0.014,69.813,70.688,65.375,69.313,28.125,44.563,72.0,70.0,1000.0,500.0,0.214,504.75,114.188,83.813,0.183,70.125,69.813,65.438,68.688,22.516,55.375,72.0,70.0,1000.0,500.0,0.214,504.5,110.438,78.813,0.147,70.125,73.563,65.25,69.563,25.203,52.031,72.0,70.0,1000.0,500.0,0.216,507.75,107.0,80.063,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,533.0,302.75,131.25,133.125,132.5,1.57,0.851,7.614,2.568,0.98,0.287,0.002,0.804,0.673,0.707
2112008,1500,1.0,1.0,1.0,1.0,76.207,20.0,47.0,47.0,47.0,1.0,1.0,988.58,284.627,23.041,13.251,0.0,80.0,65.0,1.4,1593.625,1649.922,1653.602,580.32,65.265,47.868,69.657,67.131,63.145,1.436,2.122,0.248,70.158,56.156,8.389,8.792,5.457,11.991,118.255,80.163,114.992,45.376,67.302,46.703,-10.82,7.328,8.18,71.5,70.813,65.625,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.688,0.014,69.813,70.75,65.375,69.313,32.063,45.844,72.0,70.0,1000.0,500.0,0.205,495.5,114.188,83.813,0.187,70.125,69.813,65.438,68.688,28.188,55.656,72.0,70.0,1000.0,500.0,0.211,503.5,110.438,78.5,0.146,70.125,73.625,65.25,69.313,25.172,53.656,72.0,70.0,1000.0,500.0,0.204,496.5,106.938,79.5,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.5,533.0,303.0,131.25,133.125,132.5,1.974,0.802,10.858,2.435,0.989,0.285,0.001,0.821,0.675,0.72
2112008,1501,1.0,1.0,1.0,1.0,76.2,20.0,47.0,47.0,47.0,1.0,1.0,986.237,293.997,22.938,13.193,0.0,80.0,65.0,1.4,1607.75,1666.042,1653.602,602.392,65.158,47.975,69.763,66.92,62.93,1.413,2.097,0.27,70.209,56.195,8.389,8.764,5.366,11.883,118.995,79.738,115.952,45.376,66.988,46.703,-10.82,7.367,8.148,71.5,70.813,65.5,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,69.813,70.688,65.25,69.313,32.125,45.469,72.0,70.0,1000.0,500.0,0.208,498.25,114.25,83.938,0.181,70.125,69.813,65.438,68.688,28.156,55.594,72.0,70.0,1000.0,500.0,0.213,502.75,110.625,78.5,0.156,70.0,73.625,65.25,69.313,25.141,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,107.0,79.063,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.778,0.81,10.078,2.424,0.986,0.294,0.001,0.793,0.725,0.733
2112008,1502,1.0,1.0,1.0,1.0,76.271,20.0,47.0,47.0,47.0,1.0,1.0,992.094,283.455,23.062,13.178,0.0,80.0,65.0,1.4,1592.625,1685.423,1673.226,607.176,65.265,47.975,69.657,67.131,63.145,1.387,2.148,0.245,70.204,56.164,8.445,8.736,5.444,12.098,120.993,81.119,117.798,45.376,66.884,46.776,-10.82,7.375,8.211,71.5,70.813,65.625,66.5,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.813,70.688,65.25,69.313,32.188,44.906,72.0,70.0,1000.0,500.0,0.209,504.5,114.25,83.938,0.189,70.0,69.813,65.438,68.75,31.781,55.969,72.0,70.0,1000.0,500.0,0.212,500.0,110.625,78.438,0.156,70.0,73.563,65.25,69.25,25.109,52.094,72.0,70.0,1000.0,500.0,0.215,507.75,106.938,79.063,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.848,0.858,10.632,2.555,0.992,0.283,0.001,0.828,0.727,0.731
2112008,1503,1.0,1.0,1.0,1.0,76.275,20.0,47.0,47.0,47.0,1.0,1.0,967.496,282.284,22.948,13.164,0.0,80.0,65.0,1.4,1592.625,1643.482,1650.337,595.148,65.373,48.081,69.763,67.554,63.252,1.413,2.187,0.245,70.22,56.156,8.389,8.792,5.405,12.098,117.738,81.757,115.287,45.449,66.884,46.703,-10.82,7.207,8.125,71.75,70.813,65.688,66.5,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.813,73.438,72.688,0.014,69.813,70.75,65.375,69.563,32.219,45.5,72.0,70.0,1000.0,500.0,0.208,497.5,114.25,83.938,0.182,70.125,69.875,65.563,68.938,31.766,56.25,72.0,70.0,1000.0,500.0,0.208,497.75,110.75,78.438,0.156,70.0,73.563,65.313,69.313,25.094,53.719,72.0,70.0,1000.0,500.0,0.204,497.75,106.938,79.0,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,533.5,302.75,131.25,133.0,132.5,1.563,0.77,8.124,2.286,0.967,0.282,0.002,0.798,0.73,0.733
2112008,1504,1.0,1.0,1.0,1.0,76.476,20.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,23.0,13.237,0.0,80.0,65.0,1.4,1596.438,1638.655,1656.868,606.01,65.48,48.081,69.763,67.765,63.466,1.41,2.166,0.248,70.233,56.158,8.304,8.736,5.379,11.991,116.85,82.288,114.179,45.522,67.197,46.849,-10.82,7.145,8.086,71.75,70.813,65.688,66.5,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.688,0.014,69.813,70.688,65.625,69.625,32.281,45.688,72.0,70.0,1000.0,500.0,0.206,497.5,114.25,84.063,0.188,70.0,69.813,65.625,69.188,31.766,56.438,72.0,70.0,1000.0,500.0,0.208,496.25,110.875,78.5,0.156,70.0,73.5,65.438,69.313,27.938,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,106.938,79.0,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.5,303.0,131.25,133.0,132.5,1.777,0.81,8.876,2.432,0.958,0.282,0.002,0.821,0.731,0.733
2112008,1505,1.0,1.0,1.0,1.0,76.624,20.0,47.0,47.0,47.0,1.0,1.0,979.209,288.141,23.0,13.295,0.0,80.0,65.0,1.4,1591.438,1662.816,1673.226,614.043,65.588,47.975,69.868,67.66,63.573,1.402,2.173,0.245,70.199,56.133,8.332,8.764,5.651,11.883,114.409,80.907,112.185,45.449,67.615,46.849,-10.82,7.207,8.109,71.5,70.75,65.688,66.563,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.813,70.688,65.5,69.625,32.313,44.094,72.0,70.0,1000.0,500.0,0.218,509.25,114.25,84.063,0.185,70.125,69.813,65.625,69.188,31.734,56.75,72.0,70.0,1000.0,500.0,0.205,494.0,110.625,78.75,0.156,70.125,73.563,65.438,69.563,27.922,53.438,72.0,70.0,1000.0,500.0,0.207,497.75,106.938,79.063,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,533.5,303.0,131.25,133.125,132.5,1.527,0.84,7.396,2.578,0.979,0.288,0.001,0.807,0.72,0.731
2112008,1506,1.0,1.0,1.0,1.0,76.626,20.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,23.0,13.207,0.0,80.0,65.0,1.4,1601.938,1669.269,1658.502,598.285,65.373,47.975,69.763,66.815,63.145,1.413,2.162,0.252,70.212,56.195,8.361,8.792,5.696,11.776,118.995,78.995,116.247,45.522,67.406,46.849,-10.82,7.336,8.133,71.5,70.813,65.688,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,69.813,70.75,65.5,69.563,32.344,45.75,72.0,70.0,1000.0,500.0,0.207,496.5,114.25,84.188,0.187,70.0,69.875,65.563,69.188,28.078,56.563,72.0,70.0,1000.0,500.0,0.204,497.5,110.75,78.813,0.156,70.125,73.563,65.313,69.563,27.906,52.156,72.0,70.0,1000.0,500.0,0.215,508.25,106.938,79.188,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,533.5,302.75,131.375,133.125,132.625,1.58,0.801,9.126,2.427,0.982,0.285,0.001,0.813,0.721,0.744
2112008,1507,1.0,1.0,1.0,1.0,76.52,20.0,47.0,47.0,47.0,1.0,1.0,952.269,285.798,23.031,13.266,0.0,80.0,65.0,1.4,1601.313,1646.702,1643.811,586.917,65.05,47.975,69.763,66.392,62.823,1.387,2.14,0.252,70.225,56.173,8.417,8.736,5.405,11.776,118.625,78.464,115.73,45.522,67.093,46.776,-10.82,7.434,8.18,71.438,70.813,65.625,66.563,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,69.813,70.75,65.25,69.563,32.406,45.031,72.0,70.0,1000.0,500.0,0.211,501.25,114.25,84.063,0.183,70.0,69.875,65.25,69.063,31.719,56.188,72.0,70.0,1000.0,500.0,0.207,499.75,110.75,78.938,0.156,70.0,73.563,65.313,69.313,27.891,53.031,72.0,70.0,1000.0,500.0,0.208,502.75,106.75,79.063,0.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.5,533.5,302.75,131.375,133.0,132.5,1.66,0.771,9.628,2.304,0.952,0.286,0.002,0.799,0.718,0.742
2112008,1508,1.0,1.0,1.0,1.0,76.473,20.0,47.0,47.0,47.0,1.0,1.0,961.64,282.284,23.0,13.237,0.0,80.0,65.0,1.4,1590.063,1640.264,1648.705,590.626,64.942,48.081,69.763,66.392,62.609,1.421,2.126,0.252,70.193,56.145,8.417,8.764,5.074,11.776,117.886,79.526,115.583,45.522,66.361,46.776,-10.82,7.43,8.188,71.438,70.813,65.5,66.5,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.75,73.188,72.688,0.014,69.813,70.688,65.063,69.313,32.438,45.656,72.0,70.0,1000.0,500.0,0.207,497.25,114.25,84.063,0.174,70.0,69.875,65.25,68.938,31.719,55.875,72.0,70.0,1000.0,500.0,0.207,502.75,110.75,78.938,0.156,69.938,73.5,65.25,69.313,27.906,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,106.813,79.063,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,533.5,302.75,131.25,133.25,132.5,1.381,0.797,7.65,2.299,0.962,0.282,0.001,0.759,0.718,0.732
2112008,1509,1.0,1.0,1.0,1.0,76.407,20.0,47.0,47.0,47.0,1.0,1.0,981.552,286.969,23.01,13.222,0.0,80.0,65.0,1.4,1590.063,1669.269,1661.772,610.875,64.942,47.762,69.657,66.286,62.609,1.417,2.173,0.256,70.25,56.215,8.389,8.736,5.1,11.561,115.666,79.951,113.219,45.669,66.361,46.921,-10.82,7.391,8.188,71.5,70.813,65.5,66.563,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,69.813,70.688,65.063,69.313,32.5,45.781,72.0,70.0,1000.0,500.0,0.207,497.75,114.25,84.063,0.183,70.0,69.938,65.125,68.938,28.063,55.875,72.0,70.0,1000.0,500.0,0.209,501.75,110.75,78.813,0.179,70.0,73.563,65.25,69.25,27.906,52.719,72.0,70.0,1000.0,500.0,0.21,502.0,106.813,79.0,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.5,302.75,131.25,133.0,132.5,1.577,0.8,8.138,2.292,0.982,0.287,0.002,0.799,0.827,0.734
2112008,1510,1.0,1.0,1.0,1.0,76.475,20.0,47.0,47.0,47.0,1.0,1.0,989.751,288.141,22.948,13.251,0.0,80.0,65.0,1.4,1595.188,1667.656,1669.951,610.34,65.05,47.868,69.657,66.075,62.716,1.413,2.148,0.245,70.259,56.189,8.417,8.764,5.139,11.776,116.184,79.101,113.293,45.595,66.361,46.849,-10.82,7.422,8.242,71.438,70.875,65.375,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.75,70.75,65.0,69.25,32.563,45.063,72.0,70.0,1000.0,500.0,0.212,502.0,114.25,84.063,0.198,70.0,69.875,65.125,69.188,31.703,55.219,72.0,70.0,1000.0,500.0,0.213,505.0,110.938,78.938,0.19,69.938,73.563,65.25,69.25,30.641,53.344,72.0,70.0,1000.0,500.0,0.206,500.5,106.813,79.0,0.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,533.5,302.75,131.25,133.125,132.5,1.789,0.8,9.587,2.301,0.99,0.288,0.002,0.864,0.88,0.734
2112008,1511,1.0,1.0,1.0,1.0,76.289,20.0,47.0,47.0,47.0,1.0,1.0,973.353,279.941,22.948,13.207,0.0,80.0,65.0,1.4,1606.125,1659.591,1655.235,609.312,64.727,47.868,69.763,65.969,62.288,1.387,2.129,0.245,70.163,56.123,8.501,8.764,5.126,11.668,118.921,78.251,116.1,45.522,66.257,46.849,-10.82,7.52,8.289,71.5,70.75,65.188,66.25,0.0,28.172,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.688,0.014,69.75,70.875,64.875,69.25,35.469,45.469,72.0,70.0,1000.0,500.0,0.208,498.75,114.25,84.063,0.205,70.0,69.813,65.063,69.25,31.703,55.438,72.0,70.0,1000.0,500.0,0.212,504.75,111.063,79.438,0.189,69.938,73.563,65.125,69.125,30.656,53.188,72.0,70.0,1000.0,500.0,0.208,497.75,106.75,79.0,0.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,533.5,302.75,131.375,133.125,132.625,1.592,0.845,9.347,2.427,0.973,0.28,0.001,0.895,0.865,0.728
2112008,1512,1.0,1.0,1.0,1.0,76.15,20.0,47.0,47.0,47.0,1.0,1.0,983.895,288.141,23.01,13.237,0.0,80.0,65.0,1.4,1590.813,1661.203,1686.342,601.615,64.619,47.762,69.657,65.969,62.074,1.406,2.115,0.259,70.27,56.154,8.501,8.736,5.243,11.561,120.697,78.995,117.651,45.595,65.943,46.849,-10.82,7.551,8.352,71.75,70.75,65.063,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.75,70.938,64.875,69.25,32.688,45.813,72.0,70.0,1000.0,500.0,0.207,497.5,114.25,84.188,0.184,70.0,69.813,64.938,69.25,31.703,55.406,72.0,70.0,1000.0,500.0,0.212,505.5,111.063,79.75,0.182,69.938,73.563,65.0,69.125,30.672,53.781,72.0,70.0,1000.0,500.0,0.205,495.0,106.813,78.938,0.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.0,533.5,302.75,131.25,133.125,132.625,1.681,0.816,10.114,2.299,0.984,0.288,0.001,0.8,0.825,0.8
2112008,1513,1.0,1.0,1.0,1.0,76.035,20.0,47.0,47.0,47.0,1.0,1.0,978.038,283.455,22.948,13.237,0.0,80.0,65.0,1.4,1598.0,1653.144,1643.811,606.208,64.512,47.762,69.657,66.286,62.288,1.394,2.115,0.237,70.164,56.157,8.529,8.764,5.418,11.453,120.401,80.376,117.725,45.595,65.734,46.849,-10.82,7.504,8.367,71.438,70.75,65.188,66.188,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,69.75,70.938,64.875,69.625,35.625,45.938,72.0,70.0,1000.0,500.0,0.207,497.25,114.375,84.563,0.235,70.125,69.813,65.063,69.25,31.688,56.25,72.0,70.0,1000.0,500.0,0.208,499.75,111.375,79.875,0.183,69.938,73.625,65.0,69.313,30.688,53.313,72.0,70.0,1000.0,500.0,0.207,497.25,106.938,79.563,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.0,533.5,303.0,131.25,133.125,132.5,1.534,0.824,8.863,2.299,0.978,0.283,0.002,1.013,0.834,0.865
2112008,1514,1.0,1.0,1.0,1.0,76.126,20.0,47.0,47.0,47.0,1.0,1.0,968.668,282.284,22.969,13.222,0.0,80.0,65.0,1.4,1598.0,1648.312,1635.663,603.805,64.835,47.762,69.657,66.709,62.609,1.413,2.151,0.248,70.192,56.143,8.473,8.764,5.496,11.668,117.22,81.119,114.696,45.669,66.048,46.849,-10.82,7.367,8.266,71.5,70.75,65.188,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.813,0.014,69.75,70.938,65.0,69.813,35.688,45.0,72.0,70.0,1000.0,500.0,0.211,502.5,114.5,86.063,0.244,70.0,69.75,65.125,69.375,31.688,56.656,72.0,70.0,1000.0,500.0,0.206,495.25,111.375,80.125,0.189,69.938,73.625,65.125,69.563,27.969,52.781,72.0,70.0,1000.0,500.0,0.21,501.25,107.0,81.188,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.5,302.75,131.25,133.0,132.5,1.606,0.766,8.375,2.16,0.969,0.282,0.001,1.003,0.855,0.815
2112008,1515,1.0,1.0,1.0,1.0,76.147,20.0,47.0,47.0,47.0,1.0,1.0,971.01,286.969,23.0,13.237,0.0,80.0,65.0,1.4,1596.688,1657.979,1650.337,601.141,64.942,47.762,69.868,66.92,62.823,1.417,2.115,0.245,70.104,56.131,8.389,8.764,5.444,11.239,115.74,80.801,113.367,45.595,66.466,46.921,-10.82,7.262,8.18,71.438,70.688,65.188,66.188,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.813,70.875,65.063,70.125,32.906,45.813,72.0,70.0,1000.0,500.0,0.207,496.5,114.688,87.188,0.236,70.0,69.75,65.125,69.563,28.031,56.531,72.0,70.0,1000.0,500.0,0.208,495.5,111.438,80.188,0.185,69.938,73.688,65.125,69.625,30.719,52.594,72.0,70.0,1000.0,500.0,0.209,504.5,107.0,81.75,0.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,533.5,302.75,131.25,133.25,132.5,1.562,0.841,7.888,2.431,0.971,0.287,0.001,0.938,0.837,0.79
2112008,1516,1.0,1.0,1.0,1.0,76.092,20.0,47.0,47.0,47.0,1.0,1.0,967.496,284.627,22.928,13.222,0.0,80.0,65.0,1.4,1605.813,1645.092,1650.337,601.064,64.835,47.55,69.763,66.498,62.823,1.413,2.115,0.248,70.171,56.138,8.445,8.764,5.547,11.239,116.924,79.738,113.81,45.595,66.779,46.921,-10.82,7.375,8.258,71.5,70.688,65.375,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.5,73.313,72.688,0.014,69.813,70.875,65.063,70.25,32.938,44.781,72.0,70.0,1000.0,500.0,0.213,503.25,114.688,87.688,0.26,70.0,69.75,65.125,69.375,31.688,56.656,72.0,70.0,1000.0,500.0,0.206,494.5,111.375,80.188,0.186,69.938,73.688,65.125,69.75,28.0,53.438,72.0,70.0,1000.0,500.0,0.207,496.5,107.125,81.75,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.125,132.625,1.92,0.828,10.315,2.428,0.967,0.285,0.001,1.015,0.839,0.809
2112008,1517,1.0,1.0,1.0,1.0,76.117,20.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,22.959,13.222,0.0,80.0,65.0,1.4,1600.063,1646.702,1653.602,605.933,64.942,47.762,69.868,66.392,62.609,1.421,2.144,0.245,70.168,56.158,8.473,8.82,5.47,11.453,118.182,78.995,115.361,45.595,66.466,46.921,-10.82,7.441,8.234,71.438,70.688,65.188,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.688,0.014,69.813,70.813,65.0,70.25,33.0,45.719,72.0,70.0,1000.0,500.0,0.207,497.0,114.813,87.813,0.238,70.0,69.688,65.125,69.375,28.031,56.344,72.0,70.0,1000.0,500.0,0.205,498.5,111.438,80.313,0.188,69.938,73.625,65.125,69.75,30.734,53.656,72.0,70.0,1000.0,500.0,0.206,496.75,107.125,81.875,0.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,533.0,533.5,302.75,131.375,133.125,132.625,1.653,0.84,9.354,2.428,0.984,0.282,0.001,0.929,0.847,0.809
2112008,1518,1.0,1.0,1.0,1.0,75.989,20.0,47.0,47.0,47.0,1.0,1.0,980.381,291.654,22.979,13.222,0.0,80.0,65.0,1.4,1605.813,1666.042,1650.337,609.013,64.727,47.762,69.868,66.498,62.609,1.417,2.148,0.234,70.181,56.146,8.389,8.736,5.295,11.239,119.513,79.42,116.395,45.742,66.257,46.994,-10.82,7.375,8.195,71.5,70.688,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.813,70.813,65.0,70.25,33.063,44.875,72.0,70.0,1000.0,500.0,0.213,502.75,114.813,87.938,0.268,70.0,69.688,65.063,69.375,34.531,55.844,72.0,70.0,1000.0,500.0,0.208,502.25,111.375,80.313,0.186,69.938,73.625,65.0,69.75,28.016,53.438,72.0,70.0,1000.0,500.0,0.207,497.0,107.125,81.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,533.5,302.75,131.375,133.0,132.625,1.787,0.807,10.343,2.292,0.98,0.292,0.001,1.041,0.836,0.821
2112008,1519,1.0,1.0,1.0,1.0,75.995,20.0,47.0,47.0,47.0,1.0,1.0,968.668,295.168,23.113,13.266,0.0,80.0,65.0,1.4,1601.313,1653.144,1647.073,591.467,64.727,47.656,69.763,66.498,62.716,1.394,2.097,0.248,70.084,56.069,8.417,8.792,5.23,11.346,119.661,80.27,116.764,45.669,66.152,46.994,-10.82,7.383,8.219,71.5,70.688,65.188,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.688,0.014,69.813,70.813,65.0,70.375,33.094,45.813,72.0,70.0,1000.0,500.0,0.206,496.5,114.875,87.938,0.268,70.0,69.75,65.125,69.563,31.688,56.688,72.0,70.0,1000.0,500.0,0.204,496.25,111.438,80.313,0.186,70.0,73.625,65.0,69.75,28.016,52.969,72.0,70.0,1000.0,500.0,0.21,499.75,107.313,81.938,0.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.125,132.5,1.7,0.858,9.666,2.434,0.969,0.295,0.001,1.044,0.838,0.827
2112008,1520,1.0,1.0,1.0,1.0,76.025,20.0,47.0,47.0,47.0,1.0,1.0,981.552,282.284,23.031,13.251,0.0,80.0,65.0,1.4,1601.313,1675.727,1673.226,594.702,64.942,47.762,69.868,66.709,62.823,1.44,2.155,0.241,70.171,56.16,8.445,8.764,5.042,11.346,117.072,80.907,114.622,45.742,66.361,46.994,-10.82,7.344,8.234,71.438,70.75,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,69.813,70.75,65.063,70.375,33.156,44.75,72.0,70.0,1000.0,500.0,0.213,503.5,114.875,88.0,0.248,70.0,69.75,65.125,69.563,31.688,56.344,72.0,70.0,1000.0,500.0,0.208,497.75,111.625,80.5,0.194,69.938,73.563,65.125,69.75,30.75,52.281,72.0,70.0,1000.0,500.0,0.214,505.5,107.438,81.938,0.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,131.25,133.125,132.5,1.56,0.805,8.152,2.297,0.982,0.282,0.001,0.964,0.874,0.813
2112008,1521,1.0,1.0,1.0,1.0,76.018,20.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,22.928,13.295,0.0,80.0,65.0,1.4,1597.938,1640.264,1653.602,596.211,64.942,47.762,69.763,66.815,62.93,1.391,2.162,0.259,70.166,56.156,8.417,8.764,5.055,11.131,115.444,80.907,112.997,45.669,66.57,46.994,-10.82,7.297,8.172,71.5,70.813,65.375,66.25,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,69.813,70.688,65.063,70.438,33.188,45.594,72.0,70.0,1000.0,500.0,0.206,497.75,115.0,88.25,0.246,70.0,69.75,65.125,69.75,31.703,56.156,72.0,70.0,1000.0,500.0,0.208,498.75,111.688,80.625,0.205,69.938,73.625,65.125,69.875,30.766,53.5,72.0,70.0,1000.0,500.0,0.205,496.25,107.313,82.063,0.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.5,302.75,131.25,133.0,132.625,1.624,0.843,8.109,2.439,0.972,0.283,0.002,0.951,0.921,0.794
2112008,1522,1.0,1.0,1.0,1.0,76.064,20.0,47.0,47.0,47.0,1.0,1.0,988.58,288.141,22.917,13.251,0.0,80.0,65.0,1.4,1593.25,1675.727,1650.337,612.307,65.05,47.868,69.868,66.709,62.93,1.413,2.166,0.252,70.19,56.152,8.417,8.736,5.068,11.453,116.48,79.738,113.367,45.742,66.884,46.994,-10.82,7.32,8.188,71.5,70.75,65.375,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.688,0.014,69.813,70.688,65.063,70.438,33.25,45.188,72.0,70.0,1000.0,500.0,0.207,503.0,115.0,88.313,0.252,70.0,69.813,65.25,69.813,31.719,55.781,72.0,70.0,1000.0,500.0,0.212,501.0,111.688,81.188,0.209,69.938,73.563,65.125,69.875,30.781,52.438,72.0,70.0,1000.0,500.0,0.212,506.5,107.438,82.063,0.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.0,132.5,1.942,0.785,10.308,2.297,0.989,0.288,0.001,0.972,0.922,0.805
2112008,1523,1.0,1.0,1.0,1.0,75.967,20.0,47.0,47.0,47.0,1.0,1.0,961.64,291.654,22.959,13.207,0.0,80.0,65.0,1.4,1605.563,1645.092,1648.705,608.195,64.835,47.656,69.868,66.286,62.716,1.417,2.166,0.252,70.172,56.13,8.417,8.708,5.055,11.346,118.551,78.889,115.583,45.742,66.57,46.994,-10.82,7.383,8.18,71.5,70.75,65.375,66.25,0.0,28.109,72.0,70.0,1000.0,500.0,0.025,100.313,73.438,72.688,0.014,69.813,70.625,65.063,70.438,33.313,45.313,72.0,70.0,1000.0,500.0,0.208,499.5,115.063,88.313,0.236,70.0,69.813,65.125,69.938,31.719,56.063,72.0,70.0,1000.0,500.0,0.208,499.5,111.875,81.75,0.209,69.938,73.625,65.125,69.875,30.797,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,107.438,82.063,0.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.0,132.5,1.718,0.794,9.84,2.29,0.962,0.292,0.002,0.913,0.911,0.849
