DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1524,1.0,1.0,1.0,1.0,75.94,20.0,47.0,47.0,47.0,1.0,1.0,967.496,298.682,22.99,13.324,0.0,80.0,65.0,1.4,1596.938,1664.429,1689.625,591.679,64.835,47.656,69.868,66.392,62.716,1.429,2.097,0.267,70.139,56.08,8.445,8.736,5.152,11.239,120.327,79.632,117.207,45.669,66.257,47.067,-10.82,7.441,8.219,71.5,70.75,65.375,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,69.813,70.688,65.0,70.438,33.344,45.969,72.0,70.0,1000.0,500.0,0.206,495.75,115.063,88.313,0.258,69.938,69.813,65.063,69.813,31.719,55.563,72.0,70.0,1000.0,500.0,0.212,504.0,111.875,81.813,0.208,69.938,73.625,65.125,69.875,30.813,53.844,72.0,70.0,1000.0,500.0,0.205,494.75,107.5,82.375,0.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.0,533.5,302.75,131.375,133.125,132.625,1.763,0.905,10.352,2.579,0.967,0.299,0.001,0.998,0.905,0.794
2112008,1525,1.0,1.0,1.0,1.0,75.952,20.0,47.0,47.0,47.0,1.0,1.0,971.01,292.826,22.959,13.251,0.0,80.0,65.0,1.4,1596.938,1664.429,1674.864,610.787,64.942,47.762,69.868,66.603,62.716,1.467,2.057,0.267,69.745,55.89,8.473,8.764,5.334,11.346,120.253,80.588,117.503,45.888,66.257,47.067,-10.82,7.43,8.258,71.5,70.813,65.188,66.5,0.0,27.906,72.0,70.0,1000.0,500.0,0.026,101.125,73.438,72.688,0.014,69.813,70.688,65.0,70.375,33.406,44.75,72.0,70.0,1000.0,500.0,0.211,501.5,115.063,88.313,0.258,70.0,69.813,65.125,69.813,31.719,56.25,72.0,70.0,1000.0,500.0,0.207,495.75,112.0,82.063,0.214,69.938,73.563,65.125,69.875,37.469,52.594,72.0,70.0,1000.0,500.0,0.212,502.25,107.625,82.438,0.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,533.0,533.5,303.0,131.25,133.125,132.5,1.592,0.767,9.113,2.163,0.971,0.293,0.002,0.998,0.927,0.861
2112008,1526,1.0,1.0,1.0,1.0,75.937,20.0,47.0,47.0,47.0,1.0,1.0,968.668,279.941,22.99,13.281,0.0,80.0,65.0,1.4,1594.563,1651.533,1640.551,603.519,64.942,47.656,69.657,66.92,62.823,1.398,2.14,0.23,69.986,55.91,8.445,8.764,5.346,11.453,116.924,81.438,114.401,45.742,66.466,47.14,-10.82,7.336,8.227,71.438,70.75,65.375,66.25,0.0,28.094,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,69.75,70.75,65.063,70.438,33.469,45.656,72.0,70.0,1000.0,500.0,0.206,495.75,115.063,88.25,0.248,70.0,69.813,65.25,69.938,31.719,55.938,72.0,70.0,1000.0,500.0,0.209,499.0,112.0,81.938,0.21,69.938,73.563,65.125,69.938,37.5,52.5,72.0,70.0,1000.0,500.0,0.21,504.25,107.75,82.625,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,533.5,303.0,131.25,133.125,132.5,1.635,0.896,8.38,2.571,0.969,0.28,0.001,0.961,0.913,1.023
2112008,1527,1.0,1.0,1.0,1.0,76.046,20.0,47.0,47.0,47.0,1.0,1.0,969.839,282.284,22.948,13.237,0.0,80.0,65.0,1.4,1591.75,1674.112,1643.811,607.63,65.158,47.868,69.868,67.026,63.038,1.379,2.101,0.237,69.925,56.022,8.417,8.792,5.392,11.561,115.518,80.801,113.071,45.742,66.884,47.067,-10.82,7.293,8.188,71.438,70.813,65.375,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,99.063,73.313,72.688,0.014,69.813,70.688,65.25,70.438,33.5,44.188,72.0,70.0,1000.0,500.0,0.215,508.75,115.313,88.438,0.244,70.0,69.813,65.25,69.938,31.719,56.375,72.0,70.0,1000.0,500.0,0.208,495.75,112.063,82.063,0.203,69.938,73.563,65.25,70.25,30.891,53.719,72.0,70.0,1000.0,500.0,0.203,495.5,108.063,84.875,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.5,302.75,131.375,133.0,132.5,1.617,0.83,8.116,2.429,0.97,0.282,0.001,0.948,0.881,0.998
2112008,1528,1.0,1.0,1.0,1.0,76.021,20.0,47.0,47.0,47.0,1.0,1.0,971.01,279.941,22.928,13.237,0.0,80.0,65.0,1.4,1606.0,1646.702,1642.181,597.588,65.05,47.656,69.763,66.709,63.038,1.429,2.148,0.248,69.982,56.029,8.445,8.736,5.321,11.561,117.146,79.738,113.958,45.742,66.988,47.14,-10.82,7.344,8.195,71.438,70.813,65.188,66.25,0.0,28.078,72.0,70.0,1000.0,500.0,0.025,100.438,73.188,72.688,0.014,69.813,70.625,65.25,70.563,33.563,45.656,72.0,70.0,1000.0,500.0,0.207,496.5,115.438,88.438,0.249,70.0,69.813,65.25,69.938,31.719,57.0,72.0,70.0,1000.0,500.0,0.204,493.25,112.063,82.063,0.207,69.938,73.563,65.25,70.375,30.906,53.188,72.0,70.0,1000.0,500.0,0.208,497.0,108.25,86.0,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,534.0,302.75,131.25,133.125,132.5,1.954,0.871,10.56,2.562,0.971,0.28,0.001,0.972,0.899,0.993
2112008,1529,1.0,1.0,1.0,1.0,75.978,20.0,47.0,47.0,47.0,1.0,1.0,966.325,279.941,22.948,13.251,0.0,80.0,65.0,1.4,1602.5,1666.042,1650.337,610.322,64.942,47.656,69.763,66.392,62.823,1.402,2.086,0.256,69.998,55.986,8.473,8.736,5.379,11.453,118.329,78.995,115.435,45.888,66.884,47.213,-10.82,7.43,8.234,71.438,70.813,65.375,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.563,0.014,69.75,70.75,65.063,70.438,36.5,44.125,72.0,70.0,1000.0,500.0,0.217,509.0,115.5,88.5,0.255,70.0,69.875,65.125,69.938,31.719,56.875,72.0,70.0,1000.0,500.0,0.205,493.5,112.188,82.063,0.208,69.938,73.563,65.125,70.5,30.922,52.781,72.0,70.0,1000.0,500.0,0.211,500.75,108.313,86.5,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.25,133.125,132.625,1.688,0.836,9.591,2.431,0.966,0.28,0.002,0.995,0.907,0.866
2112008,1530,1.0,1.0,1.0,1.0,75.915,20.0,47.0,47.0,47.0,1.0,1.0,956.955,284.627,22.948,13.251,0.0,80.0,65.0,1.4,1598.625,1656.367,1643.811,612.226,64.835,47.656,69.973,66.603,62.609,1.406,2.158,0.245,70.032,55.991,8.501,8.764,5.359,11.131,120.031,79.738,116.912,45.815,66.466,47.14,-10.82,7.465,8.266,71.438,70.813,65.375,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.813,70.75,65.0,70.438,33.688,45.75,72.0,70.0,1000.0,500.0,0.206,497.0,115.438,88.438,0.241,70.0,69.875,65.125,69.938,31.719,56.469,72.0,70.0,1000.0,500.0,0.204,497.75,112.25,81.938,0.208,69.938,73.625,65.125,70.5,30.938,52.344,72.0,70.0,1000.0,500.0,0.213,503.5,108.563,86.25,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.0,534.0,302.75,131.375,133.125,132.625,1.776,0.85,10.331,2.431,0.957,0.285,0.001,0.941,0.912,0.937
2112008,1531,1.0,1.0,1.0,1.0,75.85,20.0,47.0,47.0,47.0,1.0,1.0,960.469,283.455,22.938,13.237,0.0,80.0,65.0,1.4,1598.625,1645.092,1645.442,612.851,64.942,47.656,69.868,66.603,62.716,1.406,2.184,0.248,70.058,56.031,8.501,8.792,5.418,11.239,119.291,80.376,116.764,45.962,66.152,47.14,-10.82,7.43,8.281,71.5,70.75,65.375,66.188,0.0,28.125,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.563,0.014,69.813,70.75,65.063,70.438,36.625,44.656,72.0,70.0,1000.0,500.0,0.214,504.0,115.438,88.438,0.267,69.938,69.875,65.25,69.938,28.078,56.156,72.0,70.0,1000.0,500.0,0.207,500.25,112.188,81.938,0.209,70.0,73.625,65.125,70.5,28.219,53.594,72.0,70.0,1000.0,500.0,0.206,495.75,108.625,86.188,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.5,533.5,302.75,131.5,133.0,132.625,1.49,0.772,8.368,2.159,0.96,0.283,0.002,1.042,0.915,0.978
2112008,1532,1.0,1.0,1.0,1.0,75.879,20.0,47.0,47.0,47.0,1.0,1.0,952.269,281.113,22.938,13.193,0.0,80.0,65.0,1.4,1600.438,1640.264,1648.705,606.378,64.942,47.55,69.973,66.92,62.823,1.433,2.108,0.252,70.059,56.05,8.501,8.82,5.47,11.239,116.332,80.907,113.81,45.962,66.361,47.213,-10.82,7.434,8.32,71.5,70.75,65.375,66.5,0.0,28.141,72.0,70.0,1000.0,500.0,0.025,100.188,73.438,72.688,0.014,69.75,70.688,65.063,70.438,33.813,45.438,72.0,70.0,1000.0,500.0,0.208,498.5,115.5,88.438,0.255,70.0,69.875,65.125,69.813,31.734,56.438,72.0,70.0,1000.0,500.0,0.205,497.75,112.25,81.938,0.193,70.0,73.5,65.125,70.5,30.938,52.813,72.0,70.0,1000.0,500.0,0.21,500.0,108.688,86.188,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.0,534.0,302.75,131.25,133.125,132.5,1.633,0.809,8.359,2.285,0.952,0.281,0.002,0.997,0.846,0.935
2112008,1533,1.0,1.0,1.0,1.0,75.881,20.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,22.866,13.237,0.0,80.0,65.0,1.4,1595.563,1637.047,1647.073,601.213,64.835,47.656,69.973,66.815,62.823,1.375,2.155,0.252,70.022,56.034,8.417,8.792,5.321,11.024,114.409,80.376,112.111,45.815,66.57,47.14,-10.82,7.375,8.234,71.5,70.75,65.375,66.25,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.563,0.014,69.75,70.75,65.063,70.438,36.75,44.938,72.0,70.0,1000.0,500.0,0.21,504.5,115.5,88.438,0.267,70.0,69.875,65.25,70.188,34.594,56.594,72.0,70.0,1000.0,500.0,0.204,496.0,112.25,82.063,0.203,70.0,73.5,65.125,70.688,30.953,52.875,72.0,70.0,1000.0,500.0,0.208,502.25,108.875,86.25,0.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.0,534.0,303.0,131.375,133.125,132.5,1.544,0.845,7.597,2.429,0.985,0.283,0.002,1.044,0.887,0.937
2112008,1534,1.0,1.0,1.0,1.0,75.92,20.0,47.0,47.0,47.0,1.0,1.0,958.126,284.627,22.969,13.251,0.0,80.0,65.0,1.4,1620.25,1646.702,1638.921,589.687,64.942,47.55,69.868,66.392,62.823,1.398,2.047,0.256,70.018,56.013,8.473,8.764,5.295,11.346,118.255,79.101,115.287,45.962,66.884,47.213,-10.82,7.414,8.227,71.438,70.75,65.375,66.25,0.0,28.156,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,69.75,70.75,65.063,70.438,36.844,45.281,72.0,70.0,1000.0,500.0,0.208,498.5,115.5,88.5,0.243,69.938,69.875,65.125,69.938,31.75,55.563,72.0,70.0,1000.0,500.0,0.21,504.0,112.5,81.938,0.203,70.0,73.5,65.125,70.5,28.203,53.125,72.0,70.0,1000.0,500.0,0.208,497.25,108.938,86.25,0.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.5,133.125,132.625,1.741,0.792,9.845,2.295,0.958,0.285,0.002,0.948,0.898,0.943
2112008,1535,1.0,1.0,1.0,1.0,75.9,20.0,47.0,47.0,47.0,1.0,1.0,968.668,279.941,22.917,13.31,0.0,80.0,65.0,1.4,1587.563,1674.112,1656.868,605.755,64.942,47.656,69.868,66.286,62.716,1.372,2.234,0.241,70.0,55.977,8.529,8.792,5.23,11.453,118.847,78.889,115.804,45.962,66.361,47.213,-10.82,7.512,8.313,71.75,70.813,65.375,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.563,0.014,69.75,70.688,65.0,70.438,36.906,45.625,72.0,70.0,1000.0,500.0,0.204,498.5,115.5,88.5,0.244,70.0,69.875,65.125,69.938,28.109,55.906,72.0,70.0,1000.0,500.0,0.209,502.25,112.563,82.063,0.208,70.0,73.563,65.125,70.688,30.938,52.813,72.0,70.0,1000.0,500.0,0.209,503.0,108.938,86.5,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.0,533.5,302.75,131.375,133.125,132.625,1.745,0.816,10.069,2.305,0.969,0.28,0.002,0.952,0.918,0.92
2112008,1536,1.0,1.0,1.0,1.0,75.819,20.0,47.0,47.0,47.0,1.0,1.0,966.325,282.284,22.897,13.266,0.0,80.0,65.0,1.4,1597.375,1664.429,1653.602,604.622,64.835,47.762,69.868,66.498,62.716,1.406,2.119,0.248,69.998,56.0,8.473,8.764,5.139,11.453,119.439,80.057,116.69,45.962,66.152,47.213,-10.82,7.434,8.227,71.5,70.75,65.188,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.688,0.014,69.625,70.75,65.0,70.438,37.0,45.594,72.0,70.0,1000.0,500.0,0.207,496.5,115.438,88.438,0.238,70.0,69.875,65.125,69.938,34.625,55.219,72.0,70.0,1000.0,500.0,0.212,506.25,112.688,82.063,0.214,70.0,73.5,65.125,70.5,30.938,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,109.125,85.875,0.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,534.0,302.75,131.375,133.125,132.5,1.598,0.822,9.087,2.298,0.966,0.282,0.001,0.929,0.948,0.896
2112008,1537,1.0,1.0,1.0,1.0,75.849,20.0,47.0,47.0,47.0,1.0,1.0,992.094,286.969,22.917,13.266,0.0,80.0,65.0,1.4,1597.375,1677.343,1668.315,615.567,64.942,47.868,69.868,66.815,62.823,1.402,2.133,0.245,69.98,55.996,8.473,8.736,5.178,11.561,115.74,80.695,113.219,45.962,66.257,47.286,-10.82,7.391,8.281,71.5,70.813,65.375,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.813,0.014,69.75,70.625,65.063,70.438,37.094,44.156,72.0,70.0,1000.0,500.0,0.215,508.75,115.438,88.5,0.263,70.0,69.938,65.125,69.938,31.781,55.344,72.0,70.0,1000.0,500.0,0.213,506.25,112.688,82.063,0.211,69.938,73.563,65.125,70.375,30.938,52.344,72.0,70.0,1000.0,500.0,0.214,506.75,109.125,84.813,0.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,533.5,303.0,131.25,133.125,132.5,1.649,0.865,8.35,2.432,0.992,0.287,0.001,1.024,0.935,0.88
2112008,1538,1.0,1.0,1.0,1.0,75.893,20.0,47.0,47.0,47.0,1.0,1.0,959.297,290.483,22.938,13.222,0.0,80.0,65.0,1.4,1620.438,1657.979,1648.705,585.813,65.05,47.868,69.868,66.815,62.93,1.402,2.133,0.237,69.975,56.007,8.417,8.708,5.191,11.561,114.557,80.376,112.185,45.962,66.466,47.286,-10.82,7.297,8.172,71.5,70.875,65.375,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.688,0.014,69.75,70.688,65.063,70.563,34.281,46.0,72.0,70.0,1000.0,500.0,0.204,494.75,115.625,89.0,0.256,69.938,69.875,65.25,69.938,34.656,55.438,72.0,70.0,1000.0,500.0,0.212,505.0,112.688,82.125,0.211,70.0,73.563,65.125,70.375,30.938,53.75,72.0,70.0,1000.0,500.0,0.205,494.75,109.125,84.5,0.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,534.0,303.0,131.375,133.125,132.5,1.592,0.854,7.866,2.424,0.959,0.29,0.001,0.985,0.933,0.888
2112008,1539,1.0,1.0,1.0,1.0,75.845,20.0,47.0,47.0,47.0,1.0,1.0,975.695,282.284,22.917,13.193,0.0,80.0,65.0,1.4,1612.625,1669.269,1655.235,610.287,64.942,47.656,69.763,66.498,62.823,1.41,2.097,0.245,70.015,56.025,8.389,8.708,5.217,11.346,118.477,79.314,115.656,46.035,66.779,47.286,-10.82,7.367,8.18,71.5,70.813,65.375,66.25,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,69.75,70.75,65.063,70.75,34.375,45.156,72.0,70.0,1000.0,500.0,0.209,498.75,115.625,89.188,0.27,69.938,69.813,65.125,69.938,34.656,55.438,72.0,70.0,1000.0,500.0,0.213,503.75,112.813,82.125,0.212,70.0,73.563,65.25,70.313,28.219,53.281,72.0,70.0,1000.0,500.0,0.207,497.25,109.188,84.5,0.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,533.5,303.0,131.375,133.0,132.625,1.651,0.796,9.336,2.285,0.976,0.282,0.001,1.032,0.941,0.84
2112008,1540,1.0,1.0,1.0,1.0,75.74,20.0,47.0,47.0,47.0,1.0,1.0,981.552,281.113,22.938,13.193,0.0,80.0,65.0,1.4,1589.313,1641.873,1632.406,601.986,64.727,47.762,69.973,66.392,62.609,1.455,2.133,0.252,70.086,56.127,8.473,8.792,5.191,11.131,118.773,78.995,115.73,45.962,66.466,47.286,-10.82,7.473,8.258,71.438,70.75,65.188,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.75,70.75,64.875,70.563,37.313,45.813,72.0,70.0,1000.0,500.0,0.206,496.5,115.5,89.438,0.256,69.938,69.813,65.125,70.188,34.688,56.375,72.0,70.0,1000.0,500.0,0.208,497.0,112.813,82.313,0.215,69.938,73.563,65.125,70.313,30.953,53.063,72.0,70.0,1000.0,500.0,0.208,502.75,109.313,84.5,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,534.0,303.0,131.375,133.0,132.5,1.755,0.852,10.079,2.419,0.982,0.281,0.002,0.964,0.949,0.909
2112008,1541,1.0,1.0,1.0,1.0,75.805,20.0,47.0,47.0,47.0,1.0,1.0,965.154,283.455,22.928,13.266,0.0,80.0,65.0,1.4,1599.125,1656.367,1658.502,592.352,64.942,47.762,69.973,66.603,62.716,1.372,2.169,0.237,70.134,56.066,8.473,8.708,5.165,11.346,119.661,80.163,117.06,46.108,66.152,47.358,-10.82,7.414,8.227,71.5,70.75,65.375,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.313,73.313,72.563,0.014,69.75,70.875,65.063,70.563,37.406,44.063,72.0,70.0,1000.0,500.0,0.215,510.5,115.5,89.438,0.285,69.938,69.813,65.125,70.188,31.844,56.531,72.0,70.0,1000.0,500.0,0.207,495.75,112.813,82.438,0.217,69.938,73.563,65.125,70.375,30.953,53.25,72.0,70.0,1000.0,500.0,0.207,500.0,109.375,84.5,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.51,0.827,8.609,2.296,0.965,0.283,0.002,1.074,0.953,0.937
2112008,1542,1.0,1.0,1.0,1.0,75.838,20.0,47.0,47.0,47.0,1.0,1.0,961.64,282.284,22.938,13.281,0.0,80.0,65.0,1.4,1603.063,1637.047,1653.602,588.652,65.05,47.762,69.868,66.815,62.823,1.406,2.104,0.252,70.074,56.106,8.445,8.708,5.152,11.561,116.036,80.801,113.514,46.035,66.361,47.286,-10.82,7.367,8.219,71.5,70.75,65.375,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,69.75,70.875,65.063,70.75,37.5,45.406,72.0,70.0,1000.0,500.0,0.208,499.0,115.5,89.438,0.27,70.0,69.688,65.25,69.938,34.75,56.344,72.0,70.0,1000.0,500.0,0.208,497.0,112.813,82.5,0.217,69.938,73.563,65.125,70.375,30.969,53.375,72.0,70.0,1000.0,500.0,0.207,497.25,109.313,84.5,0.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,533.5,303.0,131.25,133.0,132.5,1.642,0.817,8.36,2.3,0.962,0.282,0.002,1.017,0.952,0.884
2112008,1543,1.0,1.0,1.0,1.0,75.84,20.0,47.0,47.0,47.0,1.0,1.0,968.668,281.113,22.876,13.222,0.0,80.0,65.0,1.4,1603.063,1659.591,1638.921,609.227,65.05,47.762,69.868,66.815,63.038,1.398,2.162,0.248,70.075,56.087,8.417,8.736,5.191,11.561,114.705,80.482,112.406,46.035,66.466,47.358,-10.82,7.336,8.172,71.75,70.75,65.375,66.25,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.688,0.014,69.625,70.938,65.063,70.75,37.563,44.906,72.0,70.0,1000.0,500.0,0.208,505.0,115.5,89.438,0.256,69.938,69.688,65.25,70.188,34.781,56.188,72.0,70.0,1000.0,500.0,0.209,497.25,113.188,82.5,0.212,69.938,73.563,65.125,70.313,31.0,52.563,72.0,70.0,1000.0,500.0,0.212,503.0,109.5,84.688,0.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,534.0,303.0,131.25,133.0,132.5,1.537,0.856,7.603,2.422,0.969,0.281,0.001,0.964,0.941,0.909
2112008,1544,1.0,1.0,1.0,1.0,75.8,20.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,22.948,13.193,0.0,80.0,65.0,1.4,1603.313,1661.203,1655.235,606.064,64.942,47.762,69.973,66.392,62.823,1.417,2.169,0.263,70.144,56.151,8.445,8.736,5.165,11.346,118.403,79.207,115.435,46.035,66.884,47.286,-10.82,7.422,8.227,71.75,70.75,65.375,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,69.75,70.875,65.063,70.75,41.313,45.625,72.0,70.0,1000.0,500.0,0.207,497.25,115.625,89.438,0.263,69.688,69.688,65.25,70.188,34.781,56.031,72.0,70.0,1000.0,500.0,0.209,499.5,113.188,82.625,0.224,69.938,73.563,65.125,70.375,31.016,52.375,72.0,70.0,1000.0,500.0,0.212,506.0,109.375,84.688,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,533.5,302.75,131.375,133.0,132.625,1.738,0.792,9.836,2.285,0.975,0.285,0.002,0.995,0.99,0.901
2112008,1545,1.0,1.0,1.0,1.0,75.785,20.0,47.0,47.0,47.0,1.0,1.0,956.955,284.627,22.959,13.266,0.0,80.0,65.0,1.4,1593.875,1654.755,1645.442,605.398,64.942,47.656,69.868,66.286,62.823,1.372,2.155,0.245,70.131,56.113,8.501,8.792,5.321,11.453,119.069,78.995,115.952,46.035,66.466,47.358,-10.82,7.504,8.289,71.75,70.688,65.375,66.563,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.625,70.875,65.0,70.75,41.438,45.875,72.0,70.0,1000.0,500.0,0.206,496.75,115.625,89.5,0.305,69.938,69.688,65.125,70.188,34.813,55.219,72.0,70.0,1000.0,500.0,0.213,506.0,113.25,82.688,0.229,69.938,73.625,65.125,70.313,31.031,53.469,72.0,70.0,1000.0,500.0,0.206,496.75,109.5,84.5,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.25,133.125,132.5,1.786,0.859,10.332,2.43,0.957,0.285,0.001,1.152,1.012,0.912
2112008,1546,1.0,1.0,1.0,1.0,75.768,20.0,47.0,47.0,47.0,1.0,1.0,988.58,288.141,22.938,13.281,0.0,80.0,65.0,1.4,1587.25,1683.806,1653.602,617.529,64.942,47.656,69.868,66.498,62.609,1.402,2.018,0.259,70.196,56.119,8.473,8.736,5.483,11.346,120.919,80.27,117.946,46.108,66.048,47.358,-10.82,7.465,8.273,71.5,70.75,65.375,66.25,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.625,70.875,65.063,70.813,37.906,44.438,72.0,70.0,1000.0,500.0,0.214,509.0,115.625,90.25,0.317,69.938,69.688,65.125,70.188,34.844,56.0,72.0,70.0,1000.0,500.0,0.209,499.75,113.188,82.688,0.221,69.938,73.563,65.125,70.313,31.047,52.281,72.0,70.0,1000.0,500.0,0.214,505.25,109.5,84.688,0.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,302.75,131.375,133.0,132.625,1.678,0.833,9.84,2.299,0.989,0.288,0.001,1.163,0.975,0.92
2112008,1547,1.0,1.0,1.0,1.0,75.842,20.0,47.0,47.0,47.0,1.0,1.0,952.269,284.627,22.969,13.193,0.0,80.0,65.0,1.4,1597.5,1656.367,1661.772,591.934,65.158,47.762,69.868,66.92,62.93,1.364,2.144,0.248,70.173,56.134,8.501,8.792,5.392,11.453,118.699,80.907,116.247,46.108,66.361,47.431,-10.82,7.43,8.32,71.5,70.75,65.375,66.25,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.688,0.014,69.75,70.813,65.063,71.063,41.656,45.813,72.0,70.0,1000.0,500.0,0.206,496.75,115.625,91.375,0.322,69.938,69.75,65.25,70.25,34.875,56.125,72.0,70.0,1000.0,500.0,0.209,498.25,113.188,83.0,0.211,69.938,73.5,65.125,70.375,31.063,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,109.75,84.813,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.49,0.862,8.132,2.417,0.952,0.285,0.001,1.129,0.921,1.04
2112008,1548,1.0,1.0,1.0,1.0,75.808,20.0,47.0,47.0,47.0,1.0,1.0,1015.52,290.483,22.928,13.164,0.0,80.0,65.0,1.4,1596.375,1729.177,1668.315,632.782,65.05,47.762,69.868,67.026,63.038,1.448,2.223,0.241,70.278,56.143,8.417,8.764,5.256,11.346,116.85,81.651,114.327,46.181,66.779,47.431,-10.82,7.328,8.219,71.5,70.688,65.5,66.25,0.0,28.281,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.688,0.014,69.75,70.813,65.25,71.5,38.094,43.875,72.0,70.0,1000.0,500.0,0.219,510.5,115.5,92.063,0.313,69.938,69.75,65.438,70.375,34.906,54.969,72.0,70.0,1000.0,500.0,0.216,507.0,113.188,83.0,0.217,69.938,73.563,65.25,70.688,31.094,51.75,72.0,70.0,1000.0,500.0,0.219,511.25,109.938,86.5,0.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.643,0.799,8.358,2.278,1.016,0.29,0.001,1.06,0.948,0.923
2112008,1549,1.0,1.0,1.0,1.0,75.933,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,23.021,13.281,0.0,80.0,65.0,1.4,1596.375,1651.533,1640.551,610.618,65.265,47.868,69.973,66.92,63.145,1.44,2.108,0.252,69.976,55.989,8.417,8.764,5.217,11.668,114.631,80.27,112.259,46.035,66.988,47.431,-10.82,7.336,8.195,71.438,70.75,65.625,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.026,100.5,73.188,72.563,0.014,69.75,70.813,65.375,71.5,38.156,45.094,72.0,70.0,1000.0,500.0,0.209,498.75,115.5,92.125,0.322,69.938,69.688,65.438,70.375,34.938,56.875,72.0,70.0,1000.0,500.0,0.203,493.5,113.188,83.0,0.209,69.938,73.5,65.25,70.813,28.375,53.063,72.0,70.0,1000.0,500.0,0.208,498.25,110.0,87.063,0.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,302.75,131.375,133.0,132.5,1.589,0.885,7.895,2.567,0.97,0.281,0.001,1.088,0.913,1.016
2112008,1550,1.0,1.0,1.0,1.0,75.918,20.0,47.0,47.0,47.0,1.0,1.0,963.982,289.312,22.948,13.295,0.0,80.0,65.0,1.4,1591.438,1635.439,1635.663,587.479,65.05,47.868,69.973,66.709,63.038,1.383,2.09,0.245,69.996,56.007,8.445,8.736,5.295,11.561,118.255,79.42,115.287,45.449,66.884,46.849,-10.82,7.422,8.258,71.438,70.688,65.5,66.5,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.563,0.014,69.75,70.875,65.25,71.5,38.25,45.844,72.0,70.0,1000.0,500.0,0.205,495.25,115.5,92.25,0.326,70.0,69.813,65.25,70.375,34.969,56.656,72.0,70.0,1000.0,500.0,0.203,495.5,113.25,83.0,0.208,69.938,73.5,65.25,70.938,31.125,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,110.0,87.188,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.754,0.868,9.836,2.578,0.964,0.289,0.002,1.096,0.91,1.004
2112008,1551,1.0,1.0,1.0,1.0,75.834,20.0,47.0,47.0,47.0,1.0,1.0,956.955,281.113,23.0,13.134,0.0,80.0,65.0,1.4,1603.0,1648.312,1637.292,598.621,64.942,47.656,69.973,66.392,62.823,1.413,2.144,0.252,70.061,56.02,8.473,8.736,5.282,11.346,118.477,79.101,115.435,45.083,66.57,46.484,-10.82,7.473,8.242,71.5,70.688,65.375,66.5,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.75,70.875,65.063,71.375,38.313,44.563,72.0,70.0,1000.0,500.0,0.214,504.0,115.438,92.25,0.325,69.938,69.813,65.125,70.375,35.0,56.781,72.0,70.0,1000.0,500.0,0.204,495.25,113.25,83.125,0.226,69.938,73.563,65.25,70.938,31.141,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,110.125,87.188,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,302.75,131.375,133.0,132.5,1.777,0.856,10.104,2.548,0.957,0.281,0.001,1.089,0.985,0.963
2112008,1552,1.0,1.0,1.0,1.0,75.828,20.0,47.0,47.0,47.0,1.0,1.0,961.64,282.284,22.928,13.266,0.0,80.0,65.0,1.4,1595.375,1625.796,1640.551,598.743,64.942,47.656,69.973,66.603,62.716,1.406,2.122,0.252,70.274,56.168,8.473,8.764,5.282,11.346,119.883,80.057,116.986,44.789,66.361,46.193,-10.82,7.48,8.305,71.438,70.688,65.375,66.5,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,69.75,70.875,65.063,71.5,38.406,45.906,72.0,70.0,1000.0,500.0,0.205,495.75,115.5,92.25,0.32,69.938,69.813,65.25,70.375,35.031,56.875,72.0,70.0,1000.0,500.0,0.205,493.0,113.25,83.188,0.214,69.938,73.5,65.125,70.938,31.156,52.75,72.0,70.0,1000.0,500.0,0.211,501.0,110.0,87.188,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.668,0.863,9.588,2.58,0.962,0.282,0.002,1.075,0.93,0.978
2112008,1553,1.0,1.0,1.0,1.0,75.878,20.0,47.0,47.0,47.0,1.0,1.0,967.496,286.969,22.938,13.237,0.0,80.0,65.0,1.4,1607.375,1651.533,1653.602,614.374,65.05,47.868,70.078,66.92,62.93,1.372,2.09,0.259,70.154,56.104,8.473,8.708,5.346,11.668,119.809,80.801,117.207,44.57,66.361,45.975,-10.82,7.398,8.242,71.75,70.688,65.375,66.5,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.75,70.813,65.25,71.5,38.469,45.063,72.0,70.0,1000.0,500.0,0.21,500.5,115.5,92.25,0.32,69.938,69.813,65.25,70.438,35.063,56.5,72.0,70.0,1000.0,500.0,0.206,495.5,113.25,83.5,0.23,69.938,73.625,65.25,70.938,31.172,52.125,72.0,70.0,1000.0,500.0,0.215,506.5,110.313,87.188,0.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,533.5,534.0,303.0,131.25,132.875,132.5,1.53,0.853,8.615,2.576,0.967,0.287,0.002,1.075,0.99,0.954
2112008,1554,1.0,1.0,1.0,1.0,75.94,20.0,47.0,47.0,47.0,1.0,1.0,974.524,284.627,22.917,13.237,0.0,80.0,65.0,1.4,1596.75,1635.439,1635.663,595.61,65.158,47.868,70.078,67.131,63.038,1.433,2.129,0.241,70.117,56.106,8.417,8.736,5.321,11.668,116.48,81.013,114.031,44.57,66.57,45.902,-10.82,7.32,8.195,71.5,70.688,65.5,66.25,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,69.75,70.75,65.25,71.5,38.563,45.906,72.0,70.0,1000.0,500.0,0.205,495.25,115.5,92.25,0.312,69.938,69.813,65.25,70.438,35.094,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,113.375,83.688,0.213,69.938,73.563,65.25,70.938,28.453,53.656,72.0,70.0,1000.0,500.0,0.205,496.5,110.313,87.188,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.582,0.801,8.11,2.442,0.975,0.285,0.002,1.048,0.915,0.988
2112008,1555,1.0,1.0,1.0,1.0,75.912,20.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,22.917,13.193,0.0,80.0,65.0,1.4,1596.75,1662.816,1650.337,608.95,65.05,47.868,69.973,67.131,62.93,1.41,2.151,0.252,70.195,56.164,8.445,8.764,5.217,11.561,115.0,80.695,112.628,44.35,66.988,45.829,-10.82,7.32,8.211,71.75,70.75,65.5,66.5,0.0,28.422,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.688,0.014,69.75,70.75,65.25,71.5,38.656,45.156,72.0,70.0,1000.0,500.0,0.21,499.25,115.5,92.5,0.317,69.938,69.813,65.25,70.563,35.094,56.031,72.0,70.0,1000.0,500.0,0.211,498.5,113.375,83.813,0.246,70.0,73.563,65.25,70.938,28.453,53.469,72.0,70.0,1000.0,500.0,0.206,496.25,110.438,87.25,0.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,534.0,303.0,131.125,133.0,132.5,1.585,0.862,7.858,2.703,0.98,0.282,0.002,1.054,1.052,0.967
2112008,1556,1.0,1.0,1.0,1.0,75.878,20.0,47.0,47.0,47.0,1.0,1.0,966.325,284.627,23.0,13.149,0.0,80.0,65.0,1.4,1591.5,1656.367,1643.811,605.283,64.942,47.975,70.078,66.815,62.93,1.383,2.14,0.248,70.142,56.114,8.417,8.736,5.269,11.561,117.22,79.738,114.179,44.277,67.093,45.683,-10.82,7.336,8.188,71.5,70.75,65.625,66.563,0.0,28.484,72.0,70.0,1000.0,500.0,0.025,99.563,73.438,72.563,0.014,69.625,70.75,65.25,71.5,38.719,44.438,72.0,70.0,1000.0,500.0,0.213,507.5,115.625,92.25,0.314,69.938,69.813,65.25,70.75,32.281,56.438,72.0,70.0,1000.0,500.0,0.208,496.0,113.5,84.188,0.234,69.938,73.563,65.125,71.0,31.188,53.094,72.0,70.0,1000.0,500.0,0.209,499.0,110.5,87.375,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.75,131.25,132.875,132.5,1.866,0.81,10.104,2.561,0.966,0.285,0.002,1.061,0.992,0.917
2112008,1557,1.0,1.0,1.0,1.0,75.87,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.907,13.193,0.0,80.0,65.0,1.4,1597.938,1670.883,1650.337,608.042,64.942,48.081,70.078,66.498,62.609,1.391,2.151,0.248,70.155,56.12,8.473,8.736,5.23,11.883,118.551,78.995,115.509,44.057,66.779,45.465,-10.82,7.473,8.273,71.5,70.75,65.5,66.5,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.75,70.813,65.25,71.5,38.813,45.625,72.0,70.0,1000.0,500.0,0.207,497.0,115.75,92.25,0.317,69.938,69.875,65.25,70.75,32.281,55.969,72.0,70.0,1000.0,500.0,0.211,500.25,113.5,84.5,0.25,70.0,73.563,65.125,70.938,28.453,52.094,72.0,70.0,1000.0,500.0,0.215,508.25,110.625,87.375,0.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.762,0.818,10.063,2.573,0.97,0.281,0.002,1.077,1.049,1.003
2112008,1558,1.0,1.0,1.0,1.0,75.804,20.0,47.0,47.0,47.0,1.0,1.0,986.237,285.798,23.062,13.281,0.0,80.0,65.0,1.4,1591.375,1674.112,1653.602,600.366,64.835,48.081,70.183,66.709,62.502,1.372,2.176,0.237,70.091,56.075,8.529,8.708,5.23,11.561,120.253,79.951,117.281,43.984,66.361,45.392,-10.82,7.465,8.328,71.438,70.75,65.375,66.25,0.0,28.531,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.563,0.014,69.75,70.75,65.0,71.5,38.875,44.094,72.0,70.0,1000.0,500.0,0.215,510.25,116.063,92.5,0.336,69.938,69.813,65.25,70.75,35.188,55.438,72.0,70.0,1000.0,500.0,0.213,504.5,113.625,84.813,0.245,70.0,73.563,65.125,70.938,28.438,53.0,72.0,70.0,1000.0,500.0,0.207,502.5,110.625,87.25,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,303.0,131.25,133.0,132.5,1.701,0.836,9.892,2.591,0.986,0.286,0.002,1.144,1.021,0.958
2112008,1559,1.0,1.0,1.0,1.0,75.824,20.0,47.0,47.0,47.0,1.0,1.0,960.469,286.969,23.0,13.207,0.0,80.0,65.0,1.4,1592.188,1656.367,1655.235,593.946,64.942,47.975,69.973,66.92,62.716,1.398,2.126,0.263,70.159,56.091,8.529,8.764,5.204,11.883,118.255,80.588,115.878,43.837,66.361,45.246,-10.82,7.422,8.32,71.438,70.75,65.375,66.25,0.0,28.438,72.0,70.0,1000.0,500.0,0.025,100.125,73.188,72.563,0.014,69.75,70.75,65.0,71.5,38.969,45.813,72.0,70.0,1000.0,500.0,0.205,495.25,116.25,92.5,0.334,69.938,69.875,65.125,70.75,32.344,55.438,72.0,70.0,1000.0,500.0,0.211,504.75,113.375,84.813,0.229,69.938,73.625,65.125,70.938,31.188,53.563,72.0,70.0,1000.0,500.0,0.205,495.75,110.688,87.375,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,534.0,302.75,131.375,132.875,132.5,1.451,0.826,7.895,2.578,0.96,0.287,0.001,1.146,0.946,0.925
2112008,1600,1.0,1.0,1.0,1.0,75.858,20.0,47.0,47.0,47.0,1.0,1.0,956.955,282.284,22.969,13.222,0.0,80.0,65.0,1.4,1615.813,1664.429,1648.705,609.325,65.05,48.081,70.078,67.237,62.93,1.391,2.14,0.259,70.135,56.114,8.473,8.736,5.23,11.776,116.406,81.438,113.884,43.764,66.466,45.101,-10.82,7.328,8.242,71.5,70.75,65.5,66.5,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,69.625,70.688,65.25,71.5,39.031,45.063,72.0,70.0,1000.0,500.0,0.209,500.5,116.125,92.625,0.316,69.938,69.875,65.25,70.75,35.219,55.813,72.0,70.0,1000.0,500.0,0.212,501.5,113.5,84.813,0.244,69.938,73.625,65.125,70.938,31.203,52.938,72.0,70.0,1000.0,500.0,0.209,500.25,110.875,87.438,0.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.657,0.779,8.37,2.449,0.957,0.282,0.002,1.073,1.012,0.94
2112008,1601,1.0,1.0,1.0,1.0,75.863,20.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,22.938,13.134,0.0,80.0,65.0,1.4,1615.813,1664.429,1642.181,613.796,65.05,48.081,70.078,67.026,62.93,1.402,2.137,0.256,70.182,56.118,8.445,8.736,5.256,11.883,114.335,80.376,112.037,43.544,66.884,45.028,-10.82,7.293,8.219,71.5,70.75,65.375,66.25,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.625,70.688,65.063,71.5,39.125,45.656,72.0,70.0,1000.0,500.0,0.206,497.0,116.063,92.625,0.317,69.938,69.813,65.438,70.75,35.25,55.75,72.0,70.0,1000.0,500.0,0.213,501.75,113.5,84.875,0.238,70.0,73.563,65.125,71.0,31.219,53.688,72.0,70.0,1000.0,500.0,0.205,496.25,110.875,87.438,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.25,133.0,132.25,1.552,0.835,7.622,2.701,0.98,0.285,0.001,1.074,0.985,0.98
2112008,1602,1.0,1.0,1.0,1.0,75.807,20.0,47.0,47.0,47.0,1.0,1.0,951.098,281.113,22.876,13.222,0.0,80.0,65.0,1.4,1596.0,1669.269,1643.811,622.367,64.942,47.975,70.183,66.603,62.716,1.413,2.097,0.259,70.144,56.119,8.445,8.792,5.334,11.668,118.477,79.314,115.583,43.69,67.093,45.028,-10.82,7.414,8.281,71.5,70.75,65.188,66.25,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,69.625,70.75,65.063,71.563,42.906,44.875,72.0,70.0,1000.0,500.0,0.211,502.0,115.875,92.625,0.328,69.938,69.875,65.25,70.75,35.281,55.969,72.0,70.0,1000.0,500.0,0.21,500.25,113.5,84.875,0.253,69.938,73.563,65.125,71.0,28.5,53.188,72.0,70.0,1000.0,500.0,0.208,499.0,111.0,87.438,0.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.375,133.0,132.5,1.69,0.756,9.56,2.451,0.951,0.281,0.001,1.102,1.047,0.992
2112008,1603,1.0,1.0,1.0,1.0,75.687,20.0,47.0,47.0,47.0,1.0,1.0,956.955,283.455,22.948,13.193,0.0,80.0,65.0,1.4,1593.75,1656.367,1647.073,614.678,64.619,47.762,70.078,66.498,62.395,1.398,2.155,0.252,70.091,56.073,8.529,8.736,5.334,11.561,119.217,79.207,116.173,43.397,66.57,44.882,-10.82,7.441,8.32,71.5,70.813,65.375,66.25,0.0,28.516,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,69.75,70.688,65.0,71.5,39.344,45.625,72.0,70.0,1000.0,500.0,0.206,496.5,116.063,92.563,0.322,69.938,69.813,65.125,70.75,35.313,55.969,72.0,70.0,1000.0,500.0,0.209,499.5,113.5,84.875,0.243,69.938,73.563,65.125,70.938,31.234,52.75,72.0,70.0,1000.0,500.0,0.21,504.75,111.0,87.438,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.0,303.0,131.25,133.0,132.5,1.746,0.845,10.085,2.715,0.957,0.283,0.002,1.094,1.006,0.958
2112008,1604,1.0,1.0,1.0,1.0,75.587,20.0,47.0,47.0,47.0,1.0,1.0,961.64,288.141,22.948,13.193,0.0,80.0,65.0,1.4,1600.875,1643.482,1642.181,600.838,64.619,47.656,69.973,66.603,62.395,1.417,2.126,0.259,70.12,56.095,8.529,8.736,5.405,11.239,120.327,80.27,117.429,43.324,66.361,44.809,-10.82,7.465,8.359,71.5,70.75,65.375,66.5,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.563,0.014,69.625,70.75,65.0,71.375,43.125,45.25,72.0,70.0,1000.0,500.0,0.206,502.25,116.125,92.563,0.34,69.938,69.875,65.063,70.75,32.469,56.344,72.0,70.0,1000.0,500.0,0.208,496.5,113.5,84.875,0.251,69.938,73.563,65.125,70.938,28.516,53.625,72.0,70.0,1000.0,500.0,0.206,495.5,111.0,87.438,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.66,0.85,9.598,2.715,0.962,0.288,0.002,1.158,1.039,0.986
2112008,1605,1.0,1.0,1.0,1.0,75.632,20.0,47.0,47.0,47.0,1.0,1.0,971.01,283.455,23.01,13.251,0.0,80.0,65.0,1.4,1613.5,1638.655,1651.969,604.602,64.835,47.656,70.078,66.815,62.502,1.413,2.119,0.237,70.094,56.076,8.529,8.736,5.431,11.346,120.179,80.801,117.503,43.251,66.466,44.736,-10.82,7.457,8.367,71.5,70.75,65.188,66.25,0.0,28.5,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,69.625,70.875,65.0,71.5,43.25,45.469,72.0,70.0,1000.0,500.0,0.207,497.5,116.25,92.875,0.362,69.938,69.813,65.063,70.75,35.375,56.781,72.0,70.0,1000.0,500.0,0.204,494.5,113.5,84.875,0.248,69.938,73.563,65.0,70.938,31.266,53.219,72.0,70.0,1000.0,500.0,0.208,498.0,111.125,87.438,0.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,534.0,533.5,302.75,131.375,133.0,132.5,1.564,0.848,8.887,2.727,0.971,0.283,0.002,1.223,1.027,0.956
2112008,1606,1.0,1.0,1.0,1.0,75.539,20.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,22.876,13.251,0.0,80.0,65.0,1.4,1596.938,1657.979,1625.898,603.555,64.727,47.656,70.078,67.131,62.502,1.379,2.097,0.248,70.05,56.03,8.557,8.764,5.547,11.024,116.554,81.332,114.031,43.178,66.57,44.591,-10.82,7.391,8.398,71.5,70.75,65.188,66.25,0.0,28.469,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.625,70.875,65.0,71.688,43.344,45.844,72.0,70.0,1000.0,500.0,0.206,496.0,116.125,93.875,0.372,69.938,69.813,65.063,70.75,35.375,56.688,72.0,70.0,1000.0,500.0,0.203,496.5,113.5,84.875,0.252,69.938,73.625,65.0,70.938,31.281,53.375,72.0,70.0,1000.0,500.0,0.206,499.0,111.0,87.688,0.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.639,0.8,8.34,2.595,0.976,0.285,0.001,1.196,1.043,0.978
2112008,1607,1.0,1.0,1.0,1.0,75.557,20.0,47.0,47.0,47.0,1.0,1.0,963.982,286.969,22.876,13.222,0.0,80.0,65.0,1.4,1596.938,1645.092,1642.181,597.108,64.835,47.656,70.078,66.92,62.716,1.421,2.093,0.252,70.035,56.067,8.557,8.764,5.521,11.131,115.148,80.588,112.85,43.104,66.779,44.518,-10.82,7.457,8.445,71.5,70.75,65.188,66.188,0.0,28.547,72.0,70.0,1000.0,500.0,0.025,99.688,73.438,72.563,0.014,69.625,70.875,65.0,71.688,43.469,45.219,72.0,70.0,1000.0,500.0,0.21,499.5,115.875,94.25,0.362,69.938,69.75,65.125,70.75,35.406,56.375,72.0,70.0,1000.0,500.0,0.206,498.5,113.5,84.875,0.243,69.938,73.563,65.0,70.938,31.313,53.563,72.0,70.0,1000.0,500.0,0.206,495.75,111.125,87.688,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.521,0.79,7.599,2.591,0.964,0.287,0.002,1.131,1.006,0.96
2112008,1608,1.0,1.0,1.0,1.0,75.475,20.0,47.0,47.0,47.0,1.0,1.0,967.496,281.113,22.928,13.237,0.0,80.0,65.0,1.4,1594.438,1659.591,1653.602,606.65,64.727,47.55,69.973,66.498,62.502,1.413,2.093,0.248,70.03,56.018,8.585,8.792,5.547,11.239,117.146,79.738,114.105,43.617,66.884,44.882,-10.82,7.457,8.422,71.5,70.75,65.188,66.188,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.563,0.014,69.625,70.875,64.875,71.688,43.594,45.813,72.0,70.0,1000.0,500.0,0.205,498.0,115.875,94.25,0.39,69.938,69.75,65.063,70.75,35.438,55.531,72.0,70.0,1000.0,500.0,0.212,503.5,113.625,85.0,0.257,69.938,73.625,65.0,70.938,28.594,53.25,72.0,70.0,1000.0,500.0,0.208,497.25,111.125,87.688,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.864,0.72,10.073,2.32,0.967,0.281,0.002,1.219,1.064,0.99
2112008,1609,1.0,1.0,1.0,1.0,75.318,20.0,47.0,47.0,47.0,1.0,1.0,972.182,284.627,22.979,13.207,0.0,80.0,65.0,1.4,1600.5,1657.979,1648.705,602.37,64.512,47.656,70.078,66.392,62.181,1.41,2.14,0.248,70.056,56.043,8.641,8.792,5.599,10.809,117.738,78.782,114.844,44.203,66.466,45.538,-10.82,7.574,8.5,71.438,70.75,65.063,66.188,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,99.313,73.188,72.563,0.014,69.625,70.813,64.875,71.688,43.688,45.531,72.0,70.0,1000.0,500.0,0.207,497.25,116.063,94.063,0.363,69.938,69.688,64.938,70.563,35.5,55.719,72.0,70.0,1000.0,500.0,0.21,503.25,113.625,85.125,0.242,69.938,73.563,64.875,70.938,31.344,53.531,72.0,70.0,1000.0,500.0,0.205,498.25,111.125,87.688,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.625,1.707,0.792,9.605,2.443,0.972,0.285,0.001,1.154,0.997,0.953
2112008,1610,1.0,1.0,1.0,1.0,75.169,20.0,47.0,47.0,47.0,1.0,1.0,983.895,298.682,22.856,13.178,0.0,80.0,65.0,1.4,1599.0,1653.144,1684.701,587.512,64.512,47.762,70.183,66.392,62.181,1.391,2.061,0.267,70.026,56.009,8.669,8.792,5.521,11.239,119.587,79.738,116.69,44.35,66.152,45.683,-10.82,7.617,8.563,71.5,70.75,65.063,66.188,0.0,28.609,72.0,70.0,1000.0,500.0,0.025,99.625,73.438,72.563,0.014,69.625,70.875,64.813,71.688,43.813,45.344,72.0,70.0,1000.0,500.0,0.207,501.5,116.125,94.25,0.372,69.813,69.75,64.938,70.563,39.313,56.031,72.0,70.0,1000.0,500.0,0.209,500.5,113.875,85.125,0.246,69.938,73.563,64.875,70.813,31.359,53.406,72.0,70.0,1000.0,500.0,0.207,496.5,111.188,87.438,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.662,0.806,9.559,2.433,0.984,0.299,0.002,1.176,1.023,1.035
2112008,1611,1.0,1.0,1.0,1.0,75.13,20.0,47.0,47.0,47.0,1.0,1.0,966.325,289.312,22.928,13.193,0.0,80.0,65.0,1.4,1595.375,1645.092,1650.337,597.755,64.512,47.656,70.078,66.603,62.288,1.41,2.144,0.252,70.071,56.051,8.669,8.792,5.496,11.239,115.814,80.27,113.367,44.35,66.257,45.683,-10.82,7.594,8.563,71.5,70.75,65.063,66.188,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,69.625,70.813,64.813,71.563,43.938,45.531,72.0,70.0,1000.0,500.0,0.208,497.25,116.063,94.375,0.368,69.938,69.75,64.938,70.75,39.375,55.875,72.0,70.0,1000.0,500.0,0.208,501.75,113.938,85.438,0.273,69.75,73.563,64.875,70.813,31.375,53.25,72.0,70.0,1000.0,500.0,0.208,497.5,111.125,87.438,0.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.5,131.375,132.875,132.5,1.578,0.803,8.109,2.436,0.966,0.289,0.001,1.153,1.125,1.011
2112008,1612,1.0,1.0,1.0,1.0,75.039,20.0,47.0,47.0,47.0,1.0,1.0,969.839,297.511,22.897,13.178,0.0,80.0,65.0,1.4,1595.375,1646.702,1676.503,602.964,64.619,47.656,70.078,66.603,62.502,1.394,2.137,0.263,70.102,56.029,8.641,8.848,5.379,11.239,118.329,80.376,115.509,44.35,66.466,45.756,-10.82,7.527,8.508,71.5,70.813,65.063,66.188,0.0,28.594,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,69.625,70.813,64.875,71.688,44.031,44.344,72.0,70.0,1000.0,500.0,0.216,506.5,115.875,94.375,0.374,69.813,69.75,64.938,70.938,35.656,55.75,72.0,70.0,1000.0,500.0,0.21,502.75,114.125,86.688,0.274,69.938,73.563,64.875,70.813,38.031,53.0,72.0,70.0,1000.0,500.0,0.209,499.5,111.125,87.438,0.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,533.5,302.75,131.375,132.875,132.5,1.701,0.838,9.325,2.567,0.97,0.298,0.001,1.162,1.087,0.953
2112008,1613,1.0,1.0,1.0,1.0,74.97,20.0,47.0,47.0,47.0,1.0,1.0,986.237,286.969,22.907,13.134,0.0,80.0,65.0,1.4,1604.75,1661.203,1655.235,617.241,64.512,47.762,70.183,66.498,62.288,1.425,2.133,0.256,70.061,56.055,8.641,8.792,5.483,10.916,117.96,79.314,115.065,44.35,66.466,45.756,-10.82,7.551,8.484,71.5,70.75,65.063,66.188,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.625,70.813,64.813,71.688,44.156,45.656,72.0,70.0,1000.0,500.0,0.206,497.0,115.875,94.375,0.417,69.938,69.75,65.063,71.063,39.469,55.5,72.0,70.0,1000.0,500.0,0.212,504.5,114.125,87.313,0.281,69.938,73.563,64.875,70.813,31.422,52.813,72.0,70.0,1000.0,500.0,0.21,500.5,111.188,87.75,0.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.716,0.835,9.578,2.558,0.986,0.287,0.001,1.296,1.089,0.953
2112008,1614,1.0,1.0,1.0,1.0,74.945,20.0,47.0,47.0,47.0,1.0,1.0,979.209,284.627,22.969,13.237,0.0,80.0,65.0,1.4,1596.5,1664.429,1673.226,597.089,64.619,47.656,70.078,66.498,62.502,1.379,2.068,0.245,70.076,56.042,8.641,8.764,5.599,11.131,117.072,79.951,114.77,44.57,66.257,45.829,-10.82,7.574,8.508,71.5,70.813,65.063,66.188,0.0,28.594,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,69.625,70.75,64.875,72.063,44.281,45.844,72.0,70.0,1000.0,500.0,0.207,496.75,116.25,95.75,0.452,69.938,69.75,64.938,71.063,35.719,55.844,72.0,70.0,1000.0,500.0,0.209,502.75,114.125,87.5,0.286,69.75,73.5,64.875,70.813,31.453,53.656,72.0,70.0,1000.0,500.0,0.205,495.25,111.188,87.875,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,303.0,131.25,132.875,132.25,1.424,0.768,7.639,2.308,0.979,0.285,0.002,1.339,1.101,0.999
