DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1615,1.0,1.0,1.0,1.0,74.873,20.0,47.0,47.0,47.0,1.0,1.0,982.723,282.284,22.814,13.207,0.0,80.0,65.0,1.4,1612.5,1640.264,1647.073,598.676,64.619,47.656,70.078,66.603,62.502,1.41,2.155,0.245,70.084,56.089,8.697,8.764,5.651,11.131,114.705,80.163,112.111,44.57,66.361,45.975,-10.82,7.602,8.563,71.438,70.813,65.063,66.188,0.0,28.563,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.5,0.014,69.625,70.813,64.875,72.313,44.406,45.25,72.0,70.0,1000.0,500.0,0.209,499.75,116.625,96.813,0.45,70.0,69.75,64.938,71.063,35.75,56.125,72.0,70.0,1000.0,500.0,0.206,500.0,114.125,87.375,0.287,69.75,73.563,64.875,70.938,31.484,53.188,72.0,70.0,1000.0,500.0,0.208,498.25,111.188,87.938,0.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.713,0.852,8.556,2.57,0.983,0.282,0.002,1.288,1.11,1.057
2112008,1616,1.0,1.0,1.0,1.0,74.798,20.0,47.0,47.0,47.0,1.0,1.0,973.353,286.969,22.969,13.207,0.0,80.0,65.0,1.4,1595.25,1653.144,1648.705,601.188,64.619,47.762,70.183,66.498,62.395,1.364,2.14,0.256,70.071,56.079,8.641,8.764,5.573,11.239,118.108,79.42,115.213,44.716,66.466,46.12,-10.82,7.594,8.516,71.5,70.75,65.063,66.063,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.563,0.014,69.625,70.75,64.813,72.313,44.5,45.938,72.0,70.0,1000.0,500.0,0.205,496.5,116.75,97.313,0.45,69.938,69.75,64.938,71.125,35.781,56.125,72.0,70.0,1000.0,500.0,0.207,500.0,114.25,87.5,0.266,69.75,73.563,64.875,70.938,38.156,52.469,72.0,70.0,1000.0,500.0,0.213,503.75,111.125,88.438,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,533.5,302.75,131.25,132.875,132.5,1.719,0.853,9.603,2.568,0.973,0.287,0.002,1.264,1.029,1.011
2112008,1617,1.0,1.0,1.0,1.0,74.724,20.0,47.0,47.0,47.0,1.0,1.0,994.436,281.113,22.928,13.237,0.0,80.0,65.0,1.4,1595.25,1630.616,1648.705,604.428,64.512,47.868,70.183,66.392,62.288,1.421,2.184,0.241,70.11,56.113,8.641,8.792,5.431,11.024,118.773,79.42,115.656,44.789,66.361,46.12,-10.82,7.609,8.531,71.438,70.813,65.063,66.063,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,69.625,70.813,64.813,72.438,40.969,45.406,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,97.0,0.445,69.938,69.813,64.938,71.063,35.813,56.063,72.0,70.0,1000.0,500.0,0.206,500.5,113.938,87.375,0.286,69.75,73.625,64.75,71.0,31.547,52.844,72.0,70.0,1000.0,500.0,0.209,503.25,111.188,88.625,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.816,0.817,10.319,2.44,0.994,0.281,0.002,1.242,1.099,1.042
2112008,1618,1.0,1.0,1.0,1.0,74.654,20.0,47.0,47.0,47.0,1.0,1.0,965.154,281.113,22.907,13.31,0.0,80.0,65.0,1.4,1605.625,1643.482,1650.337,605.738,64.619,47.762,70.288,66.603,62.502,1.429,2.115,0.234,70.109,56.12,8.641,8.82,5.334,11.131,119.513,80.163,116.617,44.863,66.048,46.193,-10.82,7.527,8.484,71.5,70.75,65.063,66.063,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,100.125,73.313,72.688,0.014,69.75,70.75,64.875,72.438,44.719,45.844,72.0,70.0,1000.0,500.0,0.206,496.25,116.063,96.688,0.448,69.938,69.813,64.938,71.063,35.844,56.281,72.0,70.0,1000.0,500.0,0.207,499.25,114.25,87.188,0.28,69.938,73.625,64.875,71.0,31.594,53.438,72.0,70.0,1000.0,500.0,0.206,496.25,111.313,88.625,0.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.686,0.836,9.577,2.452,0.965,0.281,0.001,1.254,1.096,1.044
2112008,1619,1.0,1.0,1.0,1.0,74.638,20.0,47.0,47.0,47.0,1.0,1.0,966.325,282.284,22.928,13.222,0.0,80.0,65.0,1.4,1612.0,1643.482,1647.073,594.097,64.727,47.868,70.288,66.92,62.716,1.413,2.108,0.248,70.171,56.139,8.641,8.764,5.204,11.239,118.329,81.013,115.878,44.863,66.361,46.193,-10.82,7.488,8.445,71.5,70.75,65.063,66.063,0.0,28.688,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,69.75,70.75,64.875,72.438,38.281,45.406,72.0,70.0,1000.0,500.0,0.208,498.75,116.125,96.5,0.435,69.813,69.813,65.063,71.063,35.875,56.531,72.0,70.0,1000.0,500.0,0.204,497.0,114.125,87.188,0.283,70.0,73.563,64.875,71.0,31.641,53.0,72.0,70.0,1000.0,500.0,0.208,499.0,111.313,88.813,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.375,132.625,132.5,1.506,0.818,8.116,2.436,0.966,0.282,0.002,1.234,1.102,1.019
2112008,1620,1.0,1.0,1.0,1.0,74.657,20.0,47.0,47.0,47.0,1.0,1.0,967.496,282.284,22.887,13.251,0.0,80.0,65.0,1.4,1594.5,1637.047,1643.811,602.029,64.835,47.868,70.288,67.237,62.823,1.391,2.176,0.252,70.177,56.155,8.557,8.792,5.243,10.916,115.888,81.226,113.367,44.936,66.466,46.193,-10.82,7.434,8.383,71.438,70.75,65.063,66.188,0.0,28.656,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.563,0.014,69.75,70.75,65.0,72.438,41.25,45.969,72.0,70.0,1000.0,500.0,0.206,496.0,116.063,96.375,0.432,69.938,69.875,65.063,71.125,35.906,56.125,72.0,70.0,1000.0,500.0,0.206,500.5,114.25,87.188,0.288,69.75,73.563,65.0,71.063,38.313,53.531,72.0,70.0,1000.0,500.0,0.206,496.5,111.313,88.938,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,303.0,131.25,132.875,132.25,1.665,0.774,8.339,2.307,0.967,0.282,0.002,1.229,1.127,1.01
2112008,1621,1.0,1.0,1.0,1.0,74.691,20.0,47.0,47.0,47.0,1.0,1.0,995.608,278.77,22.866,13.281,0.0,80.0,65.0,1.4,1608.438,1664.429,1640.551,609.997,64.942,47.656,70.183,66.92,62.93,1.406,2.129,0.245,70.175,56.149,8.557,8.736,5.321,11.024,114.187,80.482,111.815,45.009,66.884,46.339,-10.82,7.43,8.336,71.5,70.813,65.188,66.188,0.0,28.703,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.75,70.75,65.0,72.313,41.313,45.406,72.0,70.0,1000.0,500.0,0.208,499.0,116.063,96.25,0.409,69.938,69.813,65.125,71.125,35.938,55.563,72.0,70.0,1000.0,500.0,0.212,504.75,114.25,87.313,0.273,69.938,73.563,65.0,71.0,31.688,53.156,72.0,70.0,1000.0,500.0,0.209,498.75,111.313,88.938,0.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.609,0.807,7.843,2.446,0.996,0.279,0.002,1.171,1.063,0.962
2112008,1622,1.0,1.0,1.0,1.0,74.62,20.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,22.907,13.251,0.0,80.0,65.0,1.4,1593.0,1669.269,1650.337,602.769,64.835,47.656,70.288,66.603,62.716,1.356,2.155,0.248,70.246,56.183,8.613,8.736,5.346,11.024,118.255,79.314,115.287,45.083,66.884,46.339,-10.82,7.574,8.461,71.438,70.688,65.188,66.188,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,69.75,70.75,65.0,72.313,45.063,45.875,72.0,70.0,1000.0,500.0,0.206,496.25,116.125,95.875,0.407,69.938,69.813,65.063,71.125,33.094,56.25,72.0,70.0,1000.0,500.0,0.206,500.5,114.125,87.313,0.274,69.938,73.625,65.0,71.063,31.703,53.0,72.0,70.0,1000.0,500.0,0.208,503.75,111.5,88.625,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.746,0.763,9.819,2.305,0.98,0.282,0.002,1.191,1.062,0.98
2112008,1623,1.0,1.0,1.0,1.0,74.534,20.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,22.897,13.207,0.0,80.0,65.0,1.4,1593.0,1669.269,1643.811,603.541,64.619,47.762,70.288,66.498,62.502,1.413,2.115,0.252,70.187,56.127,8.669,8.764,5.321,11.024,118.995,79.314,115.804,45.009,66.57,46.266,-10.82,7.617,8.492,71.438,70.688,65.188,66.188,0.0,28.625,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.5,0.014,69.75,70.75,64.875,72.188,41.5,45.219,72.0,70.0,1000.0,500.0,0.211,500.0,116.063,95.75,0.416,69.813,69.875,65.063,71.125,35.969,55.438,72.0,70.0,1000.0,500.0,0.211,505.5,114.125,87.313,0.262,69.938,73.563,65.0,71.063,38.375,53.75,72.0,70.0,1000.0,500.0,0.206,495.25,111.625,88.438,0.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.841,0.77,10.549,2.299,0.976,0.283,0.002,1.221,1.016,1.01
2112008,1624,1.0,1.0,1.0,1.0,74.489,20.0,47.0,47.0,47.0,1.0,1.0,951.098,283.455,22.928,13.237,0.0,80.0,65.0,1.4,1600.313,1667.656,1658.502,602.598,64.835,47.868,70.288,66.815,62.609,1.349,2.097,0.234,70.156,56.156,8.585,8.792,5.23,11.024,120.105,80.588,117.134,45.009,66.257,46.339,-10.82,7.512,8.359,71.438,70.688,65.188,66.188,0.0,28.641,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,69.75,70.813,64.875,72.188,41.594,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,115.875,95.75,0.408,69.938,69.813,65.063,71.125,36.0,55.531,72.0,70.0,1000.0,500.0,0.211,504.25,114.25,87.313,0.26,69.75,73.563,65.0,71.0,31.781,53.156,72.0,70.0,1000.0,500.0,0.208,498.75,111.5,88.563,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.724,0.829,9.832,2.438,0.951,0.283,0.002,1.187,1.013,1.036
2112008,1625,1.0,1.0,1.0,1.0,74.562,20.0,47.0,47.0,47.0,1.0,1.0,997.95,284.627,22.907,13.207,0.0,80.0,65.0,1.4,1588.688,1691.892,1665.042,613.481,64.942,47.868,70.288,67.131,62.823,1.394,2.173,0.263,70.377,56.162,8.641,8.82,5.139,11.239,118.995,81.544,116.543,44.936,66.466,46.266,-10.82,7.504,8.469,71.438,70.688,65.375,66.188,0.0,28.656,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,69.75,70.75,65.063,72.188,41.656,44.625,72.0,70.0,1000.0,500.0,0.214,504.75,115.625,95.688,0.415,69.813,69.875,65.125,71.125,36.063,55.344,72.0,70.0,1000.0,500.0,0.212,506.25,114.375,87.313,0.281,69.938,73.563,65.0,71.0,31.797,52.219,72.0,70.0,1000.0,500.0,0.213,508.75,111.625,88.563,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.5,0.816,8.11,2.433,0.998,0.285,0.001,1.196,1.1,1.018
2112008,1626,1.0,1.0,1.0,1.0,74.657,20.0,47.0,47.0,47.0,1.0,1.0,956.955,281.113,23.041,13.222,0.0,80.0,65.0,1.4,1594.813,1664.429,1645.442,606.239,65.158,47.975,70.183,67.448,63.145,1.383,2.101,0.259,70.223,56.215,8.501,8.792,5.139,11.346,116.406,81.757,113.81,45.009,66.884,46.339,-10.82,7.375,8.328,71.438,70.688,65.375,66.188,0.0,28.609,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,69.625,70.813,65.063,72.313,41.781,45.375,72.0,70.0,1000.0,500.0,0.208,499.0,115.75,95.688,0.414,69.938,69.875,65.25,71.125,36.094,56.125,72.0,70.0,1000.0,500.0,0.21,498.25,114.5,87.313,0.271,69.938,73.563,65.125,71.313,38.469,53.406,72.0,70.0,1000.0,500.0,0.207,497.0,111.688,88.938,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.726,0.804,8.643,2.436,0.957,0.281,0.002,1.2,1.065,1.06
2112008,1627,1.0,1.0,1.0,1.0,74.635,20.0,47.0,47.0,47.0,1.0,1.0,981.552,282.284,22.866,13.266,0.0,80.0,65.0,1.4,1603.875,1670.883,1660.137,608.732,65.265,47.975,70.183,67.448,63.252,1.413,2.111,0.252,70.23,56.184,8.501,8.792,5.1,11.239,114.409,81.013,112.037,45.083,67.197,46.484,-10.82,7.32,8.234,71.438,70.688,65.375,66.25,0.0,28.703,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.563,0.014,69.625,70.75,65.25,72.313,45.531,44.125,72.0,70.0,1000.0,500.0,0.216,508.75,116.125,95.688,0.417,69.938,69.875,65.25,71.5,36.125,56.438,72.0,70.0,1000.0,500.0,0.206,495.75,114.375,87.5,0.281,69.75,73.563,65.125,71.313,31.891,52.813,72.0,70.0,1000.0,500.0,0.211,500.75,111.813,89.125,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.624,0.84,7.842,2.574,0.982,0.282,0.002,1.232,1.092,1.077
2112008,1628,1.0,1.0,1.0,1.0,74.718,20.0,47.0,47.0,47.0,1.0,1.0,966.325,284.627,22.887,13.281,0.0,80.0,65.0,1.4,1598.688,1640.264,1647.073,599.451,65.158,47.762,70.183,66.92,63.038,1.425,2.126,0.245,70.202,56.167,8.529,8.764,5.321,11.131,118.182,79.951,115.139,45.156,67.197,46.484,-10.82,7.441,8.328,71.5,70.688,65.5,66.25,0.0,28.672,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,69.625,70.75,65.25,72.438,45.625,45.625,72.0,70.0,1000.0,500.0,0.207,496.5,116.563,95.75,0.482,69.938,69.875,65.438,71.375,36.156,56.531,72.0,70.0,1000.0,500.0,0.206,494.75,114.375,87.5,0.282,69.938,73.5,65.25,71.375,38.563,53.688,72.0,70.0,1000.0,500.0,0.205,496.5,111.813,89.25,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.5,533.5,302.75,131.375,132.625,132.5,1.822,0.8,10.058,2.443,0.966,0.285,0.002,1.45,1.096,1.041
2112008,1629,1.0,1.0,1.0,1.0,74.691,20.0,47.0,47.0,47.0,1.0,1.0,968.668,283.455,22.959,13.193,0.0,80.0,65.0,1.4,1598.688,1659.591,1679.781,591.616,65.05,47.868,70.183,66.815,62.93,1.429,2.133,0.256,70.263,56.213,8.585,8.792,5.243,11.346,118.773,79.632,115.656,45.229,67.093,46.557,-10.82,7.551,8.406,71.75,70.688,65.375,66.25,0.0,28.578,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.688,0.014,69.438,70.625,65.063,72.813,53.5,44.469,72.0,70.0,1000.0,500.0,0.214,505.0,116.563,97.375,0.552,69.938,69.813,65.25,71.375,36.188,56.406,72.0,70.0,1000.0,500.0,0.207,496.25,114.25,87.375,0.245,69.938,73.563,65.125,71.375,31.969,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,111.938,89.438,0.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,303.0,131.25,132.875,132.5,1.828,0.801,10.333,2.426,0.969,0.283,0.001,1.53,0.952,0.993
2112008,1630,1.0,1.0,1.0,1.0,74.649,20.0,47.0,47.0,47.0,1.0,1.0,959.297,284.627,22.99,13.178,0.0,80.0,65.0,1.4,1598.813,1670.883,1650.337,604.375,65.05,47.975,70.393,67.131,62.93,1.383,2.129,0.252,70.231,56.177,8.557,8.792,5.269,11.346,120.253,80.907,117.207,45.083,66.779,46.412,-10.82,7.441,8.336,71.75,70.688,65.5,66.5,0.0,28.703,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.688,0.014,69.438,70.688,65.063,73.313,56.531,45.813,72.0,70.0,1000.0,500.0,0.206,495.5,116.25,98.813,0.585,69.938,69.875,65.25,71.5,36.188,56.063,72.0,70.0,1000.0,500.0,0.209,498.5,114.125,87.375,0.27,69.938,73.563,65.125,71.313,32.0,52.563,72.0,70.0,1000.0,500.0,0.212,503.25,111.938,89.5,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.78,0.807,10.107,2.426,0.959,0.285,0.001,1.474,1.044,1.062
2112008,1631,1.0,1.0,1.0,1.0,74.81,20.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,22.928,13.237,0.0,80.0,65.0,1.4,1587.75,1674.112,1653.602,610.35,65.158,48.081,70.393,67.343,63.038,1.41,2.169,0.248,70.252,56.187,8.557,8.764,5.217,11.346,120.179,81.544,117.355,45.229,66.779,46.557,-10.82,7.414,8.367,71.5,70.688,65.5,66.25,0.0,28.75,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.563,0.014,69.438,70.563,65.25,73.5,53.875,44.844,72.0,70.0,1000.0,500.0,0.213,502.75,116.063,99.125,0.562,69.938,69.875,65.438,71.5,36.219,56.031,72.0,70.0,1000.0,500.0,0.21,499.25,114.25,87.375,0.287,69.938,73.563,65.25,71.375,32.031,52.031,72.0,70.0,1000.0,500.0,0.214,509.0,111.938,89.438,0.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,533.5,302.75,131.375,132.875,132.5,1.676,0.816,9.345,2.435,0.976,0.286,0.002,1.376,1.115,1.026
2112008,1632,1.0,1.0,1.0,1.0,74.801,20.0,47.0,47.0,47.0,1.0,1.0,975.695,281.113,22.825,13.193,0.0,80.0,65.0,1.4,1597.188,1646.702,1648.705,600.606,65.265,47.975,70.288,67.554,63.252,1.429,2.148,0.241,70.181,56.155,8.445,8.764,5.178,11.131,116.702,81.969,114.105,45.229,66.988,46.557,-10.82,7.293,8.219,71.438,70.688,65.5,66.25,0.0,28.734,72.0,70.0,1000.0,500.0,0.025,99.938,73.438,72.563,0.014,69.625,70.563,65.375,73.625,46.344,45.875,72.0,70.0,1000.0,500.0,0.205,495.5,116.25,99.188,0.558,69.938,69.813,65.438,71.5,36.25,56.0,72.0,70.0,1000.0,500.0,0.209,499.5,114.125,87.5,0.269,69.938,73.563,65.25,71.5,32.063,53.313,72.0,70.0,1000.0,500.0,0.207,497.75,111.938,89.438,0.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.25,132.625,132.5,1.707,0.805,8.565,2.426,0.976,0.281,0.002,1.376,1.036,1.048
2112008,1633,1.0,1.0,1.0,1.0,75.006,20.0,47.0,47.0,47.0,1.0,1.0,978.038,278.77,22.938,13.281,0.0,80.0,65.0,1.4,1614.875,1662.816,1648.705,611.271,65.48,48.081,70.499,67.66,63.359,1.41,2.173,0.237,70.242,56.218,8.501,8.764,5.217,11.346,114.926,81.544,112.554,45.156,67.302,46.557,-10.82,7.305,8.219,71.5,70.688,65.625,66.5,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,69.438,70.625,65.5,73.625,46.469,45.156,72.0,70.0,1000.0,500.0,0.209,500.25,116.75,99.188,0.524,69.938,69.875,65.563,71.5,36.281,56.313,72.0,70.0,1000.0,500.0,0.208,496.5,114.25,87.5,0.275,69.938,73.625,65.25,71.5,32.063,52.344,72.0,70.0,1000.0,500.0,0.214,504.75,111.938,89.5,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,534.0,302.75,131.25,132.875,132.5,1.63,0.84,7.866,2.577,0.978,0.279,0.002,1.33,1.064,1.006
2112008,1634,1.0,1.0,1.0,1.0,75.143,20.0,47.0,47.0,47.0,1.0,1.0,966.325,278.77,22.835,13.281,0.0,80.0,65.0,1.4,1614.875,1638.655,1643.811,599.732,65.588,48.081,70.499,67.343,63.359,1.44,2.122,0.248,70.124,56.155,8.445,8.736,5.256,11.453,117.516,80.376,114.401,45.229,67.406,46.63,-10.82,7.352,8.227,71.75,70.75,65.625,66.5,0.0,28.781,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,69.625,70.75,65.375,73.813,46.594,45.719,72.0,70.0,1000.0,500.0,0.206,497.0,116.938,99.313,0.533,69.938,69.875,65.563,71.563,36.313,56.688,72.0,70.0,1000.0,500.0,0.205,494.25,113.875,87.5,0.265,69.938,73.625,65.313,71.5,32.094,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,112.125,89.5,0.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.915,0.839,10.275,2.577,0.966,0.279,0.002,1.357,1.011,1.012
2112008,1635,1.0,1.0,1.0,1.0,75.052,20.0,47.0,47.0,47.0,1.0,1.0,972.182,283.455,22.866,13.222,0.0,80.0,65.0,1.4,1588.938,1659.591,1663.406,596.303,65.265,47.975,70.499,67.026,63.145,1.402,2.158,0.241,70.178,56.143,8.501,8.764,5.295,11.346,118.255,79.632,115.213,45.302,67.197,46.63,-10.82,7.473,8.359,71.5,70.75,65.625,66.5,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,69.75,70.813,65.375,73.625,43.063,44.563,72.0,70.0,1000.0,500.0,0.215,505.25,116.75,99.313,0.52,69.938,69.813,65.438,71.563,36.344,56.563,72.0,70.0,1000.0,500.0,0.206,495.25,114.125,87.375,0.265,69.938,73.563,65.313,71.5,32.094,52.719,72.0,70.0,1000.0,500.0,0.21,501.75,112.125,89.5,0.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,533.5,302.75,131.375,132.875,132.5,1.801,0.802,10.045,2.432,0.972,0.283,0.001,1.31,1.025,1.077
2112008,1636,1.0,1.0,1.0,1.0,75.041,20.0,47.0,47.0,47.0,1.0,1.0,972.182,291.654,22.907,13.281,0.0,80.0,65.0,1.4,1598.375,1657.979,1645.442,600.594,65.158,47.975,70.499,67.131,63.038,1.41,2.126,0.267,70.136,56.096,8.529,8.736,5.269,11.239,120.549,80.801,117.429,45.302,66.675,46.63,-10.82,7.473,8.359,71.5,70.688,65.625,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,69.625,70.938,65.25,73.5,46.781,45.844,72.0,70.0,1000.0,500.0,0.206,495.5,116.25,98.813,0.495,69.938,69.813,65.438,71.563,36.344,56.563,72.0,70.0,1000.0,500.0,0.204,497.75,113.938,87.375,0.276,69.938,73.5,65.313,71.5,32.125,52.219,72.0,70.0,1000.0,500.0,0.216,505.5,111.938,89.5,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,302.75,131.25,132.875,132.25,1.798,0.825,10.314,2.443,0.972,0.292,0.001,1.247,1.06,1.0
2112008,1637,1.0,1.0,1.0,1.0,75.115,20.0,47.0,47.0,47.0,1.0,1.0,954.612,286.969,22.887,13.207,0.0,80.0,65.0,1.4,1606.375,1641.873,1653.602,589.556,65.265,48.081,70.604,67.343,63.145,1.406,2.14,0.267,70.194,56.194,8.557,8.764,5.217,11.453,120.771,81.332,117.798,45.302,66.779,46.63,-10.82,7.465,8.375,71.5,70.688,65.625,66.5,0.0,28.828,72.0,70.0,1000.0,500.0,0.025,99.5,73.313,72.563,0.014,69.625,70.875,65.375,73.438,46.906,45.5,72.0,70.0,1000.0,500.0,0.208,497.25,116.25,98.063,0.481,69.938,69.75,65.563,71.563,36.375,56.219,72.0,70.0,1000.0,500.0,0.207,499.0,114.125,87.313,0.271,69.938,73.563,65.313,71.5,32.156,52.563,72.0,70.0,1000.0,500.0,0.21,504.75,112.125,89.438,0.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.725,0.817,9.819,2.429,0.955,0.287,0.002,1.264,1.051,1.024
2112008,1638,1.0,1.0,1.0,1.0,75.215,20.0,47.0,47.0,47.0,1.0,1.0,956.955,284.627,22.876,13.164,0.0,80.0,65.0,1.4,1592.375,1662.816,1661.772,603.3,65.265,48.187,70.604,67.871,63.359,1.402,2.126,0.252,70.229,56.189,8.473,8.708,5.243,11.239,117.146,82.182,114.548,45.229,66.988,46.63,-10.82,7.344,8.273,71.438,70.688,65.625,66.563,0.0,28.844,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,69.625,70.938,65.5,73.438,54.719,45.813,72.0,70.0,1000.0,500.0,0.207,497.25,116.625,98.063,0.474,69.938,69.688,65.625,71.563,33.531,55.813,72.0,70.0,1000.0,500.0,0.209,503.0,114.125,87.375,0.275,69.938,73.5,65.313,71.5,32.156,53.313,72.0,70.0,1000.0,500.0,0.207,497.0,112.125,89.25,0.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,302.75,131.25,132.875,132.5,1.7,0.848,8.586,2.554,0.957,0.285,0.002,1.271,1.064,1.036
2112008,1639,1.0,1.0,1.0,1.0,75.337,20.0,47.0,47.0,47.0,1.0,1.0,980.381,284.627,22.907,13.193,0.0,80.0,65.0,1.4,1591.5,1678.958,1661.772,617.44,65.48,48.081,70.499,67.765,63.466,1.364,2.119,0.241,70.346,56.254,8.417,8.764,5.444,11.346,115.592,81.544,113.145,45.229,67.511,46.63,-10.82,7.297,8.211,71.5,70.688,65.625,66.625,0.0,28.875,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,69.625,70.875,65.625,73.5,47.156,44.938,72.0,70.0,1000.0,500.0,0.212,503.0,117.25,98.625,0.511,69.938,69.75,65.625,71.688,36.438,55.813,72.0,70.0,1000.0,500.0,0.209,503.5,114.375,87.5,0.283,69.75,73.563,65.438,71.563,32.188,52.25,72.0,70.0,1000.0,500.0,0.213,506.75,112.188,89.25,0.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.25,132.625,132.5,1.646,0.83,8.102,2.56,0.98,0.285,0.001,1.375,1.1,0.959
2112008,1640,1.0,1.0,1.0,1.0,75.432,20.0,47.0,47.0,47.0,1.0,1.0,975.695,291.654,22.938,13.222,0.0,80.0,65.0,1.4,1596.25,1672.498,1666.678,608.895,65.48,48.081,70.499,67.343,63.359,1.387,2.129,0.27,70.199,56.19,8.473,8.736,5.47,11.346,116.998,80.376,113.81,45.302,67.615,46.703,-10.82,7.383,8.242,71.5,70.688,65.688,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,100.5,73.313,72.688,0.014,69.438,70.813,65.5,73.625,54.969,45.531,72.0,70.0,1000.0,500.0,0.208,498.25,117.313,99.125,0.518,69.938,69.75,65.625,71.563,36.469,55.344,72.0,70.0,1000.0,500.0,0.213,506.25,114.375,87.688,0.268,69.938,73.5,65.438,71.5,32.219,53.469,72.0,70.0,1000.0,500.0,0.206,496.5,112.188,89.25,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.997,0.83,10.565,2.565,0.976,0.292,0.001,1.361,1.034,1.072
2112008,1641,1.0,1.0,1.0,1.0,75.468,20.0,47.0,47.0,47.0,1.0,1.0,989.751,284.627,22.876,13.193,0.0,80.0,65.0,1.4,1613.313,1683.806,1663.406,614.074,65.373,48.187,70.499,67.131,63.145,1.383,2.115,0.237,70.247,56.199,8.501,8.792,5.457,11.346,118.403,79.632,115.435,45.302,67.406,46.703,-10.82,7.457,8.289,71.5,70.75,65.688,66.563,0.0,28.891,72.0,70.0,1000.0,500.0,0.025,99.25,73.313,72.563,0.014,69.438,70.813,65.5,73.813,55.125,44.031,72.0,70.0,1000.0,500.0,0.216,510.5,116.938,99.438,0.555,69.938,69.75,65.563,71.688,36.5,55.563,72.0,70.0,1000.0,500.0,0.213,503.25,114.25,87.688,0.279,69.938,73.563,65.313,71.563,32.219,53.0,72.0,70.0,1000.0,500.0,0.209,499.75,112.188,89.438,0.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.5,302.75,131.375,132.625,132.5,1.751,0.836,9.805,2.56,0.99,0.285,0.002,1.403,1.072,0.961
2112008,1642,1.0,1.0,1.0,1.0,75.467,20.0,47.0,47.0,47.0,1.0,1.0,980.381,282.284,22.938,13.251,0.0,80.0,65.0,1.4,1613.313,1664.429,1651.969,596.351,65.265,48.081,70.499,67.131,63.038,1.375,2.111,0.245,70.218,56.145,8.501,8.708,5.405,11.346,120.253,80.482,117.207,45.449,66.884,46.776,-10.82,7.43,8.242,71.5,70.688,65.688,66.563,0.0,28.875,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,69.313,70.75,65.375,74.0,58.188,45.594,72.0,70.0,1000.0,500.0,0.207,497.5,116.313,99.875,0.655,70.0,69.75,65.563,71.563,36.5,55.25,72.0,70.0,1000.0,500.0,0.213,506.0,114.25,87.688,0.281,69.938,73.5,65.438,71.563,29.5,53.031,72.0,70.0,1000.0,500.0,0.207,502.5,112.188,89.438,0.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,303.0,131.25,132.625,132.5,1.757,0.82,10.084,2.435,0.98,0.282,0.002,1.556,1.079,1.076
2112008,1643,1.0,1.0,1.0,1.0,75.512,20.0,47.0,47.0,47.0,1.0,1.0,969.839,281.113,22.825,13.295,0.0,80.0,65.0,1.4,1607.25,1653.144,1645.442,609.936,65.158,48.081,70.604,67.448,63.038,1.394,2.155,0.248,70.193,56.152,8.501,8.736,5.457,10.916,120.401,81.119,117.281,45.302,66.884,46.703,-10.82,7.422,8.266,71.75,70.688,65.625,66.625,0.0,28.859,72.0,70.0,1000.0,500.0,0.025,99.75,73.438,72.688,0.014,69.438,70.75,65.375,74.438,55.531,45.875,72.0,70.0,1000.0,500.0,0.206,496.5,116.25,100.563,0.654,69.938,69.813,65.563,71.563,33.656,55.344,72.0,70.0,1000.0,500.0,0.212,506.25,114.563,87.688,0.272,69.938,73.5,65.313,71.563,32.25,53.563,72.0,70.0,1000.0,500.0,0.205,495.5,112.188,89.25,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.25,132.625,132.5,1.813,0.863,10.278,2.58,0.97,0.281,0.002,1.483,1.057,1.052
2112008,1644,1.0,1.0,1.0,1.0,75.673,20.0,47.0,47.0,47.0,1.0,1.0,981.552,283.455,22.856,13.237,0.0,80.0,65.0,1.4,1591.125,1675.727,1653.602,638.177,65.265,48.081,70.604,67.66,63.252,1.463,2.202,0.237,70.029,56.164,8.473,8.736,5.431,11.131,116.998,81.863,114.401,45.302,67.093,46.703,-10.82,7.344,8.234,71.5,70.75,65.688,66.563,0.0,28.766,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.563,0.014,69.438,70.75,65.5,74.563,48.031,44.188,72.0,70.0,1000.0,500.0,0.217,508.25,116.75,100.75,0.66,69.813,69.75,65.75,71.563,36.563,55.438,72.0,70.0,1000.0,500.0,0.213,503.75,114.5,87.688,0.259,69.938,73.5,65.438,71.5,32.281,51.781,72.0,70.0,1000.0,500.0,0.217,508.75,112.188,89.25,0.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.689,0.851,8.575,2.568,0.982,0.283,0.002,1.526,1.004,0.992
2112008,1645,1.0,1.0,1.0,1.0,75.704,20.0,47.0,47.0,47.0,1.0,1.0,967.496,276.428,22.99,13.237,0.0,80.0,65.0,1.4,1606.75,1657.979,1642.181,594.948,65.373,47.975,70.499,67.554,63.359,1.41,2.129,0.241,69.858,55.915,8.445,8.708,5.405,11.131,115.666,81.438,113.219,45.449,67.406,46.776,-10.82,7.328,8.227,71.5,70.688,65.688,66.625,0.0,28.641,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.563,0.014,69.625,70.688,65.625,74.438,48.156,44.781,72.0,70.0,1000.0,500.0,0.209,502.0,117.313,100.75,0.524,69.938,69.75,65.625,71.688,33.719,56.469,72.0,70.0,1000.0,500.0,0.204,498.0,114.5,87.688,0.279,69.938,73.5,65.438,71.5,32.281,52.344,72.0,70.0,1000.0,500.0,0.21,502.0,112.125,89.25,0.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,136.625,132.625,132.5,1.644,0.8,8.131,2.433,0.967,0.276,0.002,1.254,1.082,1.029
2112008,1646,1.0,1.0,1.0,1.0,75.829,20.0,47.0,47.0,47.0,1.0,1.0,968.668,284.627,22.835,13.164,0.0,80.0,65.0,1.4,1606.813,1659.591,1647.073,594.789,65.48,48.081,70.604,67.343,63.359,1.463,2.166,0.234,69.658,55.764,8.473,8.764,5.321,11.453,116.406,80.482,113.293,45.376,67.406,46.849,-10.82,7.414,8.258,71.5,70.688,65.688,66.625,0.0,28.5,72.0,70.0,1000.0,500.0,0.026,101.375,73.313,72.563,0.014,69.625,70.688,65.625,74.125,48.281,44.406,72.0,70.0,1000.0,500.0,0.211,503.25,117.313,99.875,0.506,70.125,69.813,65.625,71.688,36.594,56.0,72.0,70.0,1000.0,500.0,0.208,499.75,114.5,87.813,0.273,69.938,73.5,65.438,71.563,32.313,52.219,72.0,70.0,1000.0,500.0,0.21,502.25,112.125,89.25,0.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,196.625,132.875,132.5,1.979,0.88,10.272,2.685,0.969,0.285,0.002,1.275,1.053,1.049
2112008,1647,1.0,1.0,1.0,1.0,75.852,20.0,47.0,47.0,47.0,1.0,1.0,948.756,276.428,22.938,13.207,0.0,80.0,65.0,1.4,1606.813,1637.047,1638.921,586.478,65.265,48.187,70.604,67.026,63.252,1.41,2.129,0.252,69.543,55.715,8.473,8.708,5.295,11.561,117.738,79.632,114.844,45.522,67.302,46.849,-10.82,7.465,8.258,71.5,70.688,65.688,66.625,0.0,28.594,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.563,0.014,69.625,70.75,65.625,73.875,44.75,45.219,72.0,70.0,1000.0,500.0,0.207,496.25,116.875,99.313,0.514,69.938,69.813,65.563,71.688,36.625,56.469,72.0,70.0,1000.0,500.0,0.205,497.5,114.5,87.813,0.273,69.938,73.438,65.438,71.563,32.313,52.938,72.0,70.0,1000.0,500.0,0.206,496.5,112.125,89.125,0.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.75,234.75,132.875,132.5,1.742,0.805,9.588,2.427,0.949,0.276,0.002,1.304,1.053,1.025
2112008,1648,1.0,1.0,1.0,1.0,75.86,20.0,47.0,47.0,47.0,1.0,1.0,967.496,278.77,22.845,13.222,0.0,80.0,65.0,1.4,1586.563,1687.04,1661.772,622.703,65.265,48.187,70.709,67.131,63.145,1.383,2.104,0.237,69.797,55.789,8.445,8.708,5.308,11.346,119.513,80.482,116.395,45.522,66.884,46.776,-10.82,7.414,8.219,71.75,70.75,65.688,66.625,0.0,28.797,72.0,70.0,1000.0,500.0,0.025,99.063,73.438,72.688,0.014,69.625,70.75,65.375,73.625,56.156,44.156,72.0,70.0,1000.0,500.0,0.212,507.5,116.313,99.125,0.513,69.938,69.813,65.563,71.563,36.656,55.469,72.0,70.0,1000.0,500.0,0.211,504.0,114.5,87.688,0.276,69.938,73.5,65.438,71.563,32.344,52.438,72.0,70.0,1000.0,500.0,0.212,501.75,111.938,89.125,0.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,534.0,302.75,262.25,132.875,132.5,1.825,0.776,10.283,2.296,0.967,0.279,0.002,1.274,1.07,1.003
2112008,1649,1.0,1.0,1.0,1.0,75.904,20.0,47.0,47.0,47.0,1.0,1.0,961.64,283.455,23.0,13.266,0.0,80.0,65.0,1.4,1588.625,1641.873,1632.406,608.005,65.373,48.081,70.709,67.237,63.145,1.379,2.115,0.256,69.793,55.788,8.473,8.68,5.418,11.346,119.883,80.907,116.838,45.522,66.884,46.849,-10.82,7.375,8.219,71.75,70.688,65.688,66.563,0.0,28.859,72.0,70.0,1000.0,500.0,0.025,98.938,73.313,72.563,0.014,69.75,70.688,65.375,73.625,44.906,45.781,72.0,70.0,1000.0,500.0,0.204,493.75,116.313,98.75,0.518,70.0,69.813,65.563,71.563,33.813,55.563,72.0,70.0,1000.0,500.0,0.21,503.5,114.688,87.688,0.273,69.938,73.5,65.438,71.563,32.375,53.625,72.0,70.0,1000.0,500.0,0.204,495.0,111.938,89.25,0.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,280.5,132.625,176.75,1.797,0.824,10.109,2.438,0.962,0.283,0.002,1.315,1.066,1.07
2112008,1650,1.0,1.0,1.0,1.0,76.006,20.0,47.0,47.0,47.0,1.0,1.0,933.529,289.312,22.845,13.266,0.0,80.0,65.0,1.4,1612.938,1620.978,1645.442,593.451,65.373,47.975,70.604,67.448,63.252,1.379,2.122,0.252,69.818,55.857,8.445,8.708,5.418,11.346,116.702,81.544,114.253,45.595,66.988,46.849,-10.82,7.367,8.234,71.5,70.688,65.688,66.625,0.0,28.891,72.0,70.0,1000.0,500.0,0.025,99.188,73.313,72.563,0.014,69.75,70.688,65.5,73.625,45.0,45.25,72.0,70.0,1000.0,500.0,0.208,497.5,116.75,98.625,0.502,69.938,69.813,65.563,71.688,36.688,56.781,72.0,70.0,1000.0,500.0,0.203,494.5,114.688,87.813,0.304,69.938,73.5,65.438,71.563,32.375,53.344,72.0,70.0,1000.0,500.0,0.206,495.5,111.938,89.25,0.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,534.0,303.0,291.5,132.875,254.375,1.591,0.778,8.084,2.304,0.934,0.289,0.002,1.315,1.181,0.972
2112008,1651,1.0,1.0,1.0,1.0,76.119,20.0,47.0,47.0,47.0,1.0,1.0,961.64,288.141,22.845,13.207,0.0,80.0,65.0,1.4,1612.938,1651.533,1640.551,596.762,65.48,47.975,70.499,67.448,63.359,1.417,2.111,0.245,69.838,55.878,8.445,8.736,5.379,11.239,115.518,81.544,113.071,45.449,67.093,46.849,-10.82,7.297,8.18,71.5,70.688,65.688,66.625,0.0,28.922,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.563,0.014,69.625,70.75,65.625,73.5,48.75,44.781,72.0,70.0,1000.0,500.0,0.213,501.25,117.25,98.75,0.485,69.813,69.813,65.625,71.75,36.75,56.563,72.0,70.0,1000.0,500.0,0.205,495.0,114.688,88.5,0.292,69.938,73.5,65.438,71.563,32.406,53.125,72.0,70.0,1000.0,500.0,0.208,497.5,112.125,89.5,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,297.25,132.5,313.75,1.645,0.854,8.08,2.561,0.962,0.288,0.002,1.296,1.106,1.074
2112008,1652,1.0,1.0,1.0,1.0,76.204,20.0,47.0,47.0,47.0,1.0,1.0,979.209,282.284,22.907,13.207,0.0,80.0,65.0,1.4,1591.625,1657.979,1638.921,603.11,65.373,47.975,70.604,67.131,63.359,1.391,2.129,0.234,69.867,55.914,8.417,8.736,5.366,11.239,116.998,80.27,113.884,45.522,67.302,46.849,-10.82,7.352,8.18,71.438,70.688,65.625,66.625,0.0,28.938,72.0,70.0,1000.0,500.0,0.025,99.375,73.313,72.5,0.014,69.625,70.75,65.5,73.625,48.844,45.25,72.0,70.0,1000.0,500.0,0.205,502.0,117.438,98.938,0.5,69.688,69.813,65.625,72.188,44.375,56.813,72.0,70.0,1000.0,500.0,0.205,493.5,114.688,89.625,0.328,69.938,73.5,65.438,71.688,32.438,52.094,72.0,70.0,1000.0,500.0,0.214,506.5,112.125,89.813,0.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.5,533.5,303.0,300.0,132.625,355.0,1.942,0.805,10.306,2.427,0.979,0.282,0.002,1.336,1.188,1.111
2112008,1653,1.0,1.0,1.0,1.0,76.215,20.0,47.0,47.0,47.0,1.0,1.0,949.927,279.941,22.917,13.31,0.0,80.0,65.0,1.4,1603.938,1637.047,1656.868,591.963,65.265,47.868,70.604,66.815,62.93,1.413,2.108,0.241,69.9,55.929,8.445,8.708,5.366,10.916,118.108,79.42,115.139,45.595,67.197,46.849,-10.82,7.434,8.211,71.5,70.75,65.688,66.625,0.0,28.938,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,69.75,70.688,65.5,73.625,48.969,45.438,72.0,70.0,1000.0,500.0,0.207,497.0,117.188,99.125,0.498,69.688,69.875,65.563,72.313,44.469,56.844,72.0,70.0,1000.0,500.0,0.205,494.25,114.688,91.125,0.365,69.75,73.5,65.438,71.688,39.125,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,112.188,89.813,0.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,534.0,303.0,301.75,132.625,382.0,1.759,0.773,9.827,2.311,0.95,0.28,0.002,1.3,1.243,1.049
2112008,1654,1.0,1.0,1.0,1.0,76.205,20.0,47.0,47.0,47.0,1.0,1.0,961.64,285.798,22.907,13.222,0.0,80.0,65.0,1.4,1603.938,1693.51,1653.602,631.931,65.158,47.868,70.604,66.92,62.93,1.455,2.148,0.263,69.809,55.976,8.501,8.764,5.521,11.239,119.809,80.27,116.69,45.522,66.884,46.849,-10.82,7.48,8.266,71.5,70.75,65.625,66.563,0.0,28.75,72.0,70.0,1000.0,500.0,0.026,100.75,73.313,72.5,0.014,69.625,70.75,65.375,73.5,49.063,44.125,72.0,70.0,1000.0,500.0,0.217,506.25,116.313,98.75,0.502,69.813,69.875,65.563,72.375,40.781,55.969,72.0,70.0,1000.0,500.0,0.21,498.75,114.938,91.75,0.372,69.938,73.563,65.313,71.688,32.531,52.438,72.0,70.0,1000.0,500.0,0.213,503.5,112.125,90.125,0.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,302.75,304.0,132.625,399.5,1.807,0.821,10.313,2.43,0.962,0.286,0.002,1.274,1.247,1.066
2112008,1655,1.0,1.0,1.0,1.0,76.191,20.0,47.0,47.0,47.0,1.0,1.0,958.126,286.969,22.887,13.251,0.0,80.0,65.0,1.4,1595.5,1656.367,1653.602,609.738,65.158,47.975,70.604,67.131,63.038,1.368,2.097,0.241,69.95,55.957,8.585,8.708,5.638,11.239,116.11,81.013,113.588,45.669,66.57,46.921,-10.82,7.52,8.352,71.5,70.813,65.625,66.625,0.0,28.969,72.0,70.0,1000.0,500.0,0.025,99.5,73.438,72.688,0.014,69.75,70.688,65.375,73.5,49.188,45.875,72.0,70.0,1000.0,500.0,0.204,494.25,116.063,98.313,0.511,69.813,69.875,65.563,72.563,44.594,55.719,72.0,70.0,1000.0,500.0,0.212,501.25,115.0,92.0,0.361,69.75,73.5,65.313,71.688,39.219,52.25,72.0,70.0,1000.0,500.0,0.213,506.0,112.188,90.125,0.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.5,534.0,302.75,308.0,132.625,412.75,1.645,0.794,8.341,2.297,0.958,0.287,0.002,1.311,1.2,1.092
2112008,1656,1.0,1.0,1.0,1.0,76.238,20.0,47.0,47.0,47.0,1.0,1.0,969.839,283.455,22.917,13.251,0.0,80.0,65.0,1.4,1605.563,1653.144,1655.235,613.112,65.158,47.975,70.709,67.343,63.038,1.394,2.108,0.256,70.0,56.051,8.501,8.736,5.612,11.131,115.148,81.226,112.776,45.595,66.884,46.994,-10.82,7.391,8.258,71.5,70.813,65.688,66.563,0.0,29.0,72.0,70.0,1000.0,500.0,0.025,99.313,73.438,72.563,0.014,69.625,70.75,65.5,73.438,57.0,45.0,72.0,70.0,1000.0,500.0,0.211,500.25,116.313,98.188,0.548,69.813,69.875,65.563,72.563,40.906,56.125,72.0,70.0,1000.0,500.0,0.21,498.5,115.0,91.75,0.349,69.75,73.563,65.313,71.688,32.625,52.906,72.0,70.0,1000.0,500.0,0.208,501.75,112.313,90.25,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.0,302.75,309.25,132.875,423.25,1.602,0.871,7.858,2.567,0.97,0.283,0.002,1.435,1.173,1.063
2112008,1657,1.0,1.0,1.0,1.0,76.373,20.0,47.0,47.0,47.0,1.0,1.0,956.955,282.284,22.897,13.222,0.0,80.0,65.0,1.4,1605.563,1657.979,1648.705,623.981,65.373,47.868,70.604,66.92,63.145,1.345,2.129,0.241,70.091,56.077,8.529,8.68,5.599,11.239,118.182,80.057,115.213,45.742,67.093,46.994,-10.82,7.441,8.242,71.75,70.688,65.688,66.563,0.0,27.344,72.0,70.0,1000.0,500.0,0.03,108.75,73.313,72.563,0.014,69.625,70.75,65.375,73.813,57.156,45.813,72.0,70.0,1000.0,500.0,0.205,496.25,116.875,99.313,0.61,69.813,69.875,65.563,72.563,37.188,55.469,72.0,70.0,1000.0,500.0,0.213,503.0,114.938,91.563,0.343,69.75,73.5,65.438,71.688,39.313,53.625,72.0,70.0,1000.0,500.0,0.205,495.75,112.313,90.125,0.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.0,303.0,309.75,132.625,431.25,1.783,0.775,9.818,2.292,0.957,0.282,0.002,1.548,1.159,1.037
2112008,1658,1.0,1.0,1.0,1.0,76.326,20.0,47.0,47.0,47.0,1.0,1.0,952.269,284.627,22.99,13.207,0.0,80.0,65.0,1.4,1606.25,1653.144,1643.811,615.093,65.158,47.975,70.709,66.815,62.93,1.353,2.144,0.248,70.064,56.056,8.529,8.736,5.774,11.239,118.329,79.526,115.435,45.669,66.988,47.067,-10.82,7.551,8.359,71.5,70.75,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.813,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.875,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.5,534.0,303.0,309.0,132.625,434.75,1.715,0.866,9.608,2.557,0.952,0.285,0.001,1.609,1.121,1.047
2112008,1659,1.0,1.0,1.0,1.0,76.299,20.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,22.876,13.193,0.0,80.0,65.0,1.4,1596.5,1680.574,1640.551,622.323,65.158,47.975,70.709,67.026,62.93,1.387,2.148,0.252,70.099,56.078,8.613,8.764,5.748,11.239,119.513,80.588,116.69,45.595,66.57,46.921,-10.82,7.535,8.414,71.5,70.75,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.875,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.0,534.0,303.0,306.75,132.625,435.0,1.659,0.834,9.323,2.423,0.973,0.283,0.001,1.609,1.121,1.047
2112008,1700,1.0,1.0,1.0,1.0,76.329,20.0,47.0,47.0,47.0,1.0,1.0,976.867,282.284,22.907,13.266,0.0,80.0,65.0,1.4,1596.5,1661.203,1647.073,606.608,65.05,47.975,70.709,67.131,62.93,1.402,2.111,0.263,70.127,56.11,8.557,8.764,5.625,10.916,115.666,80.907,113.145,45.742,66.57,46.994,-10.82,7.504,8.383,71.5,70.75,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.938,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,303.0,304.75,132.5,433.25,1.661,0.797,8.346,2.3,0.977,0.282,0.001,1.609,1.121,1.047
2112008,1701,1.0,1.0,1.0,1.0,76.41,20.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,23.0,13.222,0.0,80.0,65.0,1.4,1602.938,1683.806,1656.868,612.402,65.265,48.081,70.709,67.131,63.145,1.383,2.173,0.245,70.166,56.152,8.585,8.68,5.547,11.239,117.22,80.695,114.105,45.595,66.884,46.921,-10.82,7.488,8.359,71.5,70.75,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.938,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.0,302.75,300.75,132.625,430.0,1.962,0.824,10.35,2.428,0.976,0.286,0.001,1.609,1.121,1.047
2112008,1702,1.0,1.0,1.0,1.0,76.451,20.0,47.0,47.0,47.0,1.0,1.0,967.496,285.798,22.99,13.207,0.0,80.0,65.0,1.4,1605.563,1669.269,1651.969,612.906,65.265,48.081,70.709,66.92,63.038,1.41,2.151,0.248,70.172,56.142,8.529,8.708,5.457,11.346,118.699,79.632,115.804,45.669,67.093,46.994,-10.82,7.48,8.352,71.5,70.75,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,71.0,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.0,534.0,303.0,295.0,132.625,426.5,1.704,0.817,9.611,2.423,0.967,0.286,0.001,1.609,1.121,1.047
2112008,1703,1.0,1.0,1.0,1.0,76.481,20.0,47.0,47.0,47.0,1.0,1.0,980.381,285.798,22.845,13.237,0.0,80.0,65.0,1.4,1590.25,1674.112,1661.772,610.078,65.158,47.975,70.814,66.92,62.93,1.379,2.173,0.245,70.165,56.103,8.557,8.736,5.547,11.131,120.179,80.27,117.134,45.815,66.779,47.067,-10.82,7.535,8.359,71.5,70.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,71.0,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.0,303.0,287.0,132.625,421.25,1.743,0.791,10.04,2.295,0.98,0.286,0.001,1.609,1.121,1.047
2112008,1704,1.0,1.0,1.0,1.0,76.456,20.0,47.0,47.0,47.0,1.0,1.0,962.811,283.455,22.979,13.281,0.0,80.0,65.0,1.4,1604.938,1643.482,1648.705,609.994,65.158,48.081,70.814,67.026,63.038,1.41,2.173,0.234,70.149,56.116,8.557,8.764,5.586,11.346,120.031,80.801,117.207,45.742,66.466,47.067,-10.82,7.52,8.406,71.5,70.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,71.0,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.438,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.0,303.0,279.0,132.625,413.25,1.654,0.849,9.367,2.437,0.963,0.283,0.001,1.609,1.121,1.047
