DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1705,1.0,1.0,1.0,1.0,76.632,20.0,47.0,47.0,47.0,1.0,1.0,973.353,283.455,22.907,13.295,0.0,80.0,65.0,1.4,1604.938,1675.727,1651.969,609.255,65.373,48.081,70.814,67.343,63.252,1.383,2.119,0.256,70.172,56.128,8.557,8.708,5.47,11.239,116.406,81.544,113.884,45.742,66.884,47.067,-10.82,7.434,8.367,71.5,70.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.938,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.0,302.75,271.0,132.625,402.0,1.657,0.833,8.348,2.439,0.973,0.283,0.001,1.609,1.121,1.047
2112008,1706,1.0,1.0,1.0,1.0,76.688,20.0,47.0,47.0,47.0,1.0,1.0,953.441,278.77,22.959,13.237,0.0,80.0,65.0,1.4,1604.938,1637.047,1655.235,597.716,65.265,48.081,70.919,67.237,63.252,1.349,2.108,0.241,70.219,56.151,8.501,8.764,5.405,11.131,114.779,80.907,112.48,45.742,67.093,47.14,-10.82,7.422,8.289,71.5,70.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.813,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,303.0,265.25,132.625,390.5,1.558,0.867,7.631,2.562,0.953,0.279,0.001,1.609,1.121,1.047
2112008,1707,1.0,1.0,1.0,1.0,76.705,20.0,47.0,47.0,47.0,1.0,1.0,985.066,283.455,22.856,13.193,0.0,80.0,65.0,1.4,1604.938,1678.958,1655.235,621.252,65.158,48.081,70.814,66.815,63.038,1.402,2.101,0.256,70.278,56.129,8.501,8.708,5.405,11.239,117.886,79.738,114.992,45.742,67.302,47.067,-10.82,7.465,8.273,71.5,70.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.813,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.75,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.438,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.0,534.0,302.75,262.0,132.625,379.5,1.734,0.811,9.554,2.421,0.985,0.283,0.001,1.609,1.121,1.047
2112008,1708,1.0,1.0,1.0,1.0,76.645,20.0,47.0,47.0,47.0,1.0,1.0,949.927,284.627,22.897,13.281,0.0,80.0,65.0,1.4,1604.938,1641.873,1643.811,604.361,65.05,47.975,70.919,66.603,62.93,1.417,2.115,0.237,70.197,56.149,8.529,8.652,5.418,11.346,118.403,78.676,115.435,45.669,66.988,47.067,-10.82,7.566,8.367,71.5,70.625,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.75,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.563,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,534.0,534.0,303.0,260.5,132.5,369.0,1.711,0.871,9.814,2.571,0.95,0.285,0.001,1.609,1.121,1.047
2112008,1709,1.0,1.0,1.0,1.0,76.659,20.0,47.0,47.0,47.0,1.0,1.0,948.756,278.77,22.856,13.222,0.0,80.0,65.0,1.4,1604.938,1641.873,1648.705,596.824,65.05,48.187,71.129,66.709,62.823,1.425,2.155,0.245,70.153,56.187,8.585,8.652,5.483,11.346,119.661,80.163,116.764,45.669,66.57,47.067,-10.82,7.602,8.414,71.5,70.688,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.75,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.438,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,534.0,302.75,260.5,132.5,363.75,1.676,0.884,9.558,2.56,0.949,0.279,0.001,1.609,1.121,1.047
2112008,1710,1.0,1.0,1.0,1.0,76.724,20.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,22.825,13.266,0.0,80.0,65.0,1.4,1595.25,1645.092,1647.073,603.683,65.158,48.293,71.235,66.815,62.93,1.425,2.065,0.256,70.218,56.179,8.585,8.652,5.444,11.453,118.477,80.695,116.1,45.815,66.466,47.14,-10.82,7.504,8.359,71.5,70.688,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.75,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,130.75,534.0,302.75,263.0,132.625,362.5,1.436,0.851,7.835,2.434,0.976,0.286,0.001,1.609,1.121,1.047
2112008,1711,1.0,1.0,1.0,1.0,76.807,20.0,47.0,47.0,47.0,1.0,1.0,983.895,282.284,22.907,13.251,0.0,80.0,65.0,1.4,1595.25,1641.873,1645.442,604.659,65.265,48.293,71.34,67.131,63.145,1.417,2.18,0.248,70.217,56.179,8.529,8.624,5.483,11.453,114.853,81.119,112.628,45.815,66.988,47.067,-10.82,7.422,8.32,71.5,70.688,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.75,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.563,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,533.5,302.75,265.75,132.5,126.0,1.511,0.784,7.368,2.297,0.984,0.282,0.001,1.609,1.121,1.047
2112008,1712,1.0,1.0,1.0,1.0,76.84,20.0,47.0,47.0,47.0,1.0,1.0,995.608,286.969,22.783,13.281,0.0,80.0,65.0,1.4,1595.25,1672.498,1648.705,614.375,65.265,48.399,71.445,66.815,63.145,1.429,2.198,0.245,70.217,56.196,8.529,8.596,5.496,11.346,116.036,79.845,113.293,45.888,66.988,47.14,-10.82,7.48,8.289,71.5,70.75,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.75,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,537.0,534.0,303.0,273.25,132.625,126.75,1.727,0.788,9.031,2.302,0.996,0.287,0.001,1.609,1.121,1.047
2112008,1713,1.0,1.0,1.0,1.0,76.776,20.0,47.0,47.0,47.0,1.0,1.0,975.695,282.284,22.825,13.324,0.0,80.0,65.0,1.4,1595.25,1653.144,1643.811,604.3,64.942,48.187,71.445,66.181,62.716,1.44,2.151,0.245,70.146,56.203,8.529,8.624,5.496,10.916,117.294,77.826,114.548,45.888,66.988,47.213,-10.82,7.602,8.367,71.5,70.688,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.813,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.875,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,536.0,533.5,303.0,282.5,132.625,127.375,1.588,0.837,9.054,2.444,0.976,0.282,0.001,1.609,1.121,1.047
2112008,1714,1.0,1.0,1.0,1.0,76.657,20.0,47.0,47.0,47.0,1.0,1.0,948.756,279.941,22.825,13.251,0.0,80.0,65.0,1.4,1595.25,1645.092,1665.042,590.597,64.727,48.187,71.55,66.075,62.395,1.417,2.166,0.248,70.135,56.115,8.613,8.624,5.496,10.809,118.995,78.57,116.247,46.035,66.361,47.213,-10.828,7.688,8.461,71.5,70.688,65.625,66.563,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.688,0.014,69.313,70.688,65.375,74.188,57.344,45.25,72.0,70.0,1000.0,500.0,0.209,499.25,116.938,100.75,0.688,70.0,69.813,65.563,72.563,37.219,55.844,72.0,70.0,1000.0,500.0,0.211,500.75,115.0,91.563,0.331,69.938,73.5,65.313,71.688,32.719,53.469,72.0,70.0,1000.0,500.0,0.206,496.0,112.313,90.25,0.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,535.5,533.5,303.0,295.75,132.5,128.0,1.552,0.768,9.056,2.161,0.949,0.28,0.001,1.609,1.121,1.047
2112008,1715,1.0,1.0,1.0,1.0,76.57,20.0,47.0,47.0,47.0,1.0,1.0,978.038,289.312,22.794,13.222,0.0,80.0,65.0,1.4,1595.25,1645.092,1645.442,613.324,64.727,48.293,71.655,66.075,62.288,1.421,2.079,0.274,70.169,56.26,8.641,8.568,5.366,11.024,119.661,79.101,116.764,45.888,66.152,47.213,-10.82,7.656,8.461,71.5,70.75,65.375,66.5,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,100.063,73.438,72.563,0.014,68.0,70.688,65.0,79.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.21,501.0,116.875,111.938,3.268,69.938,69.875,65.125,73.125,38.094,56.688,72.0,70.0,1000.0,500.0,0.206,494.5,115.125,95.0,0.399,69.75,73.5,65.25,72.0,33.813,52.938,72.0,70.0,1000.0,500.0,0.21,500.25,113.0,91.75,0.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,535.5,533.5,303.0,311.0,132.5,128.5,1.628,0.865,9.532,2.426,0.978,0.289,0.002,2.331,1.161,1.15
2112008,1716,1.0,1.0,1.0,1.0,76.573,20.0,47.0,47.0,47.0,1.0,1.0,975.695,295.168,22.907,13.237,0.0,80.0,65.0,1.4,1599.813,1637.047,1678.141,587.347,64.727,48.505,71.655,66.392,62.502,1.402,2.126,0.259,70.215,56.154,8.557,8.596,5.282,10.916,117.368,79.951,115.065,45.888,66.048,47.213,-10.82,7.535,8.422,71.75,70.688,65.375,66.5,0.0,28.406,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,68.125,70.688,65.0,79.938,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,495.25,118.063,112.938,3.273,69.938,69.813,65.125,72.688,38.125,56.906,72.0,70.0,1000.0,500.0,0.205,494.0,115.125,92.813,0.319,69.75,73.5,65.125,72.0,40.5,53.063,72.0,70.0,1000.0,500.0,0.206,501.25,113.0,91.563,0.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,535.0,533.5,303.0,325.75,132.5,129.0,1.41,0.87,7.621,2.429,0.976,0.295,0.002,2.423,1.029,1.129
2112008,1717,1.0,1.0,1.0,1.0,76.587,20.0,47.0,47.0,47.0,1.0,1.0,975.695,284.627,22.979,13.237,0.0,80.0,65.0,1.4,1599.813,1656.367,1643.811,609.648,64.942,48.399,71.76,66.603,62.716,1.379,2.14,0.252,70.24,56.154,8.585,8.596,5.346,10.916,115.518,80.27,113.219,45.888,66.257,47.14,-10.82,7.527,8.406,71.5,70.688,65.375,66.25,0.0,28.297,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.563,0.014,68.0,70.75,65.0,80.188,100.0,44.969,72.0,70.0,1000.0,500.0,0.21,501.25,119.188,113.938,3.271,69.938,69.875,65.125,72.313,38.156,56.344,72.0,70.0,1000.0,500.0,0.204,498.75,115.188,90.688,0.319,69.75,73.5,65.125,71.875,40.594,53.0,72.0,70.0,1000.0,500.0,0.208,499.5,113.0,91.563,0.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,540.0,533.5,303.25,336.75,132.5,129.375,1.499,0.814,7.636,2.295,0.976,0.285,0.002,2.479,1.13,1.119
2112008,1718,1.0,1.0,1.0,1.0,76.567,20.0,47.0,47.0,47.0,1.0,1.0,971.01,277.599,22.979,13.251,0.0,80.0,65.0,1.4,1597.875,1641.873,1603.165,621.532,64.835,48.293,71.76,66.286,62.609,1.44,2.126,0.259,70.159,56.124,8.557,8.596,5.308,10.594,117.812,79.101,114.77,45.888,66.466,47.213,-10.82,7.488,8.328,71.75,70.75,65.5,66.5,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,100.625,73.313,72.563,0.014,68.0,70.75,65.0,80.438,100.0,45.031,72.0,70.0,1000.0,500.0,0.209,501.0,119.0,114.063,3.268,69.938,69.875,65.125,72.063,38.188,56.781,72.0,70.0,1000.0,500.0,0.205,495.5,115.25,90.375,0.301,69.75,73.438,65.125,71.875,40.656,53.25,72.0,70.0,1000.0,500.0,0.208,498.5,113.0,91.563,0.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,534.0,303.0,345.25,132.375,309.75,1.806,0.853,10.096,2.431,0.971,0.278,0.002,2.33,1.082,1.088
2112008,1719,1.0,1.0,1.0,1.0,76.434,20.0,47.0,47.0,47.0,1.0,1.0,975.695,283.455,22.773,13.266,0.0,80.0,65.0,1.4,1585.188,1633.831,1647.073,608.518,64.727,48.187,71.655,66.075,62.502,1.417,2.151,0.245,70.139,56.102,8.613,8.568,5.392,10.702,119.365,78.251,116.543,45.962,66.361,47.286,-10.82,7.688,8.5,71.438,70.75,65.188,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.313,73.313,72.563,0.014,68.125,70.688,65.0,80.188,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,494.75,116.938,112.188,3.262,69.813,69.813,65.125,72.063,42.0,56.188,72.0,70.0,1000.0,500.0,0.206,500.0,115.25,90.313,0.324,69.75,73.5,65.125,71.875,40.75,53.094,72.0,70.0,1000.0,500.0,0.208,502.25,113.0,91.563,0.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,534.0,303.0,349.0,132.5,435.5,1.563,0.861,9.278,2.432,0.976,0.283,0.002,2.239,1.168,1.107
2112008,1720,1.0,1.0,1.0,1.0,76.331,20.0,47.0,47.0,47.0,1.0,1.0,959.297,282.284,22.794,13.207,0.0,80.0,65.0,1.4,1585.188,1648.312,1653.602,588.926,64.619,48.293,71.655,66.075,62.395,1.394,2.126,0.256,70.119,56.107,8.641,8.54,5.431,10.809,118.551,79.207,116.173,46.035,66.048,47.213,-10.82,7.672,8.5,71.5,70.75,65.188,66.25,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.563,0.014,68.125,70.75,64.875,79.688,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,499.25,116.25,111.438,3.266,69.813,69.813,65.063,72.063,42.094,56.844,72.0,70.0,1000.0,500.0,0.205,493.5,115.5,90.688,0.343,69.938,73.5,65.0,71.875,40.813,53.531,72.0,70.0,1000.0,500.0,0.207,497.25,113.0,91.5,0.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,536.5,534.0,302.75,353.75,132.5,500.5,1.378,0.777,7.827,2.154,0.959,0.282,0.002,2.271,1.23,1.21
2112008,1721,1.0,1.0,1.0,1.0,76.274,20.0,47.0,47.0,47.0,1.0,1.0,968.668,277.599,22.825,13.178,0.0,80.0,65.0,1.4,1592.438,1641.873,1655.235,611.25,64.727,48.081,71.55,66.075,62.502,1.425,2.122,0.252,70.137,56.125,8.669,8.54,5.534,10.809,115.444,79.951,113.145,46.035,66.048,47.286,-10.82,7.656,8.531,71.5,70.688,65.188,66.188,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,68.0,70.813,65.0,79.938,100.0,44.844,72.0,70.0,1000.0,500.0,0.211,502.0,118.375,113.25,3.268,69.688,69.813,65.063,72.188,42.156,56.656,72.0,70.0,1000.0,500.0,0.206,494.5,115.25,91.125,0.33,69.75,73.5,65.0,72.0,40.906,53.031,72.0,70.0,1000.0,500.0,0.21,499.0,113.0,92.188,0.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,536.0,534.0,302.75,358.25,134.125,535.0,1.478,0.824,7.585,2.283,0.969,0.278,0.001,2.419,1.151,1.159
2112008,1722,1.0,1.0,1.0,1.0,76.269,20.0,47.0,47.0,47.0,1.0,1.0,982.723,283.455,22.783,13.251,0.0,80.0,65.0,1.4,1592.75,1659.591,1658.502,600.377,64.619,48.293,71.55,66.181,62.395,1.406,2.119,0.23,70.185,56.166,8.725,8.624,5.47,10.809,114.926,79.314,112.185,46.108,66.257,47.358,-10.82,7.672,8.578,71.5,70.688,65.188,66.188,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,68.125,70.813,65.0,80.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.205,495.75,119.0,113.938,3.273,69.688,69.813,65.063,72.313,46.031,56.406,72.0,70.0,1000.0,500.0,0.208,496.5,115.0,91.563,0.484,69.75,73.5,65.0,72.0,40.969,51.938,72.0,70.0,1000.0,500.0,0.217,508.5,112.938,92.438,0.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,535.5,534.0,303.0,361.25,188.75,547.5,1.754,0.822,9.028,2.293,0.983,0.283,0.001,2.392,1.64,1.145
2112008,1723,1.0,1.0,1.0,1.0,76.22,20.0,47.0,47.0,47.0,1.0,1.0,966.325,282.284,22.794,13.193,0.0,80.0,65.0,1.4,1603.563,1654.755,1663.406,608.457,64.619,48.505,71.76,66.075,62.395,1.337,2.144,0.241,70.284,56.168,8.669,8.596,5.392,10.916,118.034,78.251,115.361,46.035,66.257,47.286,-10.82,7.703,8.555,71.5,70.688,65.188,66.188,0.0,28.391,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,68.0,70.875,64.875,80.125,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,499.25,116.938,112.188,3.27,69.813,69.75,65.063,72.875,42.344,56.063,72.0,70.0,1000.0,500.0,0.21,499.0,114.938,94.875,0.44,69.75,73.5,65.0,72.0,41.063,51.875,72.0,70.0,1000.0,500.0,0.215,509.75,113.0,92.563,0.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,535.5,534.0,303.0,361.25,226.375,546.5,1.532,0.816,8.8,2.285,0.966,0.282,0.002,2.244,1.276,1.221
2112008,1724,1.0,1.0,1.0,1.0,76.073,20.0,47.0,47.0,47.0,1.0,1.0,976.867,283.455,22.825,13.178,0.0,80.0,65.0,1.4,1596.313,1633.831,1656.868,582.126,64.727,48.611,71.76,66.181,62.502,1.429,2.151,0.241,70.228,56.182,8.641,8.596,5.392,11.239,119.439,78.676,116.469,45.962,66.048,47.286,-10.82,7.688,8.5,71.5,70.688,65.188,66.188,0.0,28.375,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,68.125,70.875,64.875,79.688,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,495.75,115.75,110.875,3.27,69.938,69.75,65.063,72.75,38.625,56.563,72.0,70.0,1000.0,500.0,0.207,495.25,115.0,94.0,0.412,69.75,73.5,65.0,72.125,41.125,53.594,72.0,70.0,1000.0,500.0,0.205,495.0,113.0,92.938,0.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,535.5,534.0,303.0,362.75,248.0,544.5,1.663,0.869,9.787,2.416,0.977,0.283,0.002,2.304,1.251,1.132
2112008,1725,1.0,1.0,1.0,1.0,76.117,20.0,47.0,47.0,47.0,1.0,1.0,966.325,281.113,22.783,13.266,0.0,80.0,65.0,1.4,1609.438,1646.702,1650.337,602.774,64.727,48.611,71.76,66.603,62.502,1.433,2.158,0.248,70.169,56.153,8.669,8.54,5.392,11.024,117.516,80.163,115.287,46.035,65.943,47.213,-10.82,7.648,8.5,71.438,70.625,65.188,66.188,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,68.125,70.875,65.0,79.75,100.0,45.094,72.0,70.0,1000.0,500.0,0.21,500.75,117.25,112.188,3.271,70.0,69.75,65.063,72.688,35.781,56.656,72.0,70.0,1000.0,500.0,0.205,495.0,115.625,93.75,0.364,69.75,73.438,65.0,72.125,41.219,53.063,72.0,70.0,1000.0,500.0,0.208,499.25,113.0,92.938,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.0,535.0,534.0,302.75,364.25,262.5,543.5,1.36,0.785,7.336,2.164,0.966,0.281,0.002,2.392,1.151,1.181
2112008,1726,1.0,1.0,1.0,1.0,76.186,20.0,47.0,47.0,47.0,1.0,1.0,975.695,281.113,22.783,13.266,0.0,80.0,65.0,1.4,1609.438,1659.591,1643.811,594.954,64.835,48.505,71.655,66.92,62.823,1.375,2.151,0.245,70.231,56.129,8.585,8.568,5.392,10.809,115.37,80.801,113.071,46.108,66.257,47.358,-10.82,7.504,8.414,71.438,70.688,65.375,66.25,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,68.125,70.875,65.0,80.188,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,495.0,118.563,113.438,3.27,69.938,69.75,65.25,72.375,38.688,56.656,72.0,70.0,1000.0,500.0,0.204,496.0,115.813,92.25,0.349,69.75,73.438,65.125,72.188,41.313,52.0,72.0,70.0,1000.0,500.0,0.215,507.0,113.313,93.063,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,535.0,534.0,303.0,366.25,272.5,542.0,1.515,0.823,7.571,2.296,0.976,0.281,0.002,2.42,1.188,1.201
2112008,1727,1.0,1.0,1.0,1.0,76.188,20.0,47.0,47.0,47.0,1.0,1.0,969.839,289.312,22.856,13.251,0.0,80.0,65.0,1.4,1599.25,1641.873,1668.315,598.294,65.05,48.505,71.76,66.815,62.93,1.417,2.083,0.248,70.205,56.184,8.529,8.54,5.483,11.024,117.886,79.632,114.918,46.108,66.779,47.358,-10.82,7.504,8.359,71.5,70.688,65.375,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.563,0.014,68.0,70.875,65.063,80.438,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,499.0,118.688,113.938,3.273,69.938,69.75,65.25,72.375,38.719,56.813,72.0,70.0,1000.0,500.0,0.204,494.0,115.625,92.125,0.359,69.688,73.5,65.125,72.188,44.125,53.313,72.0,70.0,1000.0,500.0,0.207,498.0,113.375,93.188,0.399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,535.0,534.0,303.0,367.5,281.25,540.5,1.773,0.801,9.798,2.293,0.97,0.289,0.002,2.245,1.219,1.165
2112008,1728,1.0,1.0,1.0,1.0,76.242,20.0,47.0,47.0,47.0,1.0,1.0,976.867,279.941,22.794,13.207,0.0,80.0,65.0,1.4,1593.5,1656.367,1669.951,602.33,65.05,48.611,72.076,66.92,62.93,1.429,2.162,0.259,70.21,56.169,8.585,8.54,5.47,11.024,118.625,78.889,115.656,46.108,66.884,47.358,-10.82,7.551,8.398,71.5,70.625,65.375,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.688,0.014,68.0,70.75,65.063,80.313,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,496.0,116.875,112.125,3.268,69.938,69.75,65.25,72.375,38.75,56.188,72.0,70.0,1000.0,500.0,0.206,499.5,115.188,92.0,0.346,69.75,73.5,65.125,72.188,41.469,52.313,72.0,70.0,1000.0,500.0,0.214,505.0,113.5,93.375,0.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.5,534.0,303.0,369.25,289.5,539.0,1.703,0.795,9.772,2.286,0.977,0.28,0.001,2.243,1.16,1.205
2112008,1729,1.0,1.0,1.0,1.0,76.248,20.0,47.0,47.0,47.0,1.0,1.0,966.325,283.455,22.773,13.266,0.0,80.0,65.0,1.4,1597.938,1666.042,1658.502,605.412,65.05,48.717,71.971,67.131,62.93,1.353,2.155,0.241,70.153,56.082,8.557,8.568,5.47,11.131,117.516,80.057,115.213,46.108,66.57,47.431,-10.82,7.535,8.398,71.5,70.625,65.375,66.25,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,68.125,70.875,65.063,79.938,100.0,44.656,72.0,70.0,1000.0,500.0,0.215,504.5,116.563,111.5,3.271,69.813,69.75,65.25,72.375,42.594,56.094,72.0,70.0,1000.0,500.0,0.208,500.75,115.5,91.875,0.355,69.75,73.438,65.125,72.313,41.531,53.75,72.0,70.0,1000.0,500.0,0.204,496.25,113.625,93.375,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,535.0,534.0,303.0,370.5,297.5,538.0,1.4,0.858,7.576,2.43,0.966,0.283,0.002,2.393,1.212,1.183
2112008,1730,1.0,1.0,1.0,1.0,76.308,20.0,47.0,47.0,47.0,1.0,1.0,987.409,286.969,22.783,13.295,0.0,80.0,65.0,1.4,1611.125,1637.047,1655.235,585.535,65.158,48.717,71.76,67.131,63.038,1.398,2.173,0.237,70.162,56.153,8.585,8.596,5.547,11.239,115.444,80.588,112.923,46.181,66.57,47.358,-10.82,7.527,8.414,71.5,70.688,65.5,66.25,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.563,0.014,68.0,70.875,65.25,80.188,100.0,46.0,72.0,70.0,1000.0,500.0,0.205,495.25,117.938,112.938,3.271,69.688,69.75,65.125,72.563,42.656,56.063,72.0,70.0,1000.0,500.0,0.207,499.75,115.688,92.125,0.355,69.75,73.5,65.25,72.313,41.625,53.219,72.0,70.0,1000.0,500.0,0.207,497.75,113.688,93.563,0.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,535.0,534.0,303.0,373.0,305.75,537.0,1.648,0.767,8.302,2.167,0.987,0.287,0.002,2.362,1.209,1.187
2112008,1731,1.0,1.0,1.0,1.0,76.339,20.0,47.0,47.0,47.0,1.0,1.0,976.867,281.113,22.845,13.178,0.0,80.0,65.0,1.4,1598.313,1638.655,1655.235,590.043,65.05,48.611,71.76,67.026,63.145,1.41,2.173,0.259,70.105,56.104,8.585,8.54,5.521,11.453,118.182,79.845,115.509,46.108,66.884,47.431,-10.82,7.512,8.375,71.5,70.625,65.5,66.5,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,100.0,73.438,72.563,0.014,68.0,70.813,65.25,80.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,497.5,118.375,113.563,3.268,69.5,69.75,65.438,72.75,46.563,56.438,72.0,70.0,1000.0,500.0,0.205,497.5,115.25,92.813,0.431,69.75,73.438,65.25,72.5,41.688,52.875,72.0,70.0,1000.0,500.0,0.209,503.5,113.625,93.688,0.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,535.0,534.0,303.0,374.5,315.25,536.0,1.593,0.839,8.819,2.414,0.977,0.281,0.002,2.271,1.398,1.168
2112008,1732,1.0,1.0,1.0,1.0,76.414,20.0,47.0,47.0,47.0,1.0,1.0,973.353,297.511,22.783,13.251,0.0,80.0,65.0,1.4,1590.313,1656.367,1661.772,599.118,65.05,48.611,71.865,66.92,63.038,1.391,2.133,0.252,70.145,56.159,8.585,8.596,5.638,11.131,118.847,79.526,115.878,45.302,66.884,46.63,-10.82,7.551,8.352,71.438,70.625,65.5,66.5,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.25,73.313,72.688,0.014,68.0,70.813,65.25,80.313,100.0,45.969,72.0,70.0,1000.0,500.0,0.205,495.75,116.625,111.938,3.275,69.375,69.75,65.438,73.25,46.688,55.906,72.0,70.0,1000.0,500.0,0.208,502.0,114.938,95.188,0.491,69.75,73.438,65.25,72.5,41.75,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,113.5,93.375,0.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,534.5,534.0,303.0,375.75,324.5,535.5,1.72,0.815,9.767,2.437,0.973,0.298,0.001,2.218,1.402,1.182
2112008,1733,1.0,1.0,1.0,1.0,76.442,20.0,47.0,47.0,47.0,1.0,1.0,975.695,285.798,22.752,13.222,0.0,80.0,65.0,1.4,1590.313,1669.269,1642.181,612.21,65.265,48.505,71.865,67.026,63.145,1.417,2.169,0.245,70.177,56.128,8.557,8.568,5.658,11.239,116.11,80.27,113.81,45.009,66.779,46.339,-10.82,7.535,8.422,71.5,70.625,65.5,66.5,0.0,28.188,72.0,70.0,1000.0,500.0,0.026,100.563,73.313,72.563,0.014,68.0,70.75,65.25,80.188,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,117.313,112.313,3.271,69.5,69.75,65.438,73.563,52.406,55.531,72.0,70.0,1000.0,500.0,0.21,505.25,115.25,96.125,0.526,69.75,73.438,65.25,72.5,41.813,52.625,72.0,70.0,1000.0,500.0,0.212,503.0,113.5,93.563,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,534.5,534.0,303.0,377.25,333.5,534.5,1.46,0.808,7.562,2.436,0.976,0.286,0.002,2.363,1.454,1.174
2112008,1734,1.0,1.0,1.0,1.0,76.473,20.0,47.0,47.0,47.0,1.0,1.0,972.182,286.969,22.804,13.178,0.0,80.0,65.0,1.4,1606.563,1651.533,1660.137,611.267,65.265,48.611,71.865,67.131,63.145,1.394,2.155,0.252,70.186,56.164,8.557,8.568,5.547,11.239,115.296,80.482,112.628,44.716,66.779,46.047,-10.82,7.48,8.352,71.438,70.625,65.5,66.5,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.563,0.014,68.0,70.813,65.375,80.438,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,505.0,118.375,113.25,3.271,69.688,69.75,65.438,73.75,46.938,55.406,72.0,70.0,1000.0,500.0,0.212,506.0,115.875,96.5,0.52,69.75,73.5,65.25,72.313,41.906,53.188,72.0,70.0,1000.0,500.0,0.206,500.5,113.5,93.563,0.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,534.5,534.0,302.75,378.75,342.0,534.0,1.748,0.795,8.794,2.43,0.972,0.287,0.002,2.421,1.456,1.127
2112008,1735,1.0,1.0,1.0,1.0,76.472,20.0,47.0,47.0,47.0,1.0,1.0,968.668,289.312,22.835,13.164,0.0,80.0,65.0,1.4,1607.688,1651.533,1650.337,622.735,65.158,48.717,71.971,66.815,63.145,1.391,2.111,0.248,70.189,56.138,8.529,8.54,5.47,11.239,118.108,79.42,115.287,44.643,66.779,45.975,-10.82,7.488,8.305,71.438,70.625,65.5,66.5,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.563,0.014,68.0,70.875,65.375,80.438,100.0,45.5,72.0,70.0,1000.0,500.0,0.207,498.0,117.875,113.125,3.279,69.688,69.688,65.438,73.875,47.031,55.281,72.0,70.0,1000.0,500.0,0.213,505.75,115.625,96.938,0.51,69.75,73.5,65.313,72.5,41.969,53.438,72.0,70.0,1000.0,500.0,0.206,496.75,113.625,93.375,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.5,534.0,302.75,381.75,351.0,533.5,1.665,0.792,9.303,2.429,0.969,0.289,0.002,2.25,1.377,1.183
2112008,1736,1.0,1.0,1.0,1.0,76.494,20.0,47.0,47.0,47.0,1.0,1.0,959.297,282.284,22.752,13.266,0.0,80.0,65.0,1.4,1600.5,1666.042,1643.811,614.835,65.158,48.505,71.865,66.815,62.93,1.41,2.122,0.252,70.149,56.109,8.529,8.568,5.47,11.131,119.291,79.526,116.321,44.57,66.884,45.902,-10.82,7.52,8.367,71.438,70.563,65.625,66.5,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.563,0.014,68.0,70.813,65.25,80.188,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.25,116.313,111.5,3.264,69.5,69.75,65.438,73.875,56.625,55.5,72.0,70.0,1000.0,500.0,0.214,504.0,115.25,96.75,0.456,69.938,73.5,65.25,72.5,42.063,52.594,72.0,70.0,1000.0,500.0,0.212,502.75,113.875,93.563,0.396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,534.5,534.0,302.75,384.0,361.5,533.0,1.699,0.792,9.756,2.448,0.959,0.282,0.002,2.27,1.219,1.163
2112008,1737,1.0,1.0,1.0,1.0,76.473,20.0,47.0,47.0,47.0,1.0,1.0,981.552,284.627,22.835,13.164,0.0,80.0,65.0,1.4,1594.0,1675.727,1655.235,624.574,65.05,48.611,72.076,67.026,63.038,1.391,2.137,0.252,70.158,56.13,8.557,8.568,5.444,11.131,117.886,80.27,115.509,44.35,66.57,45.756,-10.828,7.488,8.352,71.438,70.625,65.5,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.438,73.313,72.563,0.014,68.125,70.813,65.25,80.188,100.0,44.281,72.0,70.0,1000.0,500.0,0.215,509.5,117.438,112.5,3.273,69.5,69.813,65.438,74.0,52.875,55.344,72.0,70.0,1000.0,500.0,0.211,505.5,115.813,96.938,0.553,69.75,73.438,65.25,72.5,42.125,52.844,72.0,70.0,1000.0,500.0,0.208,503.25,113.875,93.688,0.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.5,534.0,303.0,386.5,372.75,532.5,1.443,0.833,7.84,2.564,0.982,0.285,0.002,2.335,1.509,1.185
2112008,1738,1.0,1.0,1.0,1.0,76.547,20.0,47.0,47.0,47.0,1.0,1.0,967.496,279.941,22.752,13.178,0.0,80.0,65.0,1.4,1594.0,1659.591,1647.073,613.921,65.158,48.611,72.076,67.131,63.038,1.41,2.162,0.237,70.157,56.126,8.585,8.54,5.496,11.239,115.222,80.588,112.85,44.13,66.884,45.538,-10.82,7.465,8.398,71.5,70.625,65.5,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.938,73.313,72.688,0.014,68.0,70.875,65.375,80.438,100.0,45.344,72.0,70.0,1000.0,500.0,0.206,501.25,118.563,113.563,3.27,69.688,69.75,65.438,74.0,47.406,55.219,72.0,70.0,1000.0,500.0,0.213,505.5,115.688,97.5,0.531,69.75,73.438,65.25,72.5,42.219,53.563,72.0,70.0,1000.0,500.0,0.206,495.5,113.875,93.813,0.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,534.0,302.75,389.0,383.25,532.0,1.558,0.815,7.801,2.571,0.967,0.28,0.001,2.361,1.396,1.172
2112008,1739,1.0,1.0,1.0,1.0,76.576,20.0,47.0,47.0,47.0,1.0,1.0,972.182,281.113,22.928,13.193,0.0,80.0,65.0,1.4,1601.438,1666.042,1653.602,615.843,65.05,48.399,72.076,66.92,62.93,1.425,2.115,0.263,70.168,56.135,8.585,8.596,5.47,10.916,116.702,79.951,113.81,43.984,67.093,45.465,-10.82,7.473,8.352,71.5,70.563,65.625,66.5,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,68.0,70.875,65.375,80.563,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,498.0,118.563,113.75,3.277,69.938,69.813,65.438,73.75,39.906,55.813,72.0,70.0,1000.0,500.0,0.212,501.75,115.25,96.438,0.446,69.75,73.438,65.313,72.563,42.281,53.063,72.0,70.0,1000.0,500.0,0.209,499.0,114.0,93.813,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,302.75,391.25,392.25,532.0,1.804,0.846,9.58,2.707,0.972,0.281,0.002,2.278,1.213,1.153
2112008,1740,1.0,1.0,1.0,1.0,76.547,20.0,47.0,47.0,47.0,1.0,1.0,995.608,283.455,22.835,13.164,0.0,80.0,65.0,1.4,1587.875,1732.426,1656.868,651.393,65.05,48.399,71.971,66.709,62.823,1.455,2.191,0.248,70.005,56.093,8.529,8.568,5.431,11.024,117.96,78.782,115.139,43.837,66.779,45.392,-10.82,7.48,8.328,71.5,70.563,65.5,66.5,0.0,28.141,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.563,0.014,68.0,70.813,65.25,80.313,100.0,43.875,72.0,70.0,1000.0,500.0,0.218,509.75,116.625,111.938,3.285,69.938,69.813,65.438,73.25,39.969,55.406,72.0,70.0,1000.0,500.0,0.214,504.0,115.25,94.375,0.367,69.75,73.438,65.25,72.563,42.344,51.969,72.0,70.0,1000.0,500.0,0.216,507.75,113.875,93.688,0.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,303.0,394.0,401.25,531.5,1.644,0.892,9.304,2.836,0.996,0.283,0.002,2.225,1.107,1.203
2112008,1741,1.0,1.0,1.0,1.0,76.497,20.0,47.0,47.0,47.0,1.0,1.0,974.524,277.599,22.773,13.193,0.0,80.0,65.0,1.4,1594.25,1664.429,1645.442,608.068,64.942,48.399,71.865,66.603,62.716,1.413,2.122,0.245,70.066,56.048,8.557,8.624,5.418,10.916,119.217,79.526,116.395,43.91,66.779,45.319,-10.82,7.551,8.406,71.5,70.563,65.5,66.563,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.563,73.313,72.688,0.014,68.0,70.75,65.063,79.938,100.0,45.594,72.0,70.0,1000.0,500.0,0.206,496.75,116.125,111.125,3.268,69.813,69.813,65.25,72.875,40.0,55.75,72.0,70.0,1000.0,500.0,0.212,501.0,115.688,93.188,0.367,69.75,73.375,65.25,72.5,42.438,53.594,72.0,70.0,1000.0,500.0,0.205,495.25,113.688,93.688,0.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,303.0,396.25,410.25,531.0,1.619,0.813,9.278,2.575,0.975,0.278,0.001,2.361,1.193,1.157
2112008,1742,1.0,1.0,1.0,1.0,76.477,20.0,47.0,47.0,47.0,1.0,1.0,993.265,281.113,22.825,13.207,0.0,80.0,65.0,1.4,1596.875,1678.958,1643.811,613.743,64.942,48.399,71.971,66.92,62.716,1.398,2.075,0.245,70.067,56.061,8.613,8.624,5.431,10.809,115.74,80.376,113.367,43.69,66.466,45.101,-10.82,7.535,8.438,71.75,70.688,65.375,66.5,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.563,0.014,68.0,70.75,65.063,80.125,100.0,45.063,72.0,70.0,1000.0,500.0,0.208,503.25,117.313,112.5,3.281,69.938,69.75,65.25,72.875,40.031,55.906,72.0,70.0,1000.0,500.0,0.21,500.25,115.688,93.125,0.374,69.938,73.438,65.25,72.5,42.5,52.156,72.0,70.0,1000.0,500.0,0.214,507.5,113.625,93.813,0.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,398.0,419.25,531.0,1.532,0.818,7.828,2.582,0.993,0.281,0.002,2.281,1.22,1.137
2112008,1743,1.0,1.0,1.0,1.0,76.515,20.0,47.0,47.0,47.0,1.0,1.0,960.469,278.77,22.835,13.193,0.0,80.0,65.0,1.4,1596.875,1651.533,1648.705,609.49,65.05,48.293,71.865,66.815,62.716,1.448,2.083,0.256,70.071,56.07,8.613,8.596,5.47,10.809,117.59,80.376,114.622,43.544,66.466,45.028,-10.82,7.504,8.414,71.5,70.625,65.375,66.563,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,68.0,70.75,65.063,80.313,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,498.5,118.563,113.438,3.283,69.938,69.813,65.125,72.688,40.063,56.094,72.0,70.0,1000.0,500.0,0.209,498.25,115.188,92.938,0.374,69.75,73.5,65.25,72.5,42.594,53.563,72.0,70.0,1000.0,500.0,0.206,496.0,113.688,93.813,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,399.0,427.5,530.5,1.821,0.854,9.79,2.713,0.96,0.279,0.002,2.43,1.203,1.176
2112008,1744,1.0,1.0,1.0,1.0,76.406,20.0,47.0,47.0,47.0,1.0,1.0,993.265,282.284,22.804,13.178,0.0,80.0,65.0,1.4,1589.563,1674.112,1645.442,624.762,64.835,48.293,71.971,66.709,62.609,1.402,2.176,0.234,70.075,56.059,8.585,8.624,5.496,10.809,117.738,79.314,114.992,43.544,66.884,44.955,-10.82,7.527,8.414,71.5,70.625,65.375,66.5,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.563,0.014,68.0,70.688,65.063,80.313,100.0,44.25,72.0,70.0,1000.0,500.0,0.213,509.25,117.438,112.75,3.273,69.938,69.813,65.125,72.688,40.094,56.531,72.0,70.0,1000.0,500.0,0.206,495.5,115.125,92.688,0.343,69.75,73.438,65.125,72.5,42.656,52.125,72.0,70.0,1000.0,500.0,0.217,507.0,113.875,93.813,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,303.0,400.0,433.25,530.5,1.63,0.797,9.045,2.576,0.993,0.282,0.002,2.216,1.112,1.189
2112008,1745,1.0,1.0,1.0,1.0,76.374,20.0,47.0,47.0,47.0,1.0,1.0,949.927,281.113,22.825,13.164,0.0,80.0,65.0,1.4,1598.938,1659.591,1642.181,608.387,64.835,48.293,71.971,66.709,62.502,1.417,2.032,0.248,70.054,56.038,8.613,8.596,5.547,10.487,118.921,79.738,116.247,43.397,66.57,44.882,-10.82,7.566,8.484,71.438,70.625,65.375,66.25,0.0,28.266,72.0,70.0,1000.0,500.0,0.025,100.0,73.313,72.688,0.014,68.0,70.688,65.063,80.125,100.0,45.875,72.0,70.0,1000.0,500.0,0.204,495.25,116.75,111.688,3.281,69.938,69.813,65.125,72.375,40.156,56.563,72.0,70.0,1000.0,500.0,0.206,495.25,115.25,92.125,0.354,69.75,73.5,65.125,72.313,42.75,52.281,72.0,70.0,1000.0,500.0,0.213,506.75,113.688,93.813,0.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,401.5,437.75,530.5,1.558,0.844,8.813,2.709,0.95,0.281,0.001,2.4,1.183,1.176
2112008,1746,1.0,1.0,1.0,1.0,76.286,20.0,47.0,47.0,47.0,1.0,1.0,972.182,281.113,22.907,13.207,0.0,80.0,65.0,1.4,1605.688,1656.367,1658.502,605.657,64.835,48.293,71.971,66.815,62.609,1.413,2.155,0.252,70.218,56.052,8.641,8.624,5.547,10.702,115.148,80.376,112.702,43.324,66.466,44.809,-10.82,7.609,8.5,71.5,70.625,65.375,66.5,0.0,28.281,72.0,70.0,1000.0,500.0,0.025,100.063,73.313,72.563,0.014,68.0,70.688,65.0,80.125,100.0,45.0,72.0,70.0,1000.0,500.0,0.209,500.25,117.75,112.75,3.275,69.688,69.813,65.125,72.375,47.781,56.0,72.0,70.0,1000.0,500.0,0.209,498.75,115.813,92.0,0.395,69.75,73.5,65.125,72.5,42.844,52.719,72.0,70.0,1000.0,500.0,0.208,503.75,113.875,93.813,0.402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,302.75,402.0,443.0,530.0,1.611,0.847,8.099,2.718,0.972,0.281,0.002,2.365,1.359,1.166
2112008,1747,1.0,1.0,1.0,1.0,76.297,20.0,47.0,47.0,47.0,1.0,1.0,960.469,279.941,22.763,13.251,0.0,80.0,65.0,1.4,1605.688,1646.702,1643.811,605.883,64.727,48.293,71.865,66.709,62.395,1.41,2.119,0.252,70.062,56.07,8.641,8.596,5.509,10.594,117.368,79.845,114.475,43.178,66.57,44.736,-10.82,7.52,8.5,71.438,70.563,65.188,66.25,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.5,0.014,68.0,70.688,65.0,80.313,100.0,45.75,72.0,70.0,1000.0,500.0,0.206,496.0,118.5,113.563,3.275,69.688,69.813,65.125,72.938,47.875,56.406,72.0,70.0,1000.0,500.0,0.207,497.0,115.875,94.875,0.524,69.75,73.438,65.125,72.5,42.906,53.469,72.0,70.0,1000.0,500.0,0.207,496.75,113.875,93.875,0.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,402.25,446.75,529.5,1.755,0.883,9.513,2.861,0.96,0.28,0.002,2.335,1.59,1.177
2112008,1748,1.0,1.0,1.0,1.0,76.211,20.0,47.0,47.0,47.0,1.0,1.0,966.325,281.113,22.814,13.178,0.0,80.0,65.0,1.4,1589.813,1675.727,1648.705,625.271,64.619,48.293,71.865,66.603,62.395,1.406,2.104,0.256,70.137,56.145,8.697,8.652,5.521,10.594,118.182,78.889,115.361,43.104,66.57,44.591,-10.82,7.625,8.555,71.5,70.625,65.188,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,67.938,70.688,64.875,80.125,100.0,44.844,72.0,70.0,1000.0,500.0,0.213,502.0,116.625,112.063,3.275,69.813,69.875,65.063,73.375,44.188,56.156,72.0,70.0,1000.0,500.0,0.208,498.25,115.188,96.125,0.485,69.75,73.438,65.0,72.313,43.0,52.438,72.0,70.0,1000.0,500.0,0.214,504.25,113.875,93.875,0.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,403.0,449.5,529.5,1.638,0.835,9.295,2.716,0.966,0.281,0.002,2.159,1.336,1.209
2112008,1749,1.0,1.0,1.0,1.0,76.107,20.0,47.0,47.0,47.0,1.0,1.0,951.098,290.483,22.732,13.178,0.0,80.0,65.0,1.4,1595.0,1632.223,1653.602,601.251,64.619,48.399,71.865,66.709,62.395,1.36,2.144,0.259,70.165,56.115,8.725,8.624,5.509,10.916,119.513,79.845,116.69,43.031,66.466,44.518,-10.82,7.641,8.594,71.5,70.688,65.188,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.688,0.014,68.0,70.688,64.875,79.75,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,496.5,116.563,111.5,3.279,69.813,69.813,65.063,73.25,44.281,56.375,72.0,70.0,1000.0,500.0,0.207,497.0,115.0,95.188,0.446,69.75,73.438,65.0,72.313,43.063,53.688,72.0,70.0,1000.0,500.0,0.205,495.5,113.875,93.875,0.429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,404.25,452.0,529.5,1.618,0.836,9.264,2.716,0.951,0.29,0.001,2.399,1.277,1.241
2112008,1750,1.0,1.0,1.0,1.0,76.055,20.0,47.0,47.0,47.0,1.0,1.0,965.154,282.284,22.835,13.178,0.0,80.0,65.0,1.4,1598.688,1651.533,1665.042,615.154,64.727,48.399,71.865,66.92,62.609,1.41,2.173,0.259,70.286,56.302,8.697,8.596,5.521,11.131,117.368,80.482,114.992,42.958,66.57,44.445,-10.82,7.566,8.563,71.5,70.625,65.188,66.25,0.0,28.359,72.0,70.0,1000.0,500.0,0.025,99.75,73.313,72.688,0.014,68.0,70.625,65.0,79.938,100.0,44.969,72.0,70.0,1000.0,500.0,0.212,502.0,117.875,112.75,3.275,69.5,69.813,65.125,73.125,53.75,55.781,72.0,70.0,1000.0,500.0,0.211,501.5,115.5,95.0,0.46,69.688,73.5,65.125,72.5,43.156,53.188,72.0,70.0,1000.0,500.0,0.208,498.5,114.0,94.375,0.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,302.75,404.5,454.75,529.5,1.471,0.83,7.838,2.716,0.965,0.282,0.001,2.424,1.363,1.232
2112008,1751,1.0,1.0,1.0,1.0,76.11,20.0,47.0,47.0,47.0,1.0,1.0,962.811,289.312,22.856,13.178,0.0,80.0,65.0,1.4,1593.813,1667.656,1661.772,611.558,64.942,48.611,71.971,67.131,62.716,1.372,2.126,0.252,70.162,56.117,8.669,8.568,5.483,11.239,115.37,81.013,112.923,42.885,66.779,44.445,-10.82,7.488,8.508,71.5,70.625,65.188,66.25,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,100.375,73.313,72.688,0.014,67.938,70.688,65.0,80.313,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,497.0,119.0,113.813,3.281,69.688,69.813,65.125,73.875,48.313,55.656,72.0,70.0,1000.0,500.0,0.212,502.75,115.688,97.938,0.658,69.75,73.438,65.125,72.563,45.969,53.656,72.0,70.0,1000.0,500.0,0.206,496.25,114.0,94.5,0.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,534.5,534.0,303.0,405.0,457.25,529.5,1.628,0.86,8.084,2.849,0.963,0.289,0.001,2.457,1.688,1.198
2112008,1752,1.0,1.0,1.0,1.0,76.042,20.0,47.0,47.0,47.0,1.0,1.0,981.552,279.941,22.856,13.222,0.0,80.0,65.0,1.4,1615.688,1666.042,1648.705,613.245,64.727,48.399,71.865,66.92,62.609,1.398,2.126,0.252,70.214,56.151,8.669,8.68,5.509,10.702,117.442,79.951,114.401,42.811,67.093,44.299,-10.82,7.52,8.531,71.5,70.625,65.188,66.25,0.0,28.328,72.0,70.0,1000.0,500.0,0.025,99.875,73.313,72.563,0.014,68.0,70.688,65.0,80.438,100.0,45.125,72.0,70.0,1000.0,500.0,0.21,501.0,118.5,113.75,3.27,69.313,69.813,65.125,74.125,60.719,55.5,72.0,70.0,1000.0,500.0,0.214,503.5,115.5,98.188,0.632,69.75,73.438,65.0,72.563,43.313,53.156,72.0,70.0,1000.0,500.0,0.208,499.25,113.875,94.5,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,405.25,459.75,529.0,1.854,0.81,10.04,2.727,0.982,0.28,0.002,2.243,1.581,1.149
2112008,1753,1.0,1.0,1.0,1.0,76.058,20.0,47.0,47.0,47.0,1.0,1.0,963.982,283.455,22.794,13.164,0.0,80.0,65.0,1.4,1615.688,1666.042,1647.073,618.854,64.727,48.505,72.076,66.709,62.502,1.326,2.111,0.248,70.164,56.126,8.697,8.54,5.573,10.809,118.255,78.995,115.361,42.738,66.988,44.299,-10.82,7.578,8.547,71.75,70.625,65.375,66.25,0.0,28.234,72.0,70.0,1000.0,500.0,0.026,100.375,73.438,72.688,0.014,68.0,70.625,65.0,80.125,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,497.0,116.313,111.625,3.268,69.688,69.875,65.063,74.75,48.656,55.594,72.0,70.0,1000.0,500.0,0.213,502.5,116.125,99.5,0.705,69.75,73.5,65.125,72.563,43.406,53.688,72.0,70.0,1000.0,500.0,0.206,496.0,113.875,94.5,0.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,534.5,534.0,303.0,406.0,462.25,529.0,1.68,0.847,9.527,2.848,0.964,0.283,0.002,2.214,1.694,1.233
2112008,1754,1.0,1.0,1.0,1.0,75.948,20.0,47.0,47.0,47.0,1.0,1.0,979.209,279.941,22.835,13.207,0.0,80.0,65.0,1.4,1597.188,1667.656,1647.073,614.246,64.727,48.293,71.971,66.709,62.395,1.406,2.108,0.241,70.21,56.169,8.725,8.568,5.638,10.809,119.661,79.845,116.764,43.251,66.57,44.664,-10.82,7.602,8.594,71.5,70.688,65.188,66.188,0.0,28.234,72.0,70.0,1000.0,500.0,0.025,100.5,73.438,72.563,0.014,68.0,70.625,64.875,79.688,100.0,44.75,72.0,70.0,1000.0,500.0,0.209,506.5,116.625,111.5,3.275,69.375,69.875,65.125,74.688,54.406,55.281,72.0,70.0,1000.0,500.0,0.214,504.75,115.625,98.625,0.598,69.75,73.5,65.0,72.563,43.5,53.469,72.0,70.0,1000.0,500.0,0.206,497.25,114.0,94.5,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,407.25,464.75,529.0,1.661,0.8,9.55,2.586,0.979,0.28,0.002,2.425,1.469,1.176
2112008,1755,1.0,1.0,1.0,1.0,75.841,20.0,47.0,47.0,47.0,1.0,1.0,961.64,284.627,22.783,13.251,0.0,80.0,65.0,1.4,1600.063,1659.591,1645.442,615.413,64.619,48.293,72.076,66.815,62.502,1.394,2.129,0.256,70.166,56.142,8.753,8.652,5.696,10.702,118.995,80.376,116.321,43.837,66.466,45.173,-10.82,7.609,8.609,71.5,70.75,65.063,66.188,0.0,28.297,72.0,70.0,1000.0,500.0,0.025,99.625,73.313,72.563,0.014,68.0,70.688,64.875,80.125,100.0,45.781,72.0,70.0,1000.0,500.0,0.206,496.5,117.938,112.813,3.279,69.5,69.875,65.063,74.688,54.563,55.531,72.0,70.0,1000.0,500.0,0.211,504.25,115.5,98.625,0.652,69.75,73.563,65.0,72.563,43.594,53.813,72.0,70.0,1000.0,500.0,0.205,495.5,114.0,94.5,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,407.5,466.75,529.0,1.578,0.782,8.796,2.453,0.962,0.285,0.002,2.427,1.59,1.227
