DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1756,1.0,1.0,1.0,1.0,75.832,20.0,47.0,47.0,47.0,1.0,1.0,980.381,286.969,22.825,13.149,0.0,80.0,65.0,1.4,1607.938,1654.755,1651.969,607.982,64.727,48.399,72.181,67.131,62.609,1.398,2.101,0.259,70.141,56.156,8.753,8.652,5.651,10.809,115.666,80.907,113.293,43.984,66.466,45.465,-10.82,7.574,8.633,71.438,70.75,65.188,66.25,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,99.813,73.313,72.563,0.014,68.125,70.688,65.0,80.313,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,499.5,119.063,113.938,3.281,69.5,69.875,65.063,74.688,58.625,55.25,72.0,70.0,1000.0,500.0,0.213,506.25,116.25,98.75,0.7,69.75,73.625,65.0,72.563,43.656,53.469,72.0,70.0,1000.0,500.0,0.207,497.0,114.125,94.5,0.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,302.75,407.5,468.0,529.0,1.558,0.866,7.828,2.698,0.98,0.287,0.002,2.428,1.77,1.226
2112008,1757,1.0,1.0,1.0,1.0,75.836,20.0,47.0,47.0,47.0,1.0,1.0,995.608,284.627,22.752,13.222,0.0,80.0,65.0,1.4,1596.5,1678.958,1658.502,625.121,64.835,48.505,72.181,67.026,62.716,1.421,2.144,0.248,70.157,56.123,8.669,8.652,5.56,10.809,114.483,80.376,111.742,44.13,66.884,45.465,-10.82,7.488,8.516,71.438,70.75,65.188,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.688,73.313,72.688,0.014,68.125,70.688,64.875,80.563,100.0,44.281,72.0,70.0,1000.0,500.0,0.214,509.0,119.063,114.188,3.277,69.375,69.813,65.063,74.938,54.875,56.063,72.0,70.0,1000.0,500.0,0.209,498.25,116.875,99.813,0.603,69.75,73.5,65.0,72.563,43.75,52.344,72.0,70.0,1000.0,500.0,0.214,505.25,114.0,94.625,0.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,534.5,534.0,303.0,407.75,469.5,528.5,1.828,0.776,9.017,2.445,0.996,0.285,0.001,2.307,1.486,1.247
2112008,1758,1.0,1.0,1.0,1.0,75.75,20.0,47.0,47.0,47.0,1.0,1.0,958.126,282.284,22.711,13.091,0.0,80.0,65.0,1.4,1600.5,1653.144,1647.073,609.519,64.727,48.399,72.181,66.709,62.609,1.433,2.133,0.241,70.17,56.099,8.725,8.652,5.625,10.809,117.886,78.889,115.065,44.057,66.884,45.392,-10.82,7.602,8.594,71.5,70.75,65.188,66.188,0.0,28.25,72.0,70.0,1000.0,500.0,0.025,100.188,73.313,72.563,0.014,68.0,70.75,65.0,80.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.207,496.75,116.938,112.188,3.271,69.813,69.813,65.063,74.75,45.625,56.313,72.0,70.0,1000.0,500.0,0.208,496.75,116.25,98.938,0.574,69.75,73.625,65.0,72.5,43.813,53.375,72.0,70.0,1000.0,500.0,0.207,497.75,114.0,94.5,0.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,409.0,470.5,528.5,1.643,0.766,9.254,2.421,0.958,0.282,0.002,2.245,1.436,1.196
2112008,1759,1.0,1.0,1.0,1.0,75.654,20.0,47.0,47.0,47.0,1.0,1.0,975.695,279.941,22.794,13.207,0.0,80.0,65.0,1.4,1600.5,1646.702,1642.181,610.85,64.619,48.399,72.181,66.709,62.288,1.425,2.104,0.241,70.121,56.103,8.781,8.596,5.696,10.594,118.921,79.207,115.878,44.057,66.779,45.465,-10.82,7.688,8.633,71.75,70.813,65.188,66.188,0.0,28.219,72.0,70.0,1000.0,500.0,0.025,100.438,73.313,72.563,0.014,68.0,70.75,64.875,79.75,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,498.0,115.625,110.813,3.281,69.375,69.875,64.938,74.125,55.094,56.531,72.0,70.0,1000.0,500.0,0.206,495.0,115.125,97.375,0.545,69.75,73.563,65.0,72.5,43.906,52.656,72.0,70.0,1000.0,500.0,0.21,501.75,113.875,94.5,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,409.25,471.5,528.5,1.747,0.818,10.015,2.576,0.976,0.28,0.002,2.282,1.398,1.205
2112008,1800,0.0,1.0,0.0,1.0,75.598,20.0,47.0,47.0,47.0,1.0,1.0,982.723,278.77,22.742,13.178,0.0,80.0,65.0,1.4,1593.313,1683.806,1653.602,617.792,64.619,48.293,72.076,66.709,62.395,1.391,1.903,0.223,70.16,56.106,8.781,8.596,5.722,10.702,119.143,80.057,116.321,44.203,66.361,45.61,-10.82,7.664,8.633,71.5,70.75,65.188,66.188,0.0,28.344,72.0,70.0,1000.0,500.0,0.025,99.125,73.438,72.688,0.014,68.0,70.75,64.875,79.75,0.0,45.469,72.0,70.0,1000.0,500.0,0.216,497.0,117.25,112.313,3.281,69.688,69.813,65.063,74.438,0.0,57.188,72.0,70.0,1000.0,500.0,0.205,489.25,115.25,98.188,0.587,69.75,73.563,64.875,72.5,0.0,52.531,72.0,70.0,1000.0,500.0,0.212,503.5,113.875,94.5,0.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,533.5,534.5,534.0,303.0,409.75,472.75,528.5,1.642,0.837,9.266,2.569,0.983,0.279,0.002,2.34,1.448,1.219
2112008,1801,0.0,1.0,0.0,1.0,75.429,20.0,47.0,47.0,47.0,0.0,0.0,96.047,49.195,0.011,13.193,0.0,80.0,65.0,1.4,1299.125,45.278,223.238,92.76,64.404,48.717,72.181,66.498,62.074,0.137,0.022,-0.045,78.99,61.618,8.893,8.568,5.696,11.239,119.069,86.749,116.173,44.277,66.466,45.683,-10.82,7.832,8.914,71.438,70.75,65.063,66.25,0.0,19.156,72.0,70.0,1000.0,500.0,0.003,35.563,73.313,72.563,0.014,68.125,70.75,64.875,80.563,0.0,14.781,72.0,70.0,1000.0,500.0,0.037,178.125,117.5,111.125,0.033,69.063,69.813,64.938,74.438,0.0,17.391,72.0,70.0,1000.0,500.0,0.04,197.0,114.938,97.5,0.044,69.563,73.563,65.0,72.75,0.0,17.172,72.0,70.0,1000.0,500.0,0.037,195.5,113.375,94.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,0.836,0.0,2.57,0.096,0.049,0.002,0.03,0.111,0.122
2112008,1802,0.0,1.0,0.0,1.0,75.28,20.0,47.0,47.0,47.0,0.0,0.0,33.968,35.139,0.021,13.237,0.0,80.0,65.0,1.4,293.047,2.248,23.37,2.313,64.296,49.142,72.181,66.498,61.753,0.0,-0.047,-0.045,88.735,67.609,8.949,8.456,5.696,11.668,118.847,102.577,115.952,44.35,66.466,45.829,-10.82,8.055,8.922,71.5,70.75,65.188,66.5,0.0,19.672,72.0,70.0,1000.0,500.0,0.001,19.922,73.438,72.688,0.014,68.125,70.813,64.875,80.563,0.0,33.125,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,109.875,0.029,68.5,69.813,65.063,74.438,0.0,32.156,72.0,70.0,1000.0,500.0,0.001,32.875,113.875,96.813,0.049,69.125,73.563,65.125,72.875,0.0,35.656,72.0,70.0,1000.0,500.0,0.0,0.0,112.375,93.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.0,-0.148,0.0,0.001,0.224,-0.148,0.001,0.004,0.885,0.0,2.712,0.034,0.035,0.002,0.029,0.121,0.12
2112008,1803,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.222,0.0,80.0,65.0,1.4,18.984,2.248,3.993,-3.566,64.404,49.884,72.391,66.392,61.86,0.0,-0.05,-0.045,20.698,20.057,8.921,8.596,5.599,12.957,118.551,105.021,115.656,44.35,65.943,45.756,-10.82,7.945,8.859,71.75,70.75,65.5,66.813,0.0,18.484,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.688,0.014,68.563,70.75,65.063,79.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,109.188,0.029,68.0,69.813,65.125,74.375,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,113.188,96.313,0.051,68.75,73.563,65.25,72.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,111.813,93.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,457.0,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,0.861,0.0,2.575,0.034,0.035,0.001,0.028,0.124,0.119
2112008,1804,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.266,0.0,80.0,65.0,1.4,18.844,2.248,3.993,-0.305,64.512,50.733,72.391,66.181,61.753,0.0,-0.05,-0.049,20.002,20.002,8.893,8.54,5.47,13.817,118.403,104.489,115.509,44.423,64.585,45.829,-10.82,8.148,8.836,71.75,70.813,65.625,67.188,0.0,17.125,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.563,0.014,68.625,70.75,65.25,79.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,108.563,0.029,67.625,69.813,65.063,74.375,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,112.5,95.813,0.051,68.5,73.625,65.313,72.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,111.188,92.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.0,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.925,0.0,2.584,0.034,0.035,0.002,0.028,0.123,0.116
2112008,1805,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.178,0.0,80.0,65.0,1.4,18.844,2.248,3.993,2.8,64.619,51.476,72.707,66.075,61.967,0.0,-0.047,-0.045,20.0,20.0,8.837,8.568,5.444,15.213,118.255,104.596,115.287,44.423,62.496,45.683,-10.82,8.039,8.852,71.75,70.813,65.688,67.688,0.0,15.742,72.0,70.0,1000.0,500.0,0.0,18.969,73.438,72.563,0.014,69.063,70.813,65.5,78.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,114.5,108.0,0.029,67.375,69.813,65.125,74.125,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,112.0,95.313,0.051,68.125,73.625,65.438,72.75,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,110.625,92.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.919,0.0,2.3,0.034,0.035,0.002,0.027,0.123,0.115
2112008,1806,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.222,0.0,80.0,65.0,1.4,18.891,2.248,5.758,3.351,64.727,52.431,72.917,65.652,61.86,0.0,-0.047,-0.045,20.0,20.0,8.809,8.484,5.444,16.287,117.886,104.383,114.992,44.57,59.153,45.61,-10.82,8.266,8.875,71.75,70.813,66.0,68.0,0.0,14.445,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.688,0.014,69.188,70.75,65.688,77.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,114.063,107.688,0.029,67.125,69.875,65.25,74.125,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,95.0,0.051,67.875,73.688,65.688,72.75,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,110.125,92.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.943,0.0,1.905,0.034,0.035,0.002,0.027,0.121,0.113
2112008,1807,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.222,0.0,80.0,65.0,1.4,18.781,2.248,5.758,1.763,64.835,53.173,72.917,65.23,61.86,0.0,-0.05,-0.045,20.0,20.0,8.781,8.512,5.457,17.361,117.738,104.277,114.918,44.496,56.436,45.61,-10.82,8.336,8.898,71.813,70.75,66.063,68.313,0.0,13.109,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.688,0.014,69.188,70.813,66.0,77.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,113.438,107.063,0.029,67.063,69.875,65.438,74.0,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,110.875,94.5,0.051,67.688,73.688,65.813,72.688,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,109.5,92.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.0,-0.148,-0.074,0.001,0.149,-0.148,-0.072,0.004,1.234,0.0,2.04,0.034,0.035,0.002,0.027,0.121,0.111
2112008,1808,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.207,0.0,80.0,65.0,1.4,18.969,2.248,5.758,-1.654,65.05,53.704,73.127,64.913,61.967,0.0,-0.05,-0.045,20.0,20.0,8.753,8.484,5.444,18.436,117.664,104.171,114.77,44.57,54.347,45.538,-10.82,8.234,8.906,71.813,70.75,66.188,68.563,0.0,11.734,72.0,70.0,1000.0,500.0,0.0,18.906,73.438,72.563,0.014,69.25,70.813,66.313,76.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,112.813,106.625,0.029,66.875,69.875,65.563,73.938,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,110.375,94.125,0.051,67.563,73.688,65.938,72.688,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,109.125,91.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.0,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.002,1.308,0.0,1.771,0.034,0.035,0.002,0.026,0.12,0.11
2112008,1809,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.193,0.0,80.0,65.0,1.4,18.969,2.248,3.993,-3.837,65.05,54.552,73.232,64.596,61.753,0.0,-0.05,-0.045,20.0,20.0,8.753,8.456,5.444,18.973,117.442,104.064,114.548,44.57,52.466,45.392,-10.82,8.414,8.914,71.813,70.688,66.375,68.938,0.0,10.391,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.563,0.014,69.313,70.813,66.313,75.875,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,112.25,106.0,0.029,66.75,69.875,65.563,73.875,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,109.813,93.813,0.051,67.375,73.625,66.063,72.563,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,108.625,91.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,549.5,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.002,1.373,0.0,1.502,0.034,0.035,0.002,0.026,0.118,0.109
2112008,1810,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.178,0.0,80.0,65.0,1.4,18.797,2.248,7.522,-1.791,65.265,55.083,73.337,64.174,61.753,0.0,-0.05,-0.045,20.0,20.0,8.697,8.456,5.379,20.047,117.22,103.958,114.475,44.643,51.213,45.319,-10.82,8.531,8.922,71.813,70.688,66.375,69.25,0.0,9.055,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.563,0.014,69.25,70.75,66.625,75.313,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,111.688,105.625,0.029,66.813,69.875,65.625,73.938,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,109.438,93.438,0.051,67.25,73.688,66.063,72.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,108.063,91.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.5,-0.222,0.0,0.001,0.149,-0.148,0.001,0.002,1.356,0.0,1.234,0.034,0.035,0.002,0.025,0.118,0.106
2112008,1811,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.703,2.248,3.993,-3.383,65.158,55.401,73.337,63.751,61.646,0.0,-0.05,-0.045,20.0,20.0,8.669,8.428,5.379,20.584,117.072,103.64,114.253,44.57,50.168,45.246,-10.82,8.617,8.914,71.813,70.75,66.625,69.313,0.0,7.699,72.0,70.0,1000.0,500.0,0.0,18.969,73.438,72.688,0.014,69.313,70.75,66.75,74.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,111.125,105.188,0.029,66.375,69.875,65.75,73.875,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,108.938,93.125,0.047,67.188,73.688,66.25,72.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,107.625,91.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,1.604,0.0,1.244,0.034,0.035,0.002,0.025,0.108,0.105
2112008,1812,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.091,0.0,80.0,65.0,1.4,18.969,2.248,5.758,-3.529,65.265,56.038,73.548,63.434,61.539,0.0,-0.05,-0.045,20.0,20.0,8.697,8.4,5.392,21.443,116.924,103.746,114.105,44.643,49.437,45.246,-10.82,8.789,8.914,71.938,70.75,66.688,69.625,0.0,6.359,72.0,70.0,1000.0,500.0,0.0,18.891,73.438,72.688,0.014,69.25,70.688,66.938,74.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,110.625,104.75,0.029,66.375,69.875,65.875,73.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,108.375,92.688,0.05,67.188,73.625,66.375,72.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,107.0,91.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.5,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.004,1.647,0.0,1.093,0.034,0.035,0.002,0.025,0.114,0.102
2112008,1813,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.193,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-3.266,65.48,56.462,73.653,63.117,61.646,0.0,-0.05,-0.045,20.0,20.0,8.669,8.4,5.405,22.195,116.85,103.64,114.105,44.643,48.81,45.246,-10.82,8.906,8.922,71.938,70.75,66.813,69.75,0.0,4.965,72.0,70.0,1000.0,500.0,0.0,18.984,73.313,72.688,0.014,69.313,70.688,67.25,73.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,110.125,104.188,0.029,66.375,69.938,65.875,73.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,107.938,92.5,0.051,67.188,73.625,66.375,72.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,106.75,90.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,0.002,1.909,0.0,1.102,0.034,0.035,0.001,0.025,0.114,0.102
2112008,1814,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.237,0.0,80.0,65.0,1.4,18.969,2.248,7.522,-0.567,65.373,56.887,73.653,62.906,61.432,0.0,-0.05,-0.045,20.0,20.0,8.641,8.372,5.379,22.625,116.776,103.64,113.884,44.57,48.183,45.101,-10.82,9.039,8.93,71.938,70.688,66.938,69.938,0.0,3.619,72.0,70.0,1000.0,500.0,0.0,18.969,73.438,72.688,0.014,69.313,70.75,67.438,73.438,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,109.5,103.688,0.029,66.375,69.938,66.063,73.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,92.125,0.051,67.0,73.625,66.5,72.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,106.188,90.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,1.945,0.0,0.974,0.034,0.035,0.002,0.024,0.115,0.099
2112008,1815,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.237,0.0,80.0,65.0,1.4,19.078,2.248,7.522,-0.196,65.48,57.311,73.653,62.589,61.325,0.0,-0.05,-0.045,20.0,20.0,8.613,8.372,5.359,23.269,116.554,103.533,113.662,44.57,47.87,45.101,-10.82,9.148,8.953,71.938,70.688,66.938,70.125,0.0,2.26,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.688,0.014,69.25,70.75,67.688,73.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,109.0,103.125,0.029,66.313,69.938,66.125,73.438,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,107.125,91.75,0.051,67.0,73.625,66.5,72.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,105.75,90.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,2.13,0.0,0.974,0.034,0.035,0.001,0.025,0.114,0.098
2112008,1816,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.164,0.0,80.0,65.0,1.4,18.625,2.248,5.758,1.012,65.696,57.417,73.548,62.378,61.432,0.0,-0.05,-0.045,20.0,20.0,8.585,8.372,5.405,24.021,116.332,103.427,113.588,44.57,47.661,45.101,-10.82,9.211,8.953,71.938,70.625,67.0,70.25,0.0,0.978,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.688,0.014,69.25,70.813,67.813,72.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,108.563,102.875,0.029,66.313,70.0,66.25,73.438,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,106.625,91.5,0.051,66.813,73.625,66.625,72.188,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,105.25,90.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.5,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.004,2.261,0.0,0.968,0.035,0.035,0.001,0.024,0.112,0.096
2112008,1817,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.207,0.0,80.0,65.0,1.4,18.625,2.248,7.522,0.904,65.696,57.841,73.653,62.272,61.325,0.0,-0.05,-0.045,20.0,20.0,8.557,8.372,5.392,24.558,116.258,103.321,113.514,44.643,47.347,45.101,-10.82,9.336,8.953,71.938,70.625,67.188,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.438,72.688,0.014,69.25,70.875,68.063,72.625,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,108.063,102.375,0.029,66.188,69.938,66.25,73.375,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,91.0,0.051,66.813,73.563,66.625,72.188,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,104.938,90.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.004,2.237,0.0,0.838,0.035,0.035,0.002,0.024,0.113,0.095
2112008,1818,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.938,2.248,11.048,-2.428,65.696,57.947,73.548,61.955,61.218,0.0,-0.05,-0.045,20.0,20.0,8.557,8.344,5.405,25.095,116.184,103.215,113.367,44.57,47.138,45.028,-10.82,9.43,8.969,71.938,70.625,67.313,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.688,0.014,69.25,70.938,68.125,72.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,107.563,102.0,0.029,66.125,70.0,66.25,73.25,8.727,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,105.938,90.688,0.051,66.813,73.563,66.625,72.188,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,104.438,89.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,2.369,0.0,0.843,0.034,0.035,0.001,0.023,0.113,0.094
2112008,1819,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.237,0.0,80.0,65.0,1.4,18.891,2.248,12.81,-0.371,65.911,58.372,73.548,61.955,61.325,0.0,-0.05,-0.045,20.0,20.0,8.557,8.372,5.431,25.74,115.888,103.108,113.219,44.57,47.034,45.028,-10.82,9.492,8.961,71.938,70.625,67.313,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.438,72.688,0.014,69.25,70.938,68.313,72.0,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,107.0,101.563,0.029,66.125,70.063,66.313,73.25,0.989,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,90.5,0.051,66.688,73.5,66.938,72.188,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,103.938,89.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,2.46,0.0,0.84,0.034,0.035,0.002,0.023,0.11,0.092
2112008,1820,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.251,0.0,80.0,65.0,1.4,18.828,2.248,12.81,2.774,66.019,58.372,73.548,61.638,61.325,0.0,-0.05,-0.045,20.0,20.0,8.557,8.372,5.431,26.492,115.814,102.896,113.071,44.716,46.825,45.101,-10.82,9.508,8.953,72.0,70.625,67.438,70.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.438,72.563,0.014,69.25,70.875,68.438,71.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,106.5,101.188,0.029,65.938,70.063,66.375,73.125,0.654,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,104.938,90.188,0.051,66.688,73.5,66.938,72.125,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,103.563,89.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,2.419,0.0,0.707,0.035,0.035,0.002,0.022,0.109,0.091
2112008,1821,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.178,0.0,80.0,65.0,1.4,18.875,2.248,7.522,-1.135,65.911,58.69,73.548,61.533,61.111,0.0,-0.05,-0.045,20.0,20.0,8.529,8.372,5.431,26.921,115.666,102.896,112.997,44.716,46.825,45.101,-10.82,9.656,8.984,71.938,70.688,67.563,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.438,72.563,0.014,69.25,70.813,68.563,71.688,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,106.125,100.75,0.029,65.938,70.0,66.375,72.938,7.773,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,104.625,89.938,0.051,66.625,73.625,66.938,72.125,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,103.25,89.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.004,2.406,0.0,0.703,0.035,0.035,0.002,0.023,0.109,0.09
2112008,1822,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.149,0.0,80.0,65.0,1.4,18.875,2.248,9.286,-1.73,66.019,58.796,73.548,61.427,61.111,0.0,-0.05,-0.045,20.0,20.0,8.529,8.4,5.418,27.458,115.518,102.79,112.85,44.643,46.72,45.101,-10.828,9.695,8.969,71.938,70.75,67.563,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.688,0.014,68.875,70.813,68.625,71.563,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,105.625,100.438,0.029,65.813,70.063,66.625,72.938,10.359,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,104.188,89.625,0.045,66.625,73.625,67.0,72.0,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,102.75,88.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,534.0,-0.074,0.001,0.001,0.0,-0.072,0.004,2.899,0.0,0.834,0.035,0.035,0.001,0.022,0.095,0.088
2112008,1823,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.164,0.0,80.0,65.0,1.4,18.953,2.248,9.286,-1.168,66.126,59.008,73.548,61.427,61.325,0.0,-0.05,-0.045,20.0,20.0,8.501,8.4,5.47,28.103,115.37,102.79,112.702,44.716,46.825,45.101,-10.82,9.727,8.969,72.0,70.813,67.625,70.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.313,72.688,0.014,68.625,70.813,68.563,71.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,105.125,100.063,0.029,66.125,70.063,66.688,72.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,103.688,89.313,0.051,66.5,73.688,67.0,71.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,102.25,88.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,544.0,-0.074,0.001,0.001,0.0,-0.072,0.002,2.403,0.0,0.702,0.034,0.035,0.001,0.021,0.106,0.087
2112008,1824,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.844,2.248,9.286,1.077,66.126,59.115,73.548,61.321,61.004,0.0,-0.05,-0.045,20.0,20.0,8.501,8.428,5.444,28.425,115.222,102.577,112.554,44.643,46.72,45.028,-10.82,9.758,9.0,72.125,70.813,67.625,70.813,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.438,72.563,0.014,68.25,70.813,68.563,71.5,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,99.563,0.029,66.5,70.063,66.813,72.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,103.438,89.125,0.051,66.5,73.688,67.125,71.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,101.938,88.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,552.0,-0.074,0.001,0.001,0.0,0.001,0.002,2.462,0.0,0.708,0.034,0.035,0.002,0.022,0.106,0.086
2112008,1825,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.222,0.0,80.0,65.0,1.4,18.813,2.248,11.048,-1.652,66.341,59.433,73.653,61.321,61.218,0.0,-0.05,-0.045,20.0,20.0,8.501,8.428,5.379,29.285,115.074,102.577,112.48,44.57,46.72,45.028,-10.82,9.805,9.008,72.0,70.875,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.688,0.014,68.0,70.688,68.563,71.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,104.313,99.188,0.029,66.875,70.0,66.813,72.375,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,103.0,88.75,0.051,66.375,73.688,67.25,71.563,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,101.438,88.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.002,2.817,0.0,0.839,0.034,0.035,0.001,0.022,0.105,0.083
2112008,1826,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.207,0.0,80.0,65.0,1.4,18.766,2.248,11.048,-2.714,66.341,59.539,73.653,61.321,61.004,0.0,-0.05,-0.045,20.0,20.0,8.501,8.428,5.392,29.499,115.0,102.471,112.333,44.643,46.616,45.101,-10.82,9.813,9.008,72.0,70.938,67.813,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.688,0.014,67.688,70.625,68.438,71.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,103.813,98.813,0.029,67.125,70.063,66.938,72.188,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,102.625,88.5,0.051,66.375,73.75,67.25,71.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,101.063,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.004,3.066,0.0,0.838,0.034,0.035,0.001,0.021,0.105,0.082
2112008,1827,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.149,0.0,80.0,65.0,1.4,18.766,2.248,11.048,-0.757,66.341,59.645,73.653,61.216,61.004,0.0,-0.05,-0.045,20.0,20.0,8.501,8.428,5.346,30.036,114.853,102.365,112.259,44.643,46.616,45.101,-10.82,9.875,9.016,71.938,70.938,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.688,0.014,67.438,70.625,68.438,71.188,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,103.375,98.5,0.028,67.375,70.0,67.063,72.063,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,102.313,88.313,0.045,66.375,73.688,67.25,71.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,100.813,87.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,551.0,-0.074,0.001,0.001,0.0,-0.072,0.002,3.052,0.0,0.834,0.034,0.035,0.001,0.02,0.091,0.082
2112008,1828,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.281,0.0,80.0,65.0,1.4,18.578,2.248,9.286,-0.364,66.341,59.645,73.548,61.11,61.004,0.0,-0.05,-0.045,20.0,20.0,8.529,8.428,5.346,30.574,114.779,102.259,112.111,44.716,46.616,45.101,-10.82,9.906,9.008,71.938,70.813,67.938,70.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.688,0.014,67.375,70.563,68.438,71.063,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,102.813,98.125,0.029,67.625,70.063,67.063,71.938,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,101.938,88.0,0.051,66.375,73.75,67.438,71.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,100.375,87.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,554.0,0.0,0.001,0.001,-0.148,0.001,0.002,2.691,0.0,0.708,0.035,0.035,0.001,0.02,0.103,0.081
2112008,1829,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.178,0.0,80.0,65.0,1.4,18.703,2.248,11.048,-0.71,66.557,59.857,73.548,61.11,61.111,0.0,-0.05,-0.045,20.0,20.0,8.501,8.456,5.295,31.218,114.631,102.152,111.963,44.716,46.511,45.101,-10.82,9.969,9.008,71.938,70.875,67.938,71.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.688,0.014,67.25,70.563,68.438,70.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,102.438,97.75,0.029,67.875,70.063,67.25,71.75,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,101.375,87.938,0.048,66.188,73.75,67.438,71.063,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,100.0,87.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,2.826,0.0,0.703,0.035,0.035,0.001,0.02,0.094,0.079
2112008,1830,0.0,1.0,0.0,1.0,100.0,20.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.178,0.0,80.0,65.0,1.4,18.672,2.248,12.81,0.23,66.449,59.963,73.653,61.004,61.004,0.0,-0.05,-0.045,20.0,20.0,8.529,8.456,5.282,31.54,114.483,102.046,111.889,44.716,46.616,45.101,-10.82,9.977,9.008,72.0,70.938,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.563,0.014,67.063,70.625,68.438,70.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,102.063,97.375,0.029,67.875,70.125,67.063,71.563,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,101.188,87.5,0.051,66.188,73.75,67.5,71.0,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,99.563,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,528.5,0.001,0.001,-0.148,0.001,0.004,2.67,0.0,0.703,0.034,0.035,0.002,0.02,0.101,0.078
2112008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.672,2.248,11.048,-2.047,66.557,60.069,73.548,61.004,61.004,0.0,-0.05,-0.045,20.0,20.0,8.529,8.456,5.269,31.97,114.335,101.94,111.742,44.716,46.616,45.028,-10.82,9.984,9.0,71.938,70.875,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.438,72.563,0.014,66.938,70.563,68.438,70.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,101.5,97.0,0.029,67.5,70.063,67.313,71.5,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,87.188,0.048,66.625,73.75,67.625,70.813,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,99.188,87.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,-0.223,-0.148,361.75,0.001,-0.072,-0.148,0.001,0.002,2.193,0.0,0.0,0.034,0.035,0.002,0.019,0.095,0.076
2112008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.844,2.248,11.048,-2.84,66.664,60.175,73.653,61.004,61.004,0.0,-0.05,-0.045,20.0,20.0,8.557,8.484,5.308,32.4,114.261,101.834,111.668,44.643,46.616,45.028,-10.82,10.031,9.0,71.938,70.875,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.563,0.014,66.875,70.5,68.438,70.938,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,101.25,96.688,0.029,67.125,70.063,67.313,71.5,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,100.5,87.125,0.051,67.0,73.75,67.813,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,98.813,87.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,-0.223,-0.222,364.5,0.001,0.001,-0.148,0.001,0.002,2.606,0.0,0.0,0.034,0.035,0.002,0.019,0.099,0.075
2112008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.766,2.248,9.286,-3.12,66.664,60.175,73.443,60.899,61.004,0.0,-0.05,-0.045,20.0,20.0,8.585,8.456,5.379,32.829,114.113,101.727,111.52,44.716,46.616,45.028,-10.82,10.039,9.016,71.938,70.875,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.563,0.014,66.875,70.5,68.438,70.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,100.875,96.375,0.029,66.875,70.125,67.313,71.5,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,100.063,86.688,0.051,67.375,73.75,68.063,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,98.5,86.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,0.0,544.0,-0.072,0.001,-0.222,0.149,0.002,2.198,0.0,0.0,0.034,0.035,0.002,0.019,0.099,0.075
2112008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-4.014,66.664,60.388,73.548,60.899,61.004,0.0,-0.05,-0.045,20.0,20.0,8.641,8.484,5.431,33.259,113.965,101.621,111.372,44.643,46.72,44.955,-10.82,10.086,9.047,71.938,70.875,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.563,0.014,66.75,70.5,68.438,70.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,100.313,96.125,0.029,66.5,70.063,67.438,71.5,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,99.75,86.563,0.051,67.875,73.75,68.125,70.375,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,98.188,86.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,-0.074,-0.223,-0.148,546.0,0.001,0.001,-0.148,0.149,0.002,2.01,0.0,0.0,0.035,0.035,0.002,0.018,0.098,0.074
2112008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.766,2.248,9.286,-2.1,66.664,60.388,73.443,60.793,61.004,0.0,-0.05,-0.045,20.0,20.0,8.641,8.484,5.392,33.581,113.817,101.621,111.298,44.789,46.825,45.028,-10.82,10.086,9.063,71.938,70.875,68.063,71.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.313,72.563,0.014,66.625,70.5,68.438,70.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,100.063,95.688,0.029,66.375,70.063,67.438,71.5,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,86.313,0.05,68.125,73.813,68.125,70.375,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,97.75,86.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.296,0.001,0.004,1.573,0.0,0.0,0.034,0.035,0.002,0.018,0.095,0.072
2112008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,11.048,-3.761,66.88,60.494,73.443,60.687,61.111,0.0,-0.05,-0.045,20.0,20.0,8.641,8.484,5.431,34.118,113.743,101.303,111.225,44.716,46.825,45.028,-10.82,10.117,9.102,72.0,70.938,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.563,0.014,66.625,70.5,68.438,70.813,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,99.625,95.313,0.029,66.313,70.063,67.438,71.5,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,99.188,86.063,0.051,68.375,73.813,68.25,70.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,97.375,86.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,546.5,-0.072,0.001,-0.222,0.149,0.004,1.978,0.0,0.0,0.034,0.035,0.002,0.018,0.097,0.071
2112008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.859,2.248,9.286,-4.823,66.772,60.6,73.443,60.687,61.004,0.0,-0.05,-0.045,20.0,20.0,8.669,8.484,5.444,34.441,113.595,101.196,111.077,44.789,47.034,45.028,-10.82,10.18,9.109,72.0,70.938,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.563,0.014,66.438,70.438,68.563,70.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,99.125,95.063,0.029,66.125,70.063,67.5,71.375,0.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,86.0,0.051,68.5,73.938,68.375,70.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,97.188,86.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,547.0,-0.072,0.001,-0.222,0.149,0.004,1.429,0.0,0.0,0.035,0.035,0.002,0.017,0.095,0.071
2112008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.797,2.248,9.286,-3.881,66.88,60.6,73.443,60.793,61.004,0.0,-0.05,-0.045,20.0,20.0,8.641,8.456,5.295,34.87,113.521,101.303,110.929,44.643,47.034,45.028,-10.82,10.203,9.133,72.0,70.938,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.563,0.014,66.438,70.5,68.563,70.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,98.813,94.688,0.029,66.125,70.063,67.438,71.5,7.23,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,98.563,85.688,0.051,68.5,73.938,68.438,70.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,96.875,86.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,546.5,-0.072,0.001,-0.222,0.149,0.002,2.157,0.0,0.0,0.035,0.035,0.002,0.017,0.095,0.07
2112008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,9.286,-2.567,66.88,60.812,73.653,60.793,61.111,0.0,-0.05,-0.045,20.0,20.0,8.697,8.484,5.217,35.3,113.299,101.196,110.781,44.716,47.243,45.028,-10.82,10.242,9.141,72.0,71.0,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.313,72.688,0.014,66.313,70.5,68.563,70.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,98.313,94.438,0.029,65.813,70.063,67.5,71.375,6.953,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,85.563,0.051,68.75,73.875,68.438,70.375,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,96.625,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,1.658,0.0,0.0,0.035,0.035,0.001,0.016,0.094,0.069
2112008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.0,2.248,9.286,-3.802,66.987,60.918,73.548,60.687,61.111,0.0,-0.05,-0.045,20.0,20.0,8.697,8.484,5.217,35.622,113.225,100.984,110.708,44.716,47.347,45.028,-10.82,10.258,9.172,72.0,71.0,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.313,72.563,0.014,66.313,70.563,68.563,70.75,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,98.0,94.063,0.029,65.813,70.125,67.5,71.375,9.539,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,97.75,85.438,0.051,68.5,73.938,68.625,70.313,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,96.188,85.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,1.589,0.0,0.0,0.034,0.035,0.002,0.017,0.091,0.068
2112008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,19.0,2.248,2.228,-3.427,66.987,60.812,73.548,60.687,61.111,0.0,-0.05,-0.045,20.0,20.0,8.697,8.484,5.256,35.944,113.077,100.984,110.56,44.716,47.452,45.028,-10.82,10.289,9.203,71.938,71.0,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.313,72.563,0.014,66.25,70.625,68.625,70.563,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,97.688,93.875,0.029,65.75,70.125,67.5,71.5,12.148,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,97.563,85.125,0.051,68.25,74.0,68.625,70.375,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,96.063,85.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.75,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,1.519,0.0,0.0,0.035,0.035,0.002,0.016,0.092,0.068
2112008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,19.016,2.248,2.228,-3.86,67.095,60.812,73.548,60.899,61.218,0.0,-0.05,-0.045,20.0,20.0,8.725,8.512,5.282,36.481,113.003,100.665,110.486,44.716,47.556,45.028,-10.82,10.289,9.227,72.0,71.0,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.563,0.014,66.25,70.625,68.625,70.375,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,97.313,93.438,0.029,65.75,70.063,67.625,71.375,15.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,84.875,0.051,67.75,73.938,68.625,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,95.625,85.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.002,1.473,0.0,0.0,0.034,0.035,0.002,0.016,0.093,0.065
2112008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,3.993,-2.71,67.095,61.024,73.653,61.004,61.111,0.0,-0.05,-0.045,20.0,20.0,8.697,8.54,5.256,36.696,112.855,100.559,110.338,44.716,47.556,45.028,-10.82,10.313,9.234,72.0,71.0,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.688,0.014,66.25,70.688,68.625,70.25,2.799,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,97.063,93.25,0.029,65.625,70.063,67.625,71.125,15.367,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,84.813,0.05,67.563,73.938,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,95.25,85.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.004,1.472,0.0,0.0,0.035,0.035,0.001,0.016,0.089,0.064
2112008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.047,2.248,2.228,-4.6,67.095,61.024,73.548,60.793,61.111,0.0,-0.05,-0.045,20.0,20.0,8.697,8.708,5.191,37.126,112.781,100.453,110.338,44.789,47.661,45.101,-10.82,10.305,9.266,72.0,70.938,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.563,0.014,66.125,70.688,68.625,70.125,0.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,96.563,93.063,0.029,65.5,70.063,67.813,71.125,18.953,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,96.563,84.5,0.051,67.188,74.0,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,95.063,85.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.004,1.454,0.0,0.0,0.035,0.035,0.002,0.015,0.089,0.064
2112008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.063,2.248,2.228,-4.311,67.203,61.024,73.653,60.899,61.111,0.0,-0.05,-0.045,20.0,20.0,8.669,8.68,5.191,37.448,112.633,100.24,110.117,44.789,47.765,45.101,-10.82,10.313,9.289,72.0,70.938,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.563,0.014,66.125,70.688,68.75,69.938,2.279,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,96.188,92.625,0.029,65.5,70.125,67.813,71.125,18.797,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,96.375,84.313,0.051,67.0,74.0,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,94.625,84.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,1.405,0.0,0.0,0.034,0.035,0.002,0.015,0.089,0.062
2112008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.078,2.248,3.993,-4.995,67.203,61.024,73.653,60.899,61.218,0.0,-0.05,-0.045,20.0,20.0,8.697,8.736,5.23,37.878,112.485,100.24,110.043,44.716,47.765,45.101,-10.82,10.336,9.313,72.0,71.0,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.313,72.563,0.014,66.125,70.75,68.75,69.813,5.695,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,95.875,92.5,0.029,65.313,70.125,67.813,71.125,25.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,95.938,84.063,0.051,66.688,74.0,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,94.313,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,1.692,0.0,0.0,0.035,0.035,0.002,0.014,0.088,0.061
2112008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,19.047,2.248,2.228,-4.756,67.31,61.13,73.758,61.004,61.325,0.0,-0.05,-0.045,20.0,20.0,8.697,8.624,5.23,38.2,112.337,100.347,109.969,44.716,47.87,45.101,-10.82,10.336,9.32,72.0,71.0,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.313,72.688,0.014,66.063,70.75,68.75,69.75,5.355,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,95.75,92.063,0.029,65.313,70.125,67.813,71.063,25.328,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,84.063,0.047,66.625,74.0,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,94.063,84.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.002,1.644,0.0,0.0,0.034,0.035,0.001,0.016,0.08,0.061
2112008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.781,2.248,3.993,-3.813,67.203,61.236,73.863,61.11,61.218,0.0,-0.05,-0.045,20.0,20.0,8.697,8.736,5.256,38.415,112.263,100.24,109.821,44.716,47.974,45.101,-10.82,10.352,9.328,72.0,71.0,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.688,0.014,66.063,70.75,68.75,69.75,5.023,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,95.25,91.813,0.029,65.313,70.125,67.938,70.875,25.234,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,95.688,83.688,0.051,66.375,74.0,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.813,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.004,1.581,0.0,0.0,0.035,0.035,0.002,0.014,0.089,0.06
