DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.781,2.248,2.228,-4.343,67.31,61.236,73.863,61.004,61.111,0.0,-0.05,-0.045,20.0,20.0,8.725,8.82,5.308,38.63,112.189,100.134,109.821,44.789,48.079,45.173,-10.82,10.375,9.336,71.938,71.0,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.313,72.563,0.014,65.875,70.75,68.938,69.625,4.715,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,94.875,91.5,0.029,65.188,70.125,67.938,71.063,28.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,95.313,83.5,0.051,66.375,74.0,68.438,70.688,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.625,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.002,1.565,0.0,0.0,0.034,0.035,0.002,0.014,0.088,0.06
2112008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.922,2.248,2.228,-4.767,67.203,61.342,73.968,61.11,61.218,0.0,-0.05,-0.045,20.0,20.0,8.669,8.736,5.308,39.059,112.041,100.028,109.6,44.789,48.079,45.101,-10.82,10.391,9.352,71.813,70.938,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.188,72.563,0.014,65.875,70.75,68.938,69.563,10.945,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,94.625,91.375,0.029,65.063,70.125,67.938,70.938,32.531,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,83.313,0.051,66.375,74.063,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.25,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.004,1.265,0.0,0.0,0.035,0.035,0.001,0.014,0.086,0.058
2112008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-3.34,67.31,61.236,73.968,61.11,61.218,0.0,-0.05,-0.045,20.0,20.0,8.669,8.764,5.295,39.382,111.893,100.028,109.526,44.789,48.183,45.101,-10.82,10.398,9.352,71.938,71.0,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.563,0.014,65.875,70.688,68.938,69.313,10.672,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,94.25,91.063,0.029,65.063,70.125,67.938,70.938,32.5,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.625,83.125,0.051,66.188,74.063,68.438,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,93.0,83.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,1.23,0.0,0.0,0.034,0.035,0.002,0.013,0.085,0.058
2112008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.891,2.248,2.228,-3.988,67.418,61.342,74.073,61.11,61.218,0.0,-0.047,-0.045,20.0,20.0,8.697,8.708,5.308,39.704,111.745,99.922,109.452,44.716,48.183,45.173,-10.82,10.438,9.375,72.0,70.938,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.688,0.014,65.813,70.688,68.938,69.313,12.492,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,90.813,0.029,65.063,70.188,68.0,70.875,32.469,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.5,83.0,0.051,66.063,74.063,68.625,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.75,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.75,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.002,1.766,0.0,0.0,0.034,0.035,0.001,0.013,0.085,0.057
2112008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.859,2.248,2.228,-3.619,67.418,61.449,74.073,61.11,61.325,0.0,-0.05,-0.045,20.0,20.0,8.669,8.624,5.405,40.026,111.671,99.603,109.378,44.863,48.392,45.101,-10.82,10.453,9.375,72.0,70.938,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.438,72.563,0.014,65.813,70.625,68.938,69.25,12.234,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,93.625,90.625,0.029,65.063,70.063,68.0,70.875,32.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,94.188,82.688,0.051,66.0,74.125,68.625,70.5,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.563,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.25,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.002,0.904,0.0,0.0,0.035,0.035,0.002,0.013,0.085,0.056
2112008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.953,2.248,3.993,-3.81,67.633,61.449,74.179,61.216,61.325,0.0,-0.054,-0.045,20.0,20.0,8.669,8.96,5.405,40.348,111.597,99.709,109.23,44.789,48.287,45.173,-10.82,10.484,9.398,71.938,70.938,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.313,72.688,0.014,65.813,70.625,68.938,69.25,15.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,93.375,90.25,0.029,65.063,70.125,68.0,70.75,35.281,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,82.5,0.051,66.0,74.25,68.625,70.375,1.779,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.25,83.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.002,1.469,0.0,0.0,0.035,0.035,0.001,0.013,0.084,0.055
2112008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.984,2.248,2.228,-4.341,67.633,61.555,74.284,61.321,61.432,0.0,-0.05,-0.045,20.0,20.0,8.697,9.044,5.178,40.563,111.45,99.39,109.083,44.716,48.392,45.173,-10.82,10.5,9.406,72.0,70.875,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.563,0.014,65.688,70.625,69.063,69.25,15.406,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,93.0,90.063,0.029,65.0,70.125,68.0,70.75,35.281,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.75,82.438,0.051,66.0,74.313,68.625,70.375,1.473,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,92.063,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,1.667,0.0,0.0,0.034,0.035,0.002,0.012,0.084,0.055
2112008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.984,2.248,3.993,-3.606,67.633,61.661,74.284,61.321,61.432,0.0,-0.05,-0.045,20.0,20.0,8.669,8.876,5.087,40.885,111.302,99.39,109.009,44.789,48.496,45.173,-10.82,10.523,9.422,72.0,70.938,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.563,0.014,65.688,70.625,69.063,69.125,18.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,92.75,89.688,0.029,65.0,70.063,68.125,70.75,35.281,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.375,82.313,0.051,65.875,74.313,68.625,70.375,4.945,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.625,83.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,1.391,0.0,0.0,0.034,0.035,0.002,0.013,0.082,0.054
2112008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.938,2.248,11.048,-3.777,67.525,61.661,74.284,61.216,61.325,0.0,-0.05,-0.045,20.0,20.0,8.697,8.988,5.068,41.1,111.228,99.39,108.861,44.863,48.601,45.101,-10.82,10.539,9.422,72.0,70.875,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.563,0.014,65.688,70.625,68.938,69.125,14.969,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,92.438,89.5,0.029,64.938,70.125,68.125,70.563,38.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.188,82.063,0.051,66.0,74.188,68.75,70.313,0.88,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.5,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.002,0.852,0.0,0.0,0.034,0.035,0.002,0.012,0.083,0.054
2112008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.906,2.248,11.048,-3.858,67.633,61.767,74.389,61.321,61.325,0.0,-0.047,-0.045,20.0,20.0,8.669,8.848,4.99,41.315,111.08,99.178,108.787,44.789,48.705,45.173,-10.82,10.57,9.43,72.0,70.938,69.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.688,0.014,65.563,70.688,68.938,69.125,17.641,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,92.125,89.188,0.029,64.938,70.063,68.125,70.75,38.094,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,93.0,81.813,0.051,66.188,74.25,68.875,70.125,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.375,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,525.5,-0.072,0.001,-0.222,0.149,0.002,1.312,0.0,0.0,0.034,0.035,0.001,0.012,0.083,0.053
2112008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.906,2.248,11.048,-4.461,67.741,61.767,74.284,61.11,61.325,0.0,-0.05,-0.045,20.0,20.0,8.697,8.932,5.003,41.637,111.006,99.178,108.713,44.863,48.705,45.173,-10.828,10.594,9.453,72.0,70.938,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.438,72.688,0.014,65.438,70.625,68.938,69.25,17.453,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,91.813,89.0,0.029,64.938,70.063,68.125,70.563,38.094,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.688,81.813,0.051,66.813,74.25,68.875,70.125,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,91.0,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,1.075,0.0,0.0,0.035,0.035,0.002,0.012,0.081,0.053
2112008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.875,2.248,11.048,-4.904,67.741,61.767,74.179,61.11,61.539,0.0,-0.05,-0.045,20.0,20.0,8.697,8.848,5.087,42.067,110.858,98.859,108.566,44.789,48.81,45.173,-10.82,10.594,9.461,72.0,70.938,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.563,0.014,65.438,70.688,69.063,69.125,21.953,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,91.625,88.813,0.029,64.938,70.063,68.125,70.563,38.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.563,81.5,0.051,67.188,74.125,68.938,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.875,82.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.297,-0.148,537.0,0.001,0.001,-0.222,0.149,0.004,1.279,0.0,0.0,0.035,0.035,0.002,0.012,0.082,0.052
2112008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.875,2.248,9.286,-4.941,67.741,61.979,74.179,61.216,61.432,0.0,-0.05,-0.045,20.0,20.0,8.697,8.848,5.042,42.282,110.784,98.966,108.492,44.863,48.705,45.173,-10.82,10.633,9.453,72.0,70.938,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.688,0.014,65.438,70.688,69.063,69.25,21.797,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,91.188,88.625,0.029,64.75,70.0,68.125,70.563,38.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.188,81.438,0.051,67.563,74.188,69.0,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.5,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,0.0,0.001,0.001,-0.222,0.001,0.004,1.082,0.0,0.0,0.035,0.035,0.001,0.011,0.08,0.05
2112008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.859,2.248,12.81,-3.986,67.741,61.979,74.179,61.216,61.432,0.0,-0.047,-0.045,20.0,20.0,8.697,8.848,4.99,42.497,110.636,98.859,108.344,44.789,48.914,45.173,-10.82,10.672,9.477,72.0,71.0,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.688,0.014,65.438,70.625,68.938,69.25,21.656,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,91.0,88.313,0.029,64.75,70.063,68.125,70.438,44.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,81.188,0.051,67.688,74.125,69.188,69.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.25,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,1.25,0.0,0.0,0.034,0.035,0.001,0.011,0.081,0.049
2112008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.813,2.248,11.048,-4.391,67.956,61.873,74.073,61.11,61.646,0.0,-0.05,-0.045,20.0,20.0,8.697,8.848,5.003,42.819,110.562,98.859,108.27,44.863,48.914,45.173,-10.82,10.672,9.477,71.938,71.0,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.563,0.014,65.438,70.625,69.063,69.25,27.25,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,90.688,88.25,0.029,64.75,70.063,68.125,70.438,45.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.813,81.125,0.051,67.75,74.188,69.313,69.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,90.188,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.004,1.027,0.0,0.0,0.034,0.035,0.002,0.01,0.079,0.05
2112008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.938,2.248,9.286,-3.433,67.956,62.085,74.179,61.321,61.753,0.0,-0.05,-0.045,20.0,20.0,8.725,8.82,5.016,43.034,110.414,98.753,108.122,44.863,49.019,45.246,-10.82,10.703,9.5,72.0,71.0,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.563,0.014,65.25,70.625,69.063,69.25,27.156,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,90.438,87.938,0.029,64.625,70.063,68.25,70.438,45.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.563,80.813,0.051,67.563,74.125,69.313,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.813,82.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,1.236,0.0,0.0,0.035,0.035,0.002,0.011,0.08,0.048
2112008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.922,2.248,9.286,-5.005,67.848,62.085,74.073,61.321,61.539,0.0,-0.05,-0.045,20.0,20.0,8.669,8.792,4.99,43.249,110.414,98.434,108.196,44.789,49.123,45.173,-10.82,10.711,9.531,72.0,71.0,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.563,0.014,65.25,70.563,69.063,69.125,27.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,90.125,87.688,0.029,64.625,70.063,68.25,70.438,49.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.188,80.75,0.051,67.188,74.063,69.188,69.875,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.688,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.004,1.188,0.0,0.0,0.034,0.035,0.002,0.01,0.078,0.048
2112008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-3.633,67.956,62.085,73.968,61.321,61.753,0.0,-0.05,-0.045,20.0,20.0,8.669,8.792,5.029,43.571,110.192,98.434,107.975,44.936,49.228,45.246,-10.82,10.742,9.539,72.125,70.938,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.688,0.014,65.188,70.5,69.063,68.875,30.75,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,89.875,87.438,0.029,64.625,70.0,68.25,70.438,51.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,80.625,0.051,66.813,74.125,69.188,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.5,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.968,0.0,0.0,0.034,0.036,0.001,0.01,0.078,0.048
2112008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.734,2.248,5.758,-4.924,67.848,62.191,73.968,61.321,61.646,0.0,-0.05,-0.045,20.0,20.0,8.697,8.792,5.003,43.786,110.118,98.328,107.827,44.863,49.123,45.246,-10.82,10.789,9.555,72.0,70.938,69.313,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.563,0.014,65.25,70.563,69.063,68.875,30.688,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,89.688,87.188,0.029,64.625,70.063,68.25,70.375,52.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.875,80.5,0.051,66.625,74.188,69.188,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.125,81.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,1.203,0.0,0.0,0.035,0.035,0.002,0.011,0.077,0.046
2112008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-4.147,68.064,62.085,73.863,61.321,61.753,0.0,-0.047,-0.045,20.0,20.0,8.725,8.792,5.074,44.108,109.896,98.116,107.753,44.863,49.332,45.246,-10.82,10.789,9.578,72.0,70.875,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.563,0.014,65.188,70.563,69.188,68.75,30.641,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,89.438,87.063,0.029,64.625,70.063,68.438,70.375,49.406,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.563,80.313,0.051,66.375,74.125,69.188,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,89.0,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,1.149,0.0,0.0,0.034,0.036,0.002,0.01,0.076,0.046
2112008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.938,3.37,7.522,-4.109,67.956,62.191,73.863,61.216,61.646,0.0,-0.05,-0.041,20.0,20.0,8.669,8.792,5.042,44.323,109.896,98.116,107.679,44.863,49.332,45.173,-10.82,10.797,9.602,72.0,70.875,69.438,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.313,72.688,0.014,65.188,70.5,69.188,68.625,33.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,89.25,86.688,0.029,64.5,70.0,68.438,70.375,52.281,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,80.125,0.051,66.188,74.188,69.0,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.875,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.002,0.93,0.0,0.0,0.035,0.035,0.001,0.011,0.076,0.047
2112008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.922,2.248,9.286,-3.858,67.956,62.191,73.863,61.427,61.646,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,5.074,44.43,109.748,98.116,107.605,44.936,49.332,45.246,-10.82,10.813,9.633,72.0,70.938,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.438,72.563,0.014,65.188,70.438,69.188,68.625,30.531,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,89.063,86.625,0.029,64.5,70.063,68.438,70.375,52.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,90.25,80.0,0.051,66.063,74.188,69.188,69.938,0.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.563,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.002,0.944,0.0,0.0,0.035,0.035,0.002,0.01,0.076,0.045
2112008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.922,2.248,7.522,-3.84,68.064,62.191,73.758,61.321,61.86,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,5.016,44.752,109.674,98.01,107.458,44.863,49.437,45.246,-10.82,10.852,9.633,72.125,70.875,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.688,0.014,65.188,70.5,69.188,68.5,33.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,88.75,86.375,0.029,64.5,70.063,68.438,70.375,56.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.938,79.875,0.051,66.0,74.125,69.0,69.938,4.352,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.438,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,0.004,1.121,0.0,0.0,0.034,0.035,0.001,0.01,0.075,0.044
2112008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-3.892,68.171,62.191,73.758,61.427,61.753,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,4.912,45.075,109.526,97.797,107.31,44.936,49.541,45.246,-10.82,10.859,9.641,72.0,70.875,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.688,0.014,65.063,70.375,69.188,68.625,33.344,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,88.625,86.063,0.029,64.438,70.063,68.438,70.25,56.531,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,79.875,0.051,65.875,74.188,69.0,69.938,4.051,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.313,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.002,0.906,0.0,0.0,0.035,0.035,0.001,0.011,0.073,0.045
2112008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.859,2.248,9.286,-4.774,68.064,62.297,73.863,61.427,61.753,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,4.867,45.182,109.452,97.691,107.236,44.936,49.541,45.246,-10.82,10.891,9.648,72.0,70.938,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.313,72.688,0.014,65.063,70.438,69.188,68.438,33.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,88.25,85.875,0.029,64.438,70.063,68.438,70.25,56.719,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.563,79.625,0.051,65.813,74.188,69.0,69.938,6.629,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,88.0,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.905,0.0,0.0,0.035,0.035,0.001,0.01,0.074,0.043
2112008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.797,2.248,7.522,-4.332,68.064,62.297,73.758,61.427,61.753,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,4.912,45.397,109.304,97.585,107.088,44.863,49.541,45.246,-10.82,10.945,9.656,72.0,70.938,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.688,0.014,65.063,70.438,69.188,68.375,36.031,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,88.188,85.563,0.029,64.438,70.125,68.5,70.25,56.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.25,79.5,0.051,65.813,74.188,69.188,70.125,6.363,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,87.875,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,1.098,0.0,0.0,0.034,0.035,0.001,0.011,0.072,0.042
2112008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-4.195,68.171,62.403,73.863,61.533,61.86,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,4.828,45.719,109.304,97.585,107.014,44.936,49.541,45.246,-10.82,10.938,9.688,72.0,70.938,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.188,72.688,0.014,65.0,70.5,69.188,68.375,36.031,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.938,85.438,0.029,64.5,70.125,68.5,70.25,53.344,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,79.5,0.051,65.563,74.125,69.0,69.938,13.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,87.75,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.906,0.0,0.0,0.034,0.035,0.001,0.011,0.071,0.043
2112008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.859,2.248,9.286,-4.342,68.171,62.297,73.758,61.533,61.86,0.0,-0.05,-0.041,20.0,20.0,8.641,8.82,4.828,45.827,109.082,97.478,106.941,44.936,49.646,45.246,-10.82,10.938,9.68,72.125,71.0,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.688,0.014,64.875,70.5,69.25,68.063,36.031,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.875,85.188,0.029,64.438,70.125,68.5,70.25,57.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,79.438,0.051,65.563,74.25,69.0,69.938,13.375,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,87.5,80.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,0.883,0.0,0.0,0.035,0.035,0.001,0.011,0.071,0.042
2112008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-2.626,68.279,62.403,73.758,61.533,61.967,0.0,-0.05,-0.049,20.0,20.0,8.641,8.82,4.925,46.149,108.86,97.372,106.719,45.009,49.646,45.319,-10.82,10.969,9.703,72.0,71.0,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.688,0.014,65.0,70.563,69.188,68.063,36.031,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.688,84.875,0.029,64.125,70.188,68.5,70.188,60.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.688,79.313,0.051,65.5,74.25,69.188,69.938,16.063,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,87.313,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.002,0.901,0.0,0.0,0.034,0.035,0.001,0.012,0.07,0.042
2112008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,7.522,-3.419,68.279,62.403,73.863,61.533,61.86,0.0,-0.05,-0.045,20.0,20.0,8.697,8.82,5.016,46.256,108.86,97.372,106.645,44.936,49.855,45.319,-10.82,10.953,9.742,71.938,71.0,69.688,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.688,0.014,64.875,70.5,69.25,68.063,40.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.438,84.688,0.029,64.313,70.125,68.5,70.188,60.594,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,79.125,0.045,65.438,74.25,69.0,69.875,18.766,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,87.125,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,1.042,0.0,0.0,0.035,0.035,0.001,0.012,0.061,0.041
2112008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,18.844,2.248,9.286,-1.405,68.279,62.51,73.863,61.638,61.967,0.0,-0.05,-0.045,20.0,20.0,8.669,8.82,5.113,46.471,108.786,97.16,106.571,45.009,49.855,45.319,-10.82,10.953,9.742,72.0,71.0,69.688,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.688,0.014,64.875,70.563,69.25,68.0,40.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.313,84.375,0.029,64.125,70.063,68.5,70.188,60.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,79.125,0.051,65.438,74.25,69.188,69.938,15.75,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,86.813,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.002,0.852,0.0,0.0,0.035,0.035,0.001,0.012,0.067,0.04
2112008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.859,2.248,7.522,-2.11,68.279,62.51,73.863,61.533,61.967,0.0,-0.05,-0.045,20.0,20.0,8.641,8.848,5.068,46.686,108.712,97.053,106.497,44.936,49.855,45.319,-10.82,10.953,9.766,72.125,71.0,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.438,72.688,0.014,64.875,70.563,69.25,68.0,47.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.25,84.188,0.029,64.313,70.063,68.5,69.938,68.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.063,79.125,0.051,65.438,74.188,69.0,69.938,18.484,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,86.75,80.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.004,1.045,0.0,0.0,0.035,0.035,0.002,0.013,0.066,0.041
2112008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.672,2.248,9.286,-2.268,68.279,62.616,73.968,61.744,61.967,0.0,-0.05,-0.045,20.0,20.0,8.641,8.876,5.068,46.901,108.564,96.947,106.423,45.009,49.855,45.319,-10.82,10.953,9.766,72.0,71.0,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.563,0.014,64.875,70.5,69.25,67.938,47.688,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,83.938,0.029,64.125,70.063,68.5,69.938,68.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.875,79.063,0.051,65.313,74.125,69.0,69.875,22.016,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,86.563,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.002,0.859,0.0,0.0,0.034,0.035,0.002,0.012,0.066,0.04
2112008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.766,2.248,7.522,-2.251,68.386,62.616,73.968,61.638,61.967,0.0,-0.05,-0.045,20.0,20.0,8.641,8.876,5.029,47.116,108.416,96.947,106.276,44.936,49.855,45.319,-10.828,10.969,9.805,72.0,71.0,69.75,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.563,0.014,64.625,70.625,69.25,67.938,47.781,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,87.0,83.625,0.029,64.125,70.125,68.625,69.938,69.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,79.063,0.051,65.313,74.125,69.188,69.875,21.906,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,86.313,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,1.043,0.0,0.0,0.035,0.035,0.002,0.014,0.063,0.038
2112008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.75,2.248,7.522,-1.393,68.494,62.616,73.968,61.638,62.074,0.0,-0.05,-0.041,20.0,20.0,8.641,8.932,5.1,47.438,108.416,96.735,106.202,45.009,50.064,45.319,-10.82,10.969,9.828,72.0,70.938,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.563,0.014,64.625,70.625,69.25,67.813,47.906,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.875,83.5,0.029,64.125,70.125,68.625,69.938,61.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.5,78.938,0.051,65.188,74.125,69.188,69.938,25.594,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,86.25,80.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,0.823,0.0,0.0,0.034,0.035,0.002,0.014,0.064,0.039
2112008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.75,2.248,9.286,-2.622,68.494,62.616,73.968,61.744,62.074,0.0,-0.05,-0.045,20.0,20.0,8.613,8.932,5.087,47.438,108.268,96.735,106.128,44.936,50.064,45.319,-10.82,10.977,9.852,71.938,70.938,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.563,0.014,64.625,70.688,69.25,67.813,48.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.625,83.063,0.029,64.125,70.125,68.625,70.188,69.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.25,78.938,0.051,65.188,74.063,69.188,69.938,25.516,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,86.063,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,0.998,0.0,0.0,0.035,0.035,0.002,0.015,0.062,0.038
2112008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.766,2.248,12.81,-1.086,68.494,62.616,73.968,61.744,62.074,0.0,-0.05,-0.045,20.0,20.0,8.613,8.96,5.068,47.653,108.194,96.735,106.054,45.009,50.064,45.319,-10.82,10.969,9.859,72.0,70.875,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.563,0.014,64.563,70.563,69.25,67.688,50.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.438,82.875,0.029,64.125,70.125,68.625,69.938,70.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.188,78.938,0.051,65.188,74.0,69.188,69.875,25.469,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,85.938,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.002,0.821,0.0,0.0,0.035,0.035,0.002,0.015,0.061,0.038
2112008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.813,2.248,11.048,-0.566,68.494,62.722,74.073,61.744,62.074,0.0,-0.05,-0.045,20.0,20.0,8.641,8.96,5.042,47.868,108.047,96.629,105.906,45.009,50.272,45.319,-10.82,11.016,9.875,72.125,70.75,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.563,0.014,64.563,70.5,69.313,67.5,51.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,82.75,0.029,64.125,70.188,68.625,69.813,70.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.875,78.938,0.051,65.188,74.0,69.188,69.875,25.406,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,85.625,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,0.788,0.0,0.0,0.035,0.035,0.002,0.015,0.059,0.038
2112008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.781,2.248,5.758,-1.229,68.494,62.722,74.284,61.849,62.074,0.0,-0.05,-0.045,20.0,20.0,8.613,9.016,5.029,48.082,107.973,96.416,105.833,44.936,50.168,45.319,-10.82,10.984,9.906,72.125,70.688,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.313,72.563,0.014,64.563,70.438,69.313,67.5,51.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.25,82.5,0.029,64.0,70.125,68.625,69.813,74.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,78.938,0.051,65.0,73.938,69.188,69.875,25.359,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,85.563,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.985,0.0,0.0,0.034,0.035,0.002,0.016,0.058,0.038
2112008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.781,2.248,9.286,1.226,68.602,62.722,74.284,61.955,62.181,0.0,-0.05,-0.045,20.0,20.0,8.613,9.156,5.016,48.297,107.825,96.416,105.759,45.009,50.168,45.319,-10.82,10.984,9.906,72.0,70.688,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.688,0.014,64.563,70.438,69.25,67.5,55.188,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,86.188,82.25,0.029,64.0,70.188,68.75,69.813,74.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,78.813,0.051,65.0,74.0,69.188,69.875,30.938,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,85.438,79.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,0.802,0.0,0.0,0.034,0.035,0.001,0.017,0.058,0.038
2112008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.0,2.248,11.048,-2.14,68.602,62.722,74.284,61.849,62.181,0.0,-0.05,-0.045,20.0,20.0,8.585,9.156,4.938,48.405,107.751,96.31,105.685,45.083,50.377,45.319,-10.82,10.984,9.922,72.125,70.813,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.688,0.014,64.438,70.438,69.25,67.5,55.344,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.813,81.938,0.029,64.0,70.125,68.625,69.813,74.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.25,78.813,0.051,65.0,74.063,69.188,69.875,30.938,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,85.125,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.002,0.599,0.0,0.0,0.034,0.035,0.001,0.016,0.055,0.036
2112008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.766,2.248,11.048,-2.31,68.602,62.722,74.389,61.849,62.181,0.0,-0.05,-0.049,20.0,20.0,8.613,9.1,4.938,48.619,107.603,96.31,105.537,45.009,50.377,45.319,-10.82,10.984,9.922,72.0,70.938,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.313,72.688,0.014,64.438,70.375,69.313,67.375,55.531,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.75,81.875,0.029,64.0,70.125,68.75,69.75,75.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.125,78.813,0.051,64.938,74.0,69.188,69.875,33.781,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,85.0,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,0.771,0.0,0.0,0.035,0.035,0.001,0.016,0.054,0.036
2112008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.938,2.248,12.81,-1.369,68.817,62.828,74.494,61.955,62.288,0.0,-0.05,-0.049,20.0,20.0,8.613,9.184,4.912,48.942,107.603,96.204,105.537,45.156,50.481,45.392,-10.82,11.023,9.93,72.0,70.938,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.438,72.688,0.014,64.438,70.5,69.313,67.375,55.688,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.563,81.625,0.029,63.906,70.188,68.75,69.75,78.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,78.75,0.051,64.938,74.063,69.188,69.875,30.938,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.938,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,0.594,0.0,0.0,0.035,0.035,0.002,0.017,0.054,0.037
2112008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.969,2.248,14.572,-0.87,68.602,62.934,74.494,61.955,62.288,0.0,-0.05,-0.041,20.0,20.0,8.585,9.1,4.912,49.049,107.455,96.097,105.242,45.009,50.481,45.319,-10.82,11.031,9.945,72.0,71.0,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.313,72.563,0.014,64.375,70.5,69.313,67.375,55.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.438,81.563,0.029,63.906,70.188,68.75,69.75,78.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,78.813,0.051,64.938,74.125,69.188,69.75,33.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.875,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,0.757,0.0,0.0,0.034,0.035,0.002,0.016,0.052,0.037
2112008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,19.0,2.248,14.572,-1.655,68.817,62.934,74.704,62.061,62.395,0.0,-0.05,-0.045,20.0,20.0,8.557,9.156,4.899,49.264,107.381,95.991,105.242,45.009,50.481,45.392,-10.82,11.078,9.961,72.0,71.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.188,72.563,0.014,64.375,70.5,69.313,67.25,58.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.125,81.25,0.029,63.906,70.188,68.75,69.75,79.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.625,78.813,0.051,64.938,74.125,69.188,69.75,33.844,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.75,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,0.941,0.0,0.0,0.035,0.035,0.001,0.016,0.051,0.037
2112008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,19.0,3.37,14.572,-0.695,68.709,62.934,74.704,62.061,62.288,0.0,-0.05,-0.045,20.0,20.0,8.585,9.128,4.99,49.371,107.307,95.779,105.168,45.083,50.481,45.392,-10.82,11.078,9.977,72.0,71.125,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.313,72.563,0.014,64.375,70.5,69.313,67.25,59.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,85.063,81.188,0.029,63.906,70.25,68.75,69.688,83.188,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,78.938,0.051,64.938,74.188,69.188,69.75,33.875,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.625,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,531.5,537.0,531.5,293.75,532.0,532.0,526.5,0.002,0.769,0.0,0.0,0.034,0.036,0.002,0.016,0.048,0.037
2112008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.922,2.248,14.572,0.066,68.709,62.934,74.704,61.955,62.288,0.0,-0.05,-0.045,20.0,20.0,8.557,9.128,5.042,49.586,107.159,95.885,105.094,45.009,50.481,45.392,-10.82,11.094,9.992,72.0,71.125,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.313,72.563,0.014,64.375,70.5,69.313,67.188,59.344,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.875,81.0,0.029,63.906,70.25,68.813,69.688,83.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,78.813,0.051,64.875,74.313,69.188,69.75,36.75,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.438,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,548.5,552.5,545.5,304.25,549.5,549.0,544.5,0.002,0.938,0.0,0.0,0.035,0.035,0.002,0.016,0.049,0.037
2112008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,19.047,2.248,12.81,3.949,68.817,62.934,74.704,61.955,62.395,0.0,-0.05,-0.045,20.0,20.0,8.585,9.156,4.977,49.694,107.011,95.673,104.946,45.083,50.69,45.392,-10.82,11.094,10.0,72.0,71.188,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.313,72.563,0.014,64.375,70.5,69.313,67.188,62.281,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.625,80.75,0.029,63.906,70.188,68.75,69.688,77.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,78.938,0.048,64.875,74.25,69.188,69.75,36.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.375,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,553.5,557.5,549.5,307.5,554.5,555.0,551.0,0.002,0.736,0.0,0.0,0.035,0.036,0.002,0.016,0.043,0.037
2112008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.859,2.248,18.093,-0.477,68.709,62.934,74.809,62.061,62.502,0.0,-0.05,-0.045,20.0,20.0,8.585,9.156,4.899,49.908,106.937,95.673,104.946,45.083,50.69,45.392,-10.82,11.094,10.008,72.0,71.188,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.688,0.014,64.375,70.563,69.313,67.188,59.75,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.438,80.625,0.029,63.781,70.188,68.75,69.688,80.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,78.813,0.051,64.875,74.188,69.313,69.625,36.844,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.313,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,555.5,559.0,550.5,307.75,555.5,557.0,552.5,0.002,0.735,0.0,0.0,0.035,0.035,0.001,0.016,0.046,0.038
2112008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.859,2.248,16.333,-0.191,68.709,62.934,74.809,62.061,62.395,0.0,-0.05,-0.045,20.0,20.0,8.529,9.156,4.938,50.016,106.789,95.566,104.799,45.083,50.795,45.392,-10.82,11.117,10.0,72.125,71.188,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.313,72.563,0.014,64.313,70.625,69.313,67.188,59.969,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,84.25,80.563,0.029,63.781,70.188,68.813,69.688,81.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.0,78.813,0.051,64.875,74.25,69.188,69.625,36.906,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,555.5,558.5,550.5,307.0,556.0,557.0,552.5,0.002,0.726,0.0,0.0,0.034,0.035,0.002,0.016,0.046,0.038
2112008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,19.016,2.248,16.333,-0.513,68.817,63.04,74.915,62.061,62.395,0.0,-0.05,-0.045,20.0,20.0,8.557,9.184,4.828,50.231,106.789,95.354,104.651,45.083,50.795,45.392,-10.82,11.133,10.016,72.125,71.125,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.563,0.014,64.313,70.625,69.313,67.188,62.906,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.875,80.438,0.029,63.781,70.188,68.75,69.688,85.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,78.938,0.051,64.875,74.188,69.188,69.625,36.938,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.125,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,555.0,557.5,549.5,306.75,555.0,556.5,552.5,0.004,0.725,0.0,0.0,0.034,0.035,0.002,0.015,0.044,0.039
2112008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.906,2.248,5.758,-3.19,68.925,63.04,75.02,62.061,62.502,0.0,-0.05,-0.045,20.0,20.0,8.557,9.213,4.783,50.445,106.641,95.46,104.577,45.083,50.795,45.392,-10.82,11.086,10.008,72.0,71.125,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.313,72.563,0.014,64.313,70.625,69.313,67.188,63.156,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.813,80.313,0.029,63.781,70.125,68.813,69.563,85.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.813,78.938,0.051,64.875,74.188,69.313,69.563,37.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,84.0,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,554.0,556.5,548.5,306.75,554.0,555.5,552.0,0.002,0.726,0.0,0.0,0.035,0.035,0.002,0.015,0.044,0.04
2112008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.891,2.248,7.522,0.364,68.817,63.04,75.125,62.061,62.502,0.0,-0.05,-0.045,20.0,20.0,8.529,9.213,4.757,50.553,106.567,95.354,104.503,45.083,50.899,45.465,-10.82,11.094,9.992,72.125,71.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.313,72.563,0.014,64.313,70.563,69.313,67.188,63.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.625,80.188,0.029,63.781,70.188,68.813,69.563,85.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,78.938,0.049,64.75,74.188,69.313,69.625,37.063,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.813,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,553.5,555.0,547.0,306.75,553.0,554.5,551.0,0.004,0.878,0.0,0.0,0.035,0.035,0.002,0.015,0.04,0.039
