DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,19.047,2.248,7.522,-1.118,68.817,63.04,75.125,62.166,62.502,0.0,-0.05,-0.045,20.0,20.0,8.529,9.128,4.744,50.768,106.419,95.248,104.429,45.083,50.795,45.392,-10.82,11.109,10.016,72.125,71.125,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.313,72.563,0.014,64.313,70.563,69.563,67.188,63.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.438,80.0,0.029,63.781,70.125,68.813,69.375,86.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,78.938,0.051,64.875,74.25,69.313,69.563,39.844,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.688,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,552.0,553.5,546.5,306.5,552.0,553.5,549.5,0.002,0.725,0.0,0.0,0.034,0.035,0.002,0.015,0.041,0.039
2112008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,19.047,2.248,5.758,-2.737,68.925,63.04,75.125,62.166,62.395,0.0,-0.05,-0.045,20.0,20.0,8.501,9.241,4.731,50.875,106.419,95.141,104.429,45.156,51.004,45.392,-10.82,11.141,10.039,72.125,71.125,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.313,72.563,0.014,64.313,70.563,69.563,67.188,63.844,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.375,79.938,0.029,63.75,70.063,68.813,69.375,86.625,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,78.938,0.051,64.75,74.188,69.313,69.563,37.188,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,551.5,552.0,545.5,306.25,550.5,552.0,548.5,0.002,0.542,0.0,0.0,0.035,0.035,0.002,0.015,0.04,0.041
2112008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.953,2.248,5.758,0.092,69.032,63.252,75.335,62.272,62.609,0.0,-0.05,-0.045,20.0,20.0,8.529,9.381,4.757,51.305,106.271,95.035,104.281,45.083,51.004,45.465,-10.82,11.141,10.047,72.125,71.125,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.313,72.688,0.014,64.313,70.563,69.313,67.188,64.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,83.0,79.875,0.029,63.781,70.125,69.0,69.563,83.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,78.938,0.051,64.75,74.25,69.313,69.563,40.0,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.625,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,550.5,551.0,544.5,305.75,549.5,550.5,547.5,0.002,0.865,0.0,0.0,0.034,0.035,0.001,0.013,0.04,0.041
2112008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.875,2.248,9.286,7.327,69.032,63.146,75.23,62.166,62.609,0.0,-0.05,-0.045,20.0,20.0,8.529,9.325,4.789,51.412,106.123,95.141,104.134,45.083,51.004,45.465,-10.82,11.141,10.039,72.125,71.125,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.688,0.014,64.313,70.563,69.563,67.125,71.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.813,79.875,0.029,63.781,70.125,69.0,69.375,87.438,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,78.938,0.051,64.75,74.25,69.313,69.313,40.063,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.25,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,549.5,549.5,544.0,305.25,549.0,549.5,546.5,0.004,0.862,0.0,0.0,0.034,0.035,0.001,0.012,0.038,0.039
2112008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.875,2.248,7.522,1.675,69.032,63.146,75.335,62.272,62.609,0.0,-0.05,-0.045,20.0,20.0,8.501,9.213,4.867,51.52,106.049,94.823,104.06,45.156,51.108,45.465,-10.82,11.141,10.055,72.125,71.125,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.313,72.563,0.014,64.063,70.563,69.563,67.188,72.188,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.625,79.688,0.029,63.781,70.125,68.813,69.375,87.813,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,79.063,0.051,64.75,74.313,69.438,69.313,40.156,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.188,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,548.5,548.5,543.0,304.75,547.5,548.5,545.5,0.002,0.692,0.0,0.0,0.035,0.035,0.002,0.012,0.036,0.041
2112008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.875,2.248,5.758,-1.016,68.925,63.146,75.335,62.166,62.609,0.0,-0.05,-0.045,20.0,20.0,8.529,9.353,4.964,51.52,105.975,94.823,103.986,45.083,51.108,45.465,-10.82,11.156,10.055,72.125,71.063,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.563,0.014,64.063,70.563,69.563,67.188,72.5,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.5,79.563,0.029,63.781,70.125,69.0,69.375,88.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.938,78.938,0.051,64.75,74.25,69.438,69.563,40.219,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,83.063,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,547.5,547.5,542.5,304.5,546.5,548.0,544.5,0.002,0.849,0.0,0.0,0.035,0.035,0.002,0.012,0.037,0.041
2112008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,7.522,1.464,69.032,63.358,75.335,62.378,62.716,0.0,-0.05,-0.045,20.0,20.0,8.501,9.353,4.912,51.842,105.827,94.716,103.912,45.156,51.108,45.465,-10.82,11.164,10.086,72.0,71.125,70.063,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.313,72.563,0.014,64.063,70.563,69.563,67.188,72.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.438,79.438,0.029,63.531,70.125,69.0,69.375,90.5,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,79.063,0.051,64.75,74.375,69.438,69.313,40.313,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,82.813,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,546.5,546.5,541.5,303.5,545.5,546.5,544.0,0.004,0.694,0.0,0.0,0.035,0.035,0.002,0.013,0.035,0.039
2112008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.891,2.248,5.758,1.862,69.032,63.252,75.335,62.272,62.609,0.0,-0.05,-0.045,20.0,20.0,8.473,9.353,4.828,51.842,105.901,94.61,103.838,45.083,51.108,45.465,-10.82,11.141,10.094,72.125,71.063,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.313,72.563,0.014,64.063,70.563,69.563,67.188,73.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.125,79.375,0.029,63.781,70.188,69.0,69.25,90.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,79.125,0.051,64.625,74.375,69.438,69.313,44.188,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,82.688,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,545.5,541.0,303.25,544.0,545.5,543.0,0.004,0.851,0.0,0.0,0.035,0.035,0.002,0.012,0.034,0.04
2112008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.969,2.248,5.758,-0.002,69.14,63.252,75.335,62.272,62.716,0.0,-0.05,-0.045,20.0,20.0,8.473,9.381,4.744,52.057,105.679,94.504,103.691,45.083,51.317,45.465,-10.82,11.172,10.094,72.0,71.125,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.188,72.563,0.014,64.063,70.563,69.563,67.188,73.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,82.063,79.375,0.029,63.75,70.125,69.0,69.25,91.313,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,79.063,0.051,64.75,74.313,69.438,69.313,40.5,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,82.5,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,545.5,545.0,540.5,303.0,544.0,545.0,542.5,0.002,0.823,0.0,0.0,0.035,0.035,0.001,0.011,0.034,0.039
2112008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.891,2.248,3.993,5.126,69.032,63.358,75.23,62.272,62.609,0.0,-0.05,-0.045,20.0,20.0,8.473,9.381,4.679,52.057,105.605,94.398,103.617,45.156,51.317,45.465,-10.82,11.172,10.125,72.125,71.063,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.688,0.014,64.063,70.563,69.563,67.188,73.75,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.813,79.25,0.029,63.781,70.063,69.0,69.25,89.875,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,79.125,0.051,64.75,74.375,69.438,69.313,40.594,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,82.375,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.5,544.0,540.0,302.5,543.0,544.0,542.0,0.004,0.673,0.0,0.0,0.035,0.036,0.001,0.011,0.032,0.039
2112008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.891,2.248,5.758,7.676,69.032,63.464,75.335,62.378,62.716,0.0,-0.05,-0.045,20.0,20.0,8.473,9.409,4.64,52.272,105.531,94.504,103.543,45.156,51.213,45.465,-10.82,11.195,10.109,72.125,71.125,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.313,72.688,0.014,63.938,70.563,69.563,67.188,74.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.625,79.25,0.029,63.75,70.125,69.0,69.25,90.25,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,79.063,0.051,64.625,74.375,69.313,69.313,44.469,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.0,543.5,540.0,302.25,543.0,544.0,541.5,0.002,0.68,0.0,0.0,0.035,0.035,0.001,0.01,0.033,0.038
2112008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.844,2.248,3.993,5.909,69.032,63.358,75.125,62.378,62.716,0.0,-0.05,-0.045,20.0,20.0,8.473,9.409,4.588,52.379,105.457,94.504,103.469,45.156,51.422,45.538,-10.82,11.195,10.109,72.125,71.125,70.25,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.313,72.688,0.014,63.938,70.563,69.563,67.188,66.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.563,79.188,0.029,63.75,70.188,69.0,69.25,92.563,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,79.125,0.051,64.625,74.375,69.438,69.313,40.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,82.0,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.5,543.0,539.5,302.0,542.5,543.5,541.0,0.004,0.819,0.0,0.0,0.034,0.035,0.001,0.01,0.031,0.038
2112008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.875,2.248,5.758,4.267,69.14,63.57,75.23,62.589,62.823,0.0,-0.05,-0.045,20.0,20.0,8.473,9.381,4.653,52.594,105.309,94.292,103.321,45.156,51.317,45.538,-10.82,11.18,10.148,72.125,71.125,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.313,72.688,0.014,64.063,70.563,69.688,67.125,78.563,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,78.938,0.029,63.75,70.125,69.0,69.188,92.938,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,79.313,0.051,64.625,74.25,69.438,69.313,44.719,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,81.813,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,542.5,538.5,301.75,541.5,543.0,540.5,0.002,0.833,0.0,0.0,0.034,0.035,0.001,0.01,0.029,0.038
2112008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.75,2.248,3.993,2.976,69.14,63.358,75.02,62.483,62.823,0.0,-0.05,-0.045,20.0,20.0,8.445,9.465,4.614,52.594,105.235,94.079,103.247,45.156,51.317,45.538,-10.82,11.203,10.156,72.125,71.188,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.313,72.563,0.014,63.844,70.563,69.563,67.188,78.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,81.25,78.938,0.029,63.75,70.125,69.125,69.25,93.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,79.125,0.051,64.625,74.25,69.438,69.313,44.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,81.5,75.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,542.0,538.5,301.75,541.5,542.5,540.0,0.002,0.831,0.0,0.0,0.034,0.036,0.002,0.01,0.03,0.036
2112008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.703,2.248,3.993,-1.253,69.14,63.358,75.02,62.378,62.823,0.0,-0.05,-0.045,20.0,20.0,8.417,9.381,4.562,52.701,105.087,94.079,103.174,45.229,51.526,45.538,-10.82,11.211,10.172,72.125,71.063,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.438,72.688,0.014,63.938,70.5,69.563,67.188,79.25,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.938,78.813,0.029,63.531,70.125,69.0,69.25,93.75,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,79.313,0.051,64.625,74.25,69.563,69.313,51.438,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,81.313,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.5,541.5,538.0,301.5,540.5,542.0,539.5,0.002,0.66,0.0,0.0,0.035,0.035,0.002,0.009,0.028,0.036
2112008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,18.641,2.248,3.993,7.123,69.14,63.464,74.915,62.483,62.823,0.0,-0.05,-0.045,20.0,20.0,8.445,9.437,4.627,52.916,104.939,94.079,103.1,45.156,51.631,45.465,-10.82,11.227,10.18,72.125,71.0,70.313,71.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.313,72.563,0.014,63.844,70.5,69.688,67.188,79.563,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.813,78.813,0.029,63.75,70.125,69.125,69.188,94.125,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,79.438,0.051,64.438,74.25,69.438,69.313,45.063,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,80.938,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.0,541.5,538.0,301.5,540.0,542.0,539.5,0.004,0.641,0.0,0.0,0.035,0.036,0.002,0.008,0.027,0.034
2112008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.641,2.248,3.993,4.328,69.14,63.464,75.02,62.589,62.823,0.0,-0.05,-0.045,20.0,20.0,8.417,9.409,4.562,53.023,104.939,93.973,102.952,45.229,51.526,45.538,-10.82,11.219,10.18,72.125,71.0,70.313,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.563,0.014,63.938,70.563,69.563,67.188,79.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.75,78.75,0.029,63.531,70.125,69.125,69.25,94.375,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,79.5,0.051,64.625,74.188,69.438,69.313,45.219,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,80.75,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,541.0,537.5,301.25,539.5,541.5,539.0,0.002,0.656,0.0,0.0,0.034,0.035,0.002,0.008,0.026,0.035
2112008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.516,2.248,2.228,2.273,69.248,63.677,75.02,62.589,62.823,0.0,-0.05,-0.045,20.0,20.0,8.445,9.549,4.588,53.131,104.865,93.973,102.878,45.229,51.631,45.538,-10.82,11.266,10.195,72.125,71.0,70.313,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.813,0.014,64.063,70.563,69.563,67.188,80.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,78.625,0.029,63.531,70.125,69.125,69.25,94.688,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,79.625,0.051,64.438,74.188,69.438,69.313,51.875,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,80.375,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,540.5,537.0,301.25,539.5,541.0,538.5,0.002,0.649,0.0,0.0,0.034,0.035,0.001,0.008,0.025,0.032
2112008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.75,2.248,3.993,2.69,69.355,63.464,74.915,62.483,62.93,0.0,-0.05,-0.045,20.0,20.0,8.445,9.577,4.549,53.346,104.791,93.867,102.804,45.229,51.735,45.538,-10.82,11.273,10.219,72.0,71.0,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.563,0.014,63.938,70.563,69.688,67.188,83.375,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,78.625,0.029,63.75,70.063,69.125,69.188,95.063,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,79.75,0.051,64.438,74.125,69.438,69.313,52.031,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,80.063,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.5,540.0,537.0,301.0,539.5,541.0,538.0,0.002,0.636,0.0,0.0,0.035,0.035,0.002,0.007,0.023,0.031
2112008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.656,2.248,3.993,5.015,69.355,63.464,74.809,62.589,62.823,0.0,-0.05,-0.045,20.0,20.0,8.445,9.521,4.536,53.346,104.644,93.654,102.656,45.229,51.526,45.538,-10.82,11.289,10.219,72.0,71.0,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.313,72.688,0.014,63.844,70.625,69.688,67.188,83.75,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,78.563,0.029,63.531,70.125,69.125,69.188,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,79.875,0.051,64.438,74.188,69.563,69.313,52.219,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,79.625,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.0,540.0,536.5,301.0,539.0,540.5,537.5,0.002,0.655,0.0,0.0,0.034,0.035,0.001,0.007,0.022,0.029
2112008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,3.993,5.529,69.248,63.57,74.809,62.589,62.93,0.0,-0.05,-0.045,20.0,20.0,8.417,9.633,4.523,53.453,104.57,93.654,102.656,45.302,51.631,45.61,-10.82,11.32,10.219,72.125,71.0,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.313,72.688,0.014,63.844,70.563,69.688,67.25,84.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,78.563,0.029,63.531,70.125,69.125,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,80.0,0.051,64.625,74.25,69.563,69.313,45.875,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,79.25,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.5,539.5,536.5,300.75,539.5,540.5,537.5,0.002,0.651,0.0,0.0,0.035,0.035,0.001,0.007,0.021,0.027
2112008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.703,2.248,3.993,-0.264,69.355,63.57,74.809,62.695,62.93,0.0,-0.05,-0.045,20.0,20.0,8.417,9.661,4.465,53.668,104.422,93.548,102.509,45.229,51.735,45.61,-10.82,11.336,10.219,72.0,70.938,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.313,72.688,0.014,63.844,70.625,69.688,67.188,84.5,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,78.375,0.029,63.75,70.125,69.125,69.188,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.813,80.125,0.051,64.438,74.188,69.563,69.313,52.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,78.938,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,539.5,536.0,300.5,539.0,540.0,537.5,0.002,0.786,0.0,0.0,0.035,0.036,0.001,0.007,0.02,0.025
2112008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.547,2.248,3.993,2.43,69.463,63.677,74.809,62.589,63.145,0.0,-0.05,-0.045,20.0,20.0,8.417,9.661,4.439,53.775,104.422,93.442,102.509,45.376,51.735,45.683,-10.82,11.344,10.219,72.0,70.938,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.703,73.313,72.563,0.014,63.844,70.625,69.688,67.25,84.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.813,78.375,0.029,63.531,70.063,69.125,69.188,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,80.188,0.051,64.438,74.313,69.563,69.313,52.75,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,78.563,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,539.0,536.0,300.5,539.0,540.0,537.0,0.002,0.648,0.0,0.0,0.035,0.035,0.002,0.006,0.02,0.023
2112008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.734,2.248,2.228,10.211,69.463,63.677,74.915,62.8,63.145,0.0,-0.05,-0.045,20.0,20.0,8.417,9.661,4.465,53.883,104.274,93.336,102.361,45.229,51.735,45.61,-10.82,11.352,10.203,72.125,70.875,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.438,72.688,0.014,63.844,70.563,69.688,67.25,85.25,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,78.25,0.029,63.531,70.063,69.25,69.188,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,80.188,0.052,64.375,74.313,69.563,69.313,52.906,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,78.063,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.0,539.0,535.5,300.5,538.0,539.5,536.5,0.002,0.784,0.0,0.0,0.035,0.035,0.002,0.006,0.021,0.02
2112008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.828,2.248,5.758,3.428,69.463,63.677,74.809,62.589,63.038,0.0,-0.05,-0.045,20.0,20.0,8.445,9.689,4.426,53.99,104.126,93.229,102.287,45.229,51.735,45.61,-10.82,11.43,10.219,72.0,70.875,70.438,72.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.313,72.688,0.014,63.844,70.5,69.688,67.25,85.625,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,78.125,0.029,63.531,70.125,69.25,69.188,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,80.125,0.055,64.375,74.375,69.563,69.313,55.063,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,77.75,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,538.5,535.5,300.5,538.5,539.5,536.5,0.002,0.785,0.0,0.0,0.035,0.035,0.001,0.007,0.024,0.017
2112008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.688,2.248,3.993,9.243,69.355,63.677,74.704,62.589,63.038,0.0,-0.05,-0.045,20.0,20.0,8.445,9.745,4.491,54.098,104.052,93.229,102.213,45.302,51.944,45.61,-10.82,11.391,10.227,72.0,70.875,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.688,0.014,63.844,70.5,69.688,67.25,86.0,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,77.938,0.029,63.531,70.125,69.25,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.188,79.875,0.056,64.375,74.313,69.563,69.313,55.25,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,77.25,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,538.5,535.5,300.5,538.0,539.5,536.0,0.002,0.621,0.0,0.0,0.034,0.035,0.002,0.007,0.027,0.014
2112008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.656,2.248,3.993,4.791,69.57,63.677,74.704,62.695,63.038,0.0,-0.05,-0.045,20.0,20.0,8.445,9.745,4.562,54.312,104.052,93.123,102.139,45.302,51.944,45.61,-10.82,11.391,10.227,72.0,70.875,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.438,72.688,0.014,63.844,70.563,69.75,67.188,86.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,77.75,0.029,63.531,70.125,69.25,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.25,79.625,0.056,64.375,74.313,69.625,69.313,55.438,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,76.875,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,538.5,535.0,300.25,538.0,539.0,536.0,0.002,0.624,0.0,0.0,0.034,0.035,0.002,0.008,0.03,0.012
2112008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.656,2.248,5.758,10.596,69.355,63.677,74.809,62.695,63.145,0.0,-0.05,-0.045,20.0,20.0,8.445,9.745,4.523,54.312,103.904,93.017,101.992,45.229,51.944,45.61,-10.82,11.406,10.227,72.0,70.938,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.688,0.014,63.844,70.5,69.75,67.25,86.688,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.563,77.625,0.029,63.531,70.125,69.25,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.375,79.313,0.056,64.438,74.188,69.625,69.313,55.625,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,76.563,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,538.0,535.0,300.25,538.0,539.0,536.0,0.004,0.756,0.0,0.0,0.035,0.035,0.002,0.008,0.033,0.009
2112008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.578,2.248,5.758,1.78,69.463,63.677,74.704,62.8,63.145,0.0,-0.05,-0.045,20.0,20.0,8.417,9.717,4.478,54.42,103.904,93.123,101.992,45.376,52.049,45.683,-10.82,11.438,10.234,72.0,70.938,70.438,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.438,72.688,0.014,63.844,70.5,69.75,67.25,87.063,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.375,0.029,63.531,70.25,69.25,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,78.938,0.062,64.375,74.25,69.625,69.313,55.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,76.25,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,538.0,535.0,300.0,537.5,538.5,535.5,0.002,0.614,0.0,0.0,0.035,0.035,0.002,0.01,0.043,0.007
2112008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.516,2.248,5.758,3.009,69.57,63.783,74.704,62.906,63.145,0.0,-0.05,-0.045,20.0,20.0,8.445,9.745,4.491,54.527,103.756,92.804,101.918,45.376,51.944,45.683,-10.82,11.445,10.234,72.125,70.938,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.438,72.688,0.014,63.813,70.5,69.75,67.25,87.438,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,77.063,0.029,63.531,70.125,69.25,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,78.313,0.069,64.375,74.313,69.563,69.313,56.031,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,75.75,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,538.0,534.5,300.0,537.5,538.5,535.5,0.004,0.626,0.0,0.0,0.034,0.036,0.002,0.011,0.055,0.003
2112008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.484,2.248,3.993,6.633,69.463,63.677,74.704,62.8,63.145,0.0,-0.05,-0.045,20.0,20.0,8.445,9.717,4.439,54.635,103.682,92.804,101.77,45.302,52.049,45.61,-10.82,11.453,10.242,72.0,71.0,70.563,72.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.438,72.688,0.014,63.813,70.563,69.75,67.375,87.813,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.0,76.875,0.029,63.531,70.188,69.438,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,77.813,0.069,64.375,74.25,69.625,69.313,61.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,75.438,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.0,534.5,300.0,537.5,538.5,535.5,0.002,0.609,0.0,0.0,0.035,0.035,0.002,0.013,0.062,0.001
2112008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.609,2.248,3.993,12.615,69.463,63.889,74.809,62.8,63.145,0.0,-0.05,-0.045,20.0,20.0,8.445,9.801,4.452,54.635,103.534,92.698,101.696,45.302,52.049,45.61,-10.82,11.453,10.242,72.0,71.0,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.688,0.014,63.844,70.5,69.75,67.375,88.188,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.125,76.438,0.029,63.531,70.188,69.25,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,77.125,0.069,64.375,74.25,69.625,69.313,56.406,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,74.938,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.0,537.5,534.5,300.0,537.5,538.0,535.0,0.002,0.611,0.0,0.0,0.034,0.035,0.002,0.016,0.072,-0.003
2112008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.563,2.248,3.993,6.639,69.57,63.889,74.915,62.906,63.252,0.0,-0.05,-0.045,20.0,20.0,8.417,9.801,4.413,54.85,103.46,92.592,101.549,45.302,52.153,45.61,-10.82,11.477,10.25,72.0,71.0,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.813,0.014,63.844,70.5,69.75,67.375,90.563,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.25,76.188,0.029,63.531,70.25,69.313,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.438,76.563,0.069,64.375,74.313,69.625,69.313,56.625,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,74.438,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,537.5,534.0,300.0,537.0,538.0,535.0,0.002,0.602,0.0,0.0,0.035,0.035,0.001,0.017,0.079,-0.008
2112008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.625,2.248,3.993,7.544,69.57,63.783,74.704,62.906,63.252,0.0,-0.05,-0.049,20.0,20.0,8.417,9.745,4.478,54.957,103.312,92.592,101.475,45.302,52.257,45.61,-10.82,11.5,10.266,72.0,71.0,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.563,73.438,72.688,0.014,63.813,70.563,69.75,67.375,90.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.75,0.029,63.531,70.25,69.313,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,76.0,0.069,64.375,74.375,69.813,69.313,56.844,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,74.25,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,537.5,534.0,300.0,536.5,538.0,534.5,0.002,0.593,0.0,0.0,0.035,0.035,0.002,0.02,0.089,-0.011
2112008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.625,2.248,5.758,5.609,69.57,63.889,74.809,62.906,63.252,0.0,-0.05,-0.041,20.0,20.0,8.417,9.801,4.439,55.064,103.312,92.486,101.401,45.302,52.257,45.683,-10.82,11.516,10.273,72.0,71.063,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.688,0.014,63.813,70.563,69.75,67.375,91.313,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.563,75.313,0.029,63.531,70.25,69.313,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,75.5,0.073,64.25,74.375,69.813,69.313,62.688,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.813,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,537.5,534.0,299.75,536.5,538.0,534.5,0.002,0.735,0.0,0.0,0.035,0.035,0.002,0.022,0.102,-0.015
2112008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.5,2.248,3.993,8.933,69.678,63.889,74.704,62.906,63.252,0.0,-0.05,-0.045,20.0,20.0,8.417,9.773,4.465,55.172,103.238,92.486,101.327,45.302,52.153,45.61,-10.82,11.523,10.25,72.0,71.063,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.313,72.688,0.014,63.813,70.563,69.75,67.375,91.688,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.438,75.25,0.029,63.531,70.25,69.313,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,85.438,75.438,0.073,64.375,74.438,69.813,69.313,62.906,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.625,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.5,537.0,534.0,300.0,536.5,538.0,534.5,0.002,0.601,0.0,0.0,0.035,0.035,0.001,0.022,0.106,-0.02
2112008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.453,2.248,5.758,8.33,69.678,63.889,74.704,62.906,63.359,0.0,-0.05,-0.045,20.0,20.0,8.417,9.829,4.51,55.387,103.09,92.486,101.179,45.302,52.362,45.683,-10.82,11.523,10.266,72.125,71.0,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.438,72.813,0.014,63.844,70.563,69.75,67.5,90.125,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,80.188,75.25,0.029,63.469,70.25,69.313,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.0,75.25,0.077,64.25,74.375,69.813,69.563,63.125,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.5,537.5,534.0,300.0,536.5,538.0,534.5,0.002,0.721,0.0,0.0,0.035,0.035,0.001,0.021,0.121,-0.023
2112008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.453,2.248,3.993,16.282,69.678,63.889,74.704,62.906,63.252,0.0,-0.05,-0.045,20.0,20.0,8.417,9.857,4.523,55.387,103.016,92.379,101.179,45.376,52.362,45.683,-10.82,11.531,10.281,72.0,71.0,70.563,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.813,0.014,64.063,70.5,69.75,67.5,83.875,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.688,75.125,0.029,63.469,70.25,69.313,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,75.25,0.078,64.25,74.375,69.625,69.563,57.75,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.5,537.0,534.0,299.75,536.5,537.5,534.5,0.004,0.59,0.0,0.0,0.035,0.035,0.001,0.019,0.13,-0.027
2112008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.438,2.248,3.993,4.838,69.786,63.995,74.809,63.011,63.466,0.0,-0.05,-0.041,20.0,20.0,8.417,9.857,4.497,55.494,102.942,92.167,101.031,45.302,52.362,45.683,-10.82,11.539,10.281,72.0,71.063,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.438,72.813,0.014,64.438,70.5,69.75,67.5,70.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,79.188,75.25,0.029,63.531,70.25,69.313,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,75.375,0.075,64.25,74.438,69.625,69.563,63.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.5,537.0,533.5,299.5,536.5,537.5,534.5,0.004,0.723,0.0,0.0,0.035,0.035,0.001,0.017,0.131,-0.032
2112008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.438,2.248,5.758,5.958,69.678,63.889,74.809,63.011,63.466,0.0,-0.05,-0.045,20.0,20.0,8.417,9.857,4.51,55.601,102.868,92.167,101.031,45.302,52.362,45.683,-10.82,11.531,10.289,72.125,71.063,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.438,72.813,0.014,65.0,70.5,69.75,67.688,52.938,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.625,75.313,0.029,63.531,70.313,69.438,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.125,75.438,0.075,64.25,74.375,69.625,69.563,63.813,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.375,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.5,537.0,533.5,299.75,536.0,537.5,534.0,0.002,0.72,0.0,0.0,0.034,0.035,0.001,0.014,0.139,-0.036
2112008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.422,2.248,5.758,18.676,69.786,63.995,74.809,62.906,63.466,0.0,-0.05,-0.045,20.0,20.0,8.417,9.885,4.497,55.709,102.72,92.061,100.958,45.376,52.362,45.756,-10.82,11.531,10.273,72.125,71.063,70.688,72.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.688,0.014,65.25,70.5,69.875,67.688,37.781,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,78.25,75.563,0.029,63.469,70.25,69.438,69.25,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,75.75,0.073,64.25,74.5,69.813,69.625,64.063,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,538.5,537.0,533.5,299.75,536.0,537.5,534.0,0.003,0.726,0.0,0.0,0.034,0.035,0.002,0.011,0.138,-0.038
2112008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.359,2.248,3.993,4.702,69.678,63.995,74.809,63.011,63.466,0.0,-0.054,-0.045,20.0,20.0,8.445,9.885,4.4,55.816,102.794,92.061,100.81,45.302,52.466,45.683,-10.82,11.523,10.281,72.125,71.125,70.688,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.5,72.813,0.014,65.563,70.5,69.875,67.813,30.031,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.875,75.313,0.029,63.469,70.313,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,76.0,0.073,64.25,74.5,69.625,69.625,64.313,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,538.5,537.0,533.5,299.75,536.0,537.5,534.0,0.004,0.711,0.0,0.0,0.035,0.035,0.001,0.011,0.142,-0.043
2112008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.406,2.248,3.993,11.859,69.678,64.101,74.809,63.011,63.359,0.0,-0.05,-0.045,20.0,20.0,8.417,9.997,4.4,55.816,102.572,92.061,100.736,45.302,52.466,45.683,-10.82,11.523,10.281,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.313,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.5,537.0,533.5,299.5,535.5,537.5,534.0,0.002,0.709,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.438,2.248,3.993,13.04,69.786,63.995,74.704,63.011,63.466,0.0,-0.05,-0.041,20.0,20.0,8.445,9.913,4.452,55.924,102.498,91.848,100.662,45.302,52.466,45.683,-10.82,11.547,10.289,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.313,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.438,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.5,537.0,533.0,299.5,535.5,537.5,534.0,0.002,0.713,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,18.438,2.248,3.993,3.995,69.786,64.101,74.704,63.011,63.466,0.0,-0.05,-0.045,20.0,20.0,8.417,9.969,4.335,56.031,102.424,91.955,100.588,45.376,52.571,45.683,-10.82,11.547,10.289,72.125,71.063,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.313,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.5,537.0,533.0,299.5,536.0,537.0,534.0,0.004,0.569,0.0,0.0,0.035,0.035,0.001,0.009,0.144,-0.049
2112008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.354,0.0,80.0,65.0,1.4,18.359,2.248,3.993,6.017,69.786,64.207,74.809,63.117,63.573,0.0,-0.05,-0.045,20.0,20.0,8.389,9.941,4.297,56.246,102.424,91.742,100.514,45.376,52.571,45.683,-10.82,11.563,10.289,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.313,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.0,536.5,533.0,299.75,535.0,537.5,533.5,0.004,0.57,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,2.228,9.143,69.786,64.101,74.599,63.011,63.573,0.0,-0.05,-0.045,20.0,20.0,8.417,9.969,4.297,56.353,102.202,91.636,100.367,45.376,52.675,45.683,-10.82,11.539,10.289,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.0,536.5,533.0,299.5,535.5,537.0,534.0,0.002,0.564,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.359,2.248,3.993,7.007,69.893,64.101,74.599,63.011,63.573,0.0,-0.05,-0.045,20.0,20.0,8.389,9.941,4.335,56.461,102.128,91.636,100.293,45.376,52.571,45.756,-10.82,11.547,10.297,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.5,537.0,533.0,299.5,535.5,537.0,533.5,0.002,0.706,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.359,2.248,3.993,2.343,69.893,64.101,74.494,63.117,63.573,0.0,-0.05,-0.045,20.0,20.0,8.417,9.913,4.284,56.461,102.054,91.53,100.219,45.376,52.675,45.683,-10.82,11.586,10.305,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.0,536.5,533.0,299.5,535.0,537.0,533.5,0.002,0.564,0.0,0.0,0.035,0.035,0.001,0.009,0.144,-0.049
2112008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,2.228,11.155,69.893,64.101,74.494,63.117,63.68,0.0,-0.047,-0.045,20.0,20.0,8.417,9.913,4.361,56.568,101.98,91.423,100.145,45.376,52.675,45.756,-10.82,11.586,10.297,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.0,536.5,533.0,299.25,535.0,537.0,533.5,0.002,0.698,0.0,0.0,0.035,0.035,0.001,0.009,0.144,-0.049
2112008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.359,2.248,2.228,15.831,69.893,64.207,74.389,63.117,63.68,0.0,-0.05,-0.045,20.0,20.0,8.417,9.941,4.374,56.676,101.906,91.423,100.071,45.449,52.675,45.756,-10.82,11.594,10.297,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,538.0,536.5,533.0,299.5,534.5,537.0,533.5,0.002,0.571,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.344,2.248,2.228,8.195,69.893,64.207,74.389,63.117,63.68,0.0,-0.05,-0.045,20.0,20.0,8.417,9.969,4.271,56.783,101.758,91.317,99.997,45.376,52.78,45.756,-10.82,11.617,10.305,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,536.5,532.5,299.5,535.0,537.0,533.5,0.004,0.688,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.344,2.248,2.228,4.042,70.001,64.313,74.494,63.328,63.787,0.0,-0.05,-0.045,20.0,20.0,8.389,9.941,4.284,56.89,101.684,91.317,99.924,45.376,52.675,45.756,-10.82,11.625,10.305,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.438,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.438,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.438,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,537.5,542.0,533.0,299.25,534.0,537.0,533.5,0.002,0.699,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
