DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,7.642,70.001,64.207,74.284,63.223,63.68,0.0,-0.05,-0.045,20.0,20.0,8.389,9.801,4.271,56.998,101.61,91.105,99.85,45.449,52.884,45.756,-10.82,11.633,10.305,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.438,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.5,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,540.5,533.0,299.25,534.5,537.0,533.0,0.004,0.553,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.547,2.248,2.228,15.724,70.109,64.313,74.284,63.223,63.894,0.0,-0.05,-0.045,20.0,20.0,8.417,9.913,4.258,57.105,101.462,90.999,99.702,45.376,52.78,45.829,-10.82,11.641,10.305,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.438,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.375,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,539.5,532.5,299.5,534.0,537.0,533.0,0.002,0.819,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,3.254,70.001,64.207,74.179,63.223,63.68,0.0,-0.05,-0.045,20.0,20.0,8.417,9.885,4.284,56.998,101.462,90.999,99.628,45.449,52.78,45.756,-10.82,11.641,10.305,72.125,71.125,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.438,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,538.5,532.5,299.25,534.0,537.0,533.0,0.002,0.561,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.547,2.248,2.228,7.3,70.001,64.313,74.179,63.328,63.787,0.0,-0.05,-0.045,20.0,20.0,8.389,9.913,4.297,57.105,101.389,91.105,99.628,45.522,52.78,45.756,-10.82,11.656,10.297,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.438,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.5,538.0,532.5,299.5,533.5,537.0,533.0,0.002,0.432,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.547,2.248,2.228,10.153,70.001,64.313,74.073,63.223,63.787,0.0,-0.05,-0.045,20.0,20.0,8.389,9.801,4.348,57.105,101.241,90.892,99.554,45.449,52.78,45.756,-10.82,11.633,10.305,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.5,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.438,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.5,537.5,532.5,299.5,534.0,537.0,533.0,0.002,0.56,0.0,0.0,0.034,0.035,0.001,0.009,0.144,-0.049
2112008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.547,2.248,2.228,4.837,70.216,64.313,74.073,63.223,63.894,0.0,-0.05,-0.045,20.0,20.0,8.417,9.745,4.271,57.32,101.241,90.786,99.48,45.449,52.884,45.756,-10.82,11.641,10.313,72.125,71.188,70.875,72.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.5,72.813,0.014,65.875,70.563,69.875,67.938,24.047,33.125,72.0,70.0,1000.0,500.0,-0.002,0.0,77.688,75.563,0.029,63.531,70.438,69.438,69.375,100.0,36.094,72.0,70.0,1000.0,500.0,0.0,0.0,89.875,76.313,0.073,64.25,74.563,69.625,69.625,64.563,36.531,72.0,70.0,1000.0,500.0,-0.001,0.0,73.563,81.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,537.5,532.5,299.25,533.5,536.5,533.0,0.002,0.553,0.0,0.0,0.035,0.035,0.001,0.009,0.144,-0.049
2112008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.547,2.248,2.228,13.471,70.109,64.313,73.968,63.223,63.894,0.0,-0.05,-0.041,20.0,20.0,8.389,9.885,4.245,57.428,101.241,90.892,99.48,45.522,52.989,45.829,-10.82,11.656,10.305,72.438,71.188,71.25,72.688,0.0,63.594,72.0,70.0,1000.0,500.0,0.0,17.469,73.5,72.813,0.014,64.313,70.563,70.0,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.42,66.875,70.438,69.688,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,116.875,3.416,64.063,74.563,69.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.313,109.813,3.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,537.5,532.5,299.5,534.0,536.5,533.0,0.002,0.548,0.0,0.0,0.034,0.035,0.001,0.0,0.37,0.791
2112008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,17.469,2.248,2.228,20.347,70.109,64.419,74.073,63.434,63.787,0.0,-0.047,-0.041,20.0,20.0,8.417,9.829,4.348,57.428,101.019,90.68,99.333,45.522,52.884,45.829,-10.82,11.641,10.305,72.438,71.188,71.5,72.688,0.0,70.688,72.0,70.0,1000.0,500.0,0.0,17.438,73.688,72.813,0.014,64.313,70.5,70.0,68.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.438,3.42,67.063,70.438,69.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.313,3.412,64.063,74.563,69.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.563,3.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,538.5,532.5,299.25,533.5,536.5,533.0,0.002,0.557,0.0,0.0,0.034,0.035,0.002,0.123,0.246,0.394
2112008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.011,13.398,0.0,80.0,65.0,1.4,17.391,2.248,2.228,7.081,70.109,64.419,73.968,63.328,63.894,0.0,-0.05,-0.045,20.0,20.0,8.417,9.885,4.361,57.428,100.945,90.574,99.259,45.449,52.989,45.829,-10.82,11.641,10.297,72.313,71.188,71.563,72.688,0.0,79.5,72.0,70.0,1000.0,500.0,0.0,17.563,73.688,72.813,0.014,64.063,70.563,70.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,118.188,3.416,67.313,70.5,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.813,3.41,64.063,74.563,69.813,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.063,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,538.0,532.5,299.5,533.5,536.5,532.5,0.002,0.675,0.0,0.0,0.033,0.035,0.002,-0.154,-0.031,0.393
2112008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,17.766,2.248,2.228,4.047,70.109,64.419,73.863,63.328,64.001,0.0,-0.05,-0.045,20.0,20.0,8.417,9.857,4.271,57.535,100.797,90.467,99.037,45.376,53.093,45.756,-10.82,11.641,10.297,72.313,71.188,71.563,72.688,0.0,85.938,72.0,70.0,1000.0,500.0,0.0,17.781,73.688,72.813,0.014,64.063,70.563,70.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.0,3.416,67.125,70.5,69.813,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,116.375,3.408,64.063,74.563,69.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.5,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,536.5,537.5,532.5,299.25,532.5,536.5,533.0,0.004,0.659,0.0,0.0,0.034,0.035,0.002,0.247,-0.554,0.262
2112008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,17.641,2.248,2.228,2.738,70.109,64.419,73.758,63.328,63.894,0.0,-0.05,-0.045,20.0,20.0,8.389,9.913,4.245,57.642,100.797,90.574,99.037,45.449,53.093,45.829,-10.82,11.633,10.313,72.313,71.188,71.688,72.688,0.0,93.25,72.0,70.0,1000.0,500.0,0.0,17.813,73.688,72.813,0.014,64.063,70.625,70.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.25,3.41,67.313,70.5,69.688,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,115.25,3.396,64.063,74.563,69.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.813,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,536.5,537.5,532.0,299.25,533.0,536.5,532.5,0.004,0.665,0.0,0.0,0.034,0.035,0.002,0.154,0.767,-0.065
2112008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,17.641,2.248,2.228,5.209,70.216,64.525,73.863,63.434,64.001,0.0,-0.05,-0.045,20.0,20.0,8.417,9.913,4.219,57.642,100.649,90.467,98.963,45.449,53.198,45.829,-10.82,11.641,10.313,72.313,71.25,71.688,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,73.688,73.063,0.014,64.063,70.625,70.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.406,67.313,70.438,69.813,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.375,3.406,63.875,74.563,69.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.25,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.0,537.0,532.0,299.5,533.5,536.5,532.5,0.002,0.658,0.0,0.0,0.035,0.035,0.001,-0.092,0.0,0.556
2112008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,17.766,2.248,2.228,4.72,70.216,64.525,73.758,63.328,64.001,0.0,-0.05,-0.045,20.0,20.0,8.417,9.885,4.173,57.75,100.575,90.361,98.963,45.449,53.093,45.756,-10.82,11.656,10.32,72.313,71.25,71.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,73.688,72.813,0.014,63.938,70.563,70.188,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.412,67.313,70.5,69.813,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.688,3.402,64.063,74.625,69.813,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,119.938,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.5,536.5,532.0,299.5,533.0,536.5,532.5,0.002,0.536,0.0,0.0,0.035,0.035,0.002,-0.031,-0.123,0.163
2112008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,17.281,2.248,2.228,8.215,70.109,64.525,73.758,63.434,64.001,0.0,-0.05,-0.045,20.0,20.0,8.417,9.857,4.206,57.857,100.501,90.149,98.816,45.522,53.093,45.829,-10.82,11.641,10.336,72.313,71.25,71.75,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,73.813,72.813,0.014,63.938,70.625,70.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.563,3.408,67.375,70.5,69.688,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.875,3.41,64.063,74.563,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,536.5,536.5,532.0,299.5,532.5,536.5,532.5,0.003,0.543,0.0,0.0,0.035,0.035,0.002,0.092,0.093,0.065
2112008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,17.188,2.248,2.228,15.576,70.324,64.525,73.758,63.434,64.108,0.0,-0.05,-0.045,20.0,20.0,8.417,9.885,4.16,57.857,100.427,90.255,98.816,45.522,53.093,45.902,-10.82,11.641,10.352,72.125,71.188,71.75,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,73.688,72.813,0.014,63.938,70.688,70.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.412,67.313,70.438,69.813,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.398,64.063,74.563,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.5,536.5,532.0,299.5,532.0,536.0,532.5,0.002,0.675,0.0,0.0,0.034,0.035,0.002,0.0,0.061,0.229
2112008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,17.281,2.248,0.462,1.177,70.216,64.525,73.653,63.434,64.001,0.0,-0.05,-0.045,20.0,20.0,8.389,9.857,4.148,57.965,100.353,90.149,98.742,45.449,53.093,45.829,-10.82,11.656,10.352,72.313,71.125,71.75,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,73.688,73.063,0.014,63.938,70.688,70.188,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.414,67.375,70.438,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.75,3.391,63.875,74.5,69.875,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.938,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,536.5,536.0,532.0,299.25,533.0,536.0,532.5,0.003,0.668,0.0,0.0,0.034,0.035,0.001,0.0,-0.214,0.294
2112008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,17.281,2.248,2.228,19.689,70.324,64.525,73.758,63.434,64.215,0.0,-0.05,-0.045,20.0,20.0,8.417,9.885,4.271,57.965,100.279,90.149,98.668,45.522,53.302,45.902,-10.82,11.633,10.352,72.125,71.125,71.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,73.688,72.813,0.014,63.938,70.625,70.25,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.412,67.375,70.5,69.813,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.404,63.875,74.563,69.875,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.375,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,536.5,536.0,532.0,299.5,532.5,536.0,532.0,0.003,0.654,0.0,0.0,0.034,0.035,0.002,0.123,0.123,0.065
2112008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,17.188,2.248,2.228,11.495,70.216,64.631,73.758,63.54,64.108,0.0,-0.05,-0.045,20.0,20.0,8.417,9.913,4.232,58.072,100.131,90.042,98.594,45.522,53.198,45.902,-10.82,11.641,10.359,72.125,71.125,71.875,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,73.688,72.813,0.014,63.938,70.625,70.188,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.404,67.375,70.5,69.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.813,3.393,63.875,74.563,69.875,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.5,536.0,532.0,299.5,532.5,536.0,532.0,0.002,0.665,0.0,0.0,0.035,0.035,0.002,0.0,0.123,0.262
2112008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.021,13.398,0.0,80.0,65.0,1.4,14.703,2.248,2.228,15.307,70.324,64.525,73.758,63.434,64.108,0.0,-0.05,-0.045,20.0,20.0,8.417,9.913,4.232,58.072,100.057,89.936,98.446,45.449,53.302,45.829,-10.82,11.664,10.359,72.125,71.188,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.898,73.813,73.063,0.014,63.938,70.5,70.188,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.412,67.313,70.375,69.938,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.875,3.391,63.875,74.438,69.875,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.375,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.5,536.0,532.0,299.5,533.0,535.5,532.0,0.003,0.648,0.0,0.0,0.033,0.035,0.002,0.062,0.092,0.326
2112008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,13.227,2.248,2.228,8.36,70.324,64.631,73.758,63.434,64.108,0.0,-0.05,-0.045,20.0,20.0,8.445,10.053,4.199,58.072,99.983,89.936,98.446,45.449,53.198,45.902,-10.82,11.68,10.359,72.0,71.188,71.875,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.477,73.813,72.813,0.014,63.844,70.375,70.188,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.4,66.75,70.5,69.813,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.402,64.063,74.438,69.875,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,536.0,532.0,299.5,532.0,535.5,532.0,0.003,0.783,0.0,0.0,0.034,0.036,0.002,0.092,0.092,0.228
2112008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,13.875,2.248,2.228,9.818,70.324,64.631,73.863,63.434,64.215,0.0,-0.05,-0.045,20.0,20.0,8.417,10.025,4.096,58.179,99.983,89.83,98.372,45.522,53.407,45.829,-10.82,11.688,10.359,72.0,71.188,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.516,73.688,73.063,0.014,63.938,70.375,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.41,66.313,70.438,69.688,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.188,3.393,63.875,74.438,69.875,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,535.5,532.0,299.5,532.0,535.0,532.0,0.002,0.521,0.0,0.0,0.034,0.035,0.001,0.123,0.03,0.196
2112008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.456,0.0,80.0,65.0,1.4,13.875,2.248,2.228,9.529,70.324,64.738,73.863,63.645,64.322,0.0,-0.05,-0.045,20.0,20.0,8.417,10.081,4.07,58.179,99.835,89.724,98.225,45.522,53.302,45.902,-10.82,11.703,10.359,72.0,71.063,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.063,73.813,72.813,0.014,63.844,70.375,70.188,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.395,65.938,70.5,69.813,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.75,3.395,63.875,74.375,69.875,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.813,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,536.5,535.5,532.0,299.5,532.5,535.0,532.0,0.002,0.657,0.0,0.0,0.034,0.035,0.002,0.031,0.061,0.261
2112008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,11.305,2.248,3.993,7.048,70.324,64.631,73.863,63.54,64.215,0.0,-0.05,-0.045,20.0,20.0,8.417,9.969,4.07,58.394,99.761,89.618,98.225,45.522,53.302,45.902,-10.82,11.711,10.359,72.125,70.875,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,73.813,73.063,0.014,63.844,70.438,70.25,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.396,65.75,70.438,69.813,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.391,63.875,74.313,69.813,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,535.5,532.0,299.25,532.0,535.0,532.0,0.003,0.654,0.0,0.0,0.034,0.035,0.002,0.092,0.123,0.131
2112008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.063,2.248,7.522,8.617,70.431,64.631,73.968,63.54,64.215,0.0,-0.05,-0.041,20.0,20.0,8.417,10.165,4.057,58.394,99.613,89.724,98.151,45.595,53.302,45.902,-10.82,11.688,10.383,72.0,70.813,71.875,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.688,73.063,0.014,63.844,70.5,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.402,65.313,70.5,69.688,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.393,63.875,74.25,69.875,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,536.0,535.5,531.5,299.25,532.0,535.0,532.0,0.003,0.534,0.0,0.0,0.034,0.035,0.001,0.061,0.092,0.163
2112008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.344,2.248,7.522,15.217,70.431,64.738,74.073,63.54,64.215,0.0,-0.047,-0.045,20.0,20.0,8.445,9.913,4.044,58.502,99.613,89.618,98.151,45.522,53.302,45.902,-10.82,11.68,10.383,72.125,70.813,71.875,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.813,73.063,0.014,63.813,70.563,70.25,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.42,65.188,70.438,69.813,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.688,3.404,63.875,74.188,69.875,71.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.063,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,535.0,531.5,299.25,532.5,534.5,532.0,0.002,0.655,0.0,0.0,0.035,0.036,0.002,0.062,0.061,0.228
2112008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.438,2.248,12.81,13.221,70.431,64.738,74.073,63.645,64.322,0.0,-0.054,-0.045,20.0,20.0,8.445,10.053,3.992,58.609,99.539,89.511,98.003,45.595,53.511,45.902,-10.82,11.68,10.398,72.125,70.813,71.75,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.813,73.063,0.014,63.844,70.563,70.25,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.404,65.063,70.438,69.813,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.688,3.393,63.875,74.188,70.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,535.0,531.5,299.25,532.0,534.5,532.0,0.002,0.521,0.0,0.0,0.035,0.035,0.002,0.031,0.0,0.229
2112008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.313,2.248,12.81,11.011,70.431,64.738,74.179,63.645,64.322,0.0,-0.05,-0.045,20.0,20.0,8.417,9.997,3.992,58.609,99.391,89.405,97.929,45.595,53.511,45.902,-10.82,11.68,10.406,72.125,70.875,71.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.281,73.813,73.063,0.014,63.844,70.625,70.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,115.938,3.398,65.0,70.438,69.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.393,64.063,74.188,70.0,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,534.5,531.5,299.25,532.5,534.5,532.0,0.003,0.519,0.0,0.0,0.035,0.035,0.002,0.184,0.123,0.196
2112008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.313,2.248,12.81,34.194,70.431,64.738,74.179,63.645,64.322,0.0,-0.05,-0.045,20.0,20.0,8.445,10.081,4.044,58.609,99.317,89.299,97.782,45.522,53.407,45.829,-10.82,11.68,10.422,72.313,71.0,71.688,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.063,0.014,63.813,70.563,70.375,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.398,64.938,70.438,69.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,116.813,3.393,63.875,74.188,70.0,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,534.5,531.5,299.25,531.5,534.5,532.0,0.002,0.52,0.0,0.0,0.034,0.035,0.002,0.0,0.643,0.065
2112008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.344,2.248,12.81,4.81,70.431,64.738,74.284,63.645,64.322,0.0,-0.054,-0.045,20.0,20.0,8.445,9.997,4.057,58.717,99.243,89.299,97.929,45.669,53.616,45.975,-10.82,11.688,10.43,72.313,71.0,71.688,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.234,73.813,73.063,0.014,63.813,70.563,70.25,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.188,3.404,65.0,70.438,69.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.313,3.398,63.875,74.125,70.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.5,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,535.0,531.5,299.0,532.0,534.5,532.0,0.001,0.515,0.0,0.0,0.035,0.035,0.002,-0.123,-0.092,0.587
2112008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.234,2.248,12.81,14.071,70.539,64.844,74.389,63.645,64.322,0.0,-0.05,-0.041,20.0,20.0,8.445,10.053,4.057,58.824,99.243,89.193,97.708,45.522,53.511,45.902,-10.82,11.688,10.43,72.313,71.063,71.563,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.813,73.125,0.014,63.813,70.563,70.375,68.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.398,64.75,70.438,69.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.813,3.385,63.875,74.313,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.875,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.0,534.5,531.5,299.25,532.0,534.5,531.5,0.002,0.636,0.0,0.0,0.035,0.035,0.001,-0.031,-0.245,0.13
2112008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.328,2.248,14.572,19.875,70.539,64.738,74.389,63.751,64.429,0.0,-0.05,-0.045,20.0,20.0,8.445,9.997,4.031,58.931,99.095,89.193,97.708,45.595,53.511,45.975,-10.82,11.688,10.453,72.313,71.125,71.563,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.813,73.063,0.014,63.813,70.5,70.25,68.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.406,64.75,70.375,70.0,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.25,3.391,63.875,74.375,70.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.375,3.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,536.0,534.5,531.5,299.5,532.0,534.5,531.5,0.002,0.642,0.0,0.0,0.035,0.035,0.002,0.031,0.0,0.065
2112008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.344,2.248,12.81,15.542,70.539,64.844,74.494,63.751,64.429,0.0,-0.05,-0.045,20.0,20.0,8.473,10.025,4.044,58.824,99.095,89.193,97.634,45.595,53.511,45.975,-10.82,11.68,10.461,72.438,71.063,71.563,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,73.813,73.125,0.014,63.813,70.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.395,64.625,70.375,69.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.396,63.781,74.375,70.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.25,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,534.5,531.5,299.25,532.0,534.0,531.5,0.003,0.643,0.0,0.0,0.034,0.035,0.001,0.153,0.03,0.033
2112008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.344,2.248,14.572,11.665,70.539,64.844,74.494,63.751,64.536,0.0,-0.054,-0.041,20.0,20.0,8.445,9.969,4.044,58.824,98.873,89.193,97.486,45.595,53.616,45.975,-10.82,11.68,10.461,72.438,71.125,71.563,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,73.938,73.063,0.014,63.813,70.625,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.375,3.398,64.5,70.375,70.0,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,115.75,3.393,63.875,74.313,70.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,536.0,534.5,531.5,299.5,532.0,534.5,531.5,0.003,0.633,0.0,0.0,0.035,0.035,0.002,0.154,0.644,0.228
2112008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.313,2.248,14.572,12.857,70.539,64.844,74.494,63.751,64.429,0.0,-0.054,-0.045,20.0,20.0,8.473,9.997,3.992,58.931,98.799,89.193,97.486,45.522,53.616,45.902,-10.82,11.703,10.492,72.438,71.125,71.5,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.219,73.813,73.125,0.014,63.688,70.563,70.438,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.188,3.41,64.5,70.375,69.938,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.938,120.5,3.404,63.875,74.313,70.0,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.25,0.295,0.74,4.293,299.0,0.742,3.85,135.375,0.003,0.628,0.0,0.0,0.034,0.035,0.001,0.0,0.215,0.489
2112008,2109,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,20.917,13.383,0.0,80.0,65.0,1.4,18.281,2.248,16.333,4.784,70.539,64.844,74.599,63.857,64.536,0.0,-0.05,-0.041,20.0,20.0,8.417,9.885,3.927,58.824,103.83,88.98,101.844,45.742,53.616,45.975,-10.82,11.703,10.5,72.438,71.188,71.5,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.813,73.125,0.014,63.688,70.563,70.438,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.383,64.438,70.438,70.0,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,119.188,3.379,63.781,74.25,70.125,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.813,120.313,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,2.797,0.396,6.026,0.0,0.034,0.035,0.001,-0.061,-0.122,0.26
2112008,2110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,127.672,97.218,25.34,13.441,0.0,80.0,65.0,1.4,18.281,646.914,667.071,19.699,69.786,65.692,73.127,64.068,63.573,0.019,0.13,-0.016,20.0,20.0,9.819,9.829,3.94,59.039,113.225,88.98,113.662,45.742,53.72,45.975,-10.82,12.43,11.859,72.5,71.188,70.688,72.375,0.0,80.25,72.0,70.0,1000.0,500.0,0.023,97.313,73.813,73.063,0.014,63.688,70.5,70.188,74.0,93.0,21.141,72.0,70.0,1000.0,500.0,0.027,187.375,116.875,115.125,3.406,64.438,70.438,69.813,77.313,74.25,95.563,72.0,70.0,1000.0,500.0,0.023,172.25,117.188,114.938,3.398,63.781,74.188,70.0,75.813,82.0,26.313,72.0,70.0,1000.0,500.0,0.02,157.625,119.125,116.813,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.457,0.393,-1.602,0.0,0.128,0.097,0.002,0.861,1.104,1.207
2112008,2111,0.0,1.0,0.0,1.0,99.796,0.0,47.0,47.0,47.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,640.563,79.793,56.656,17.478,67.741,66.859,71.76,65.019,62.502,0.0,-0.05,-0.045,22.729,16.0,10.184,10.025,3.843,59.039,110.784,88.874,111.003,45.669,53.825,45.902,-10.82,11.633,11.641,72.438,71.188,69.125,71.688,0.0,73.75,72.0,70.0,1000.0,500.0,0.011,60.75,73.813,73.063,0.014,63.688,70.5,68.938,79.75,93.375,23.766,72.0,70.0,1000.0,500.0,0.008,83.125,114.875,113.375,2.586,64.313,70.438,68.813,82.188,77.313,32.219,72.0,70.0,1000.0,500.0,0.011,102.5,115.875,112.5,1.465,63.781,74.313,69.438,81.0,82.438,26.688,72.0,70.0,1000.0,500.0,0.007,80.875,117.688,116.188,2.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.384,0.0,0.0,0.035,0.035,0.002,0.561,0.715,0.505
2112008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,53.688,2.248,14.572,13.279,67.633,67.178,72.181,65.336,62.502,0.0,-0.054,-0.045,20.652,20.176,10.24,10.109,3.804,59.146,110.71,88.768,110.855,45.595,53.929,45.975,-10.82,11.398,11.508,72.5,71.188,69.25,71.75,0.0,76.813,72.0,70.0,1000.0,500.0,0.001,22.453,73.938,73.125,0.014,63.688,70.563,68.938,78.938,93.813,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,113.0,112.813,0.086,64.313,70.438,69.0,81.563,77.5,40.188,72.0,70.0,1000.0,500.0,0.0,14.242,115.188,114.438,0.081,63.656,74.313,69.563,81.0,82.813,35.5,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.313,0.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.615,0.0,0.0,0.035,0.035,0.002,0.002,0.009,0.007
2112008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,53.688,1.126,12.81,12.541,67.848,67.284,72.496,65.336,62.716,0.0,-0.054,-0.045,20.004,20.007,10.127,10.053,3.843,59.039,110.488,88.874,110.486,45.595,53.825,45.975,-10.82,11.43,11.375,72.438,71.188,69.438,71.938,0.0,76.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.938,73.125,0.014,63.688,70.563,69.063,77.813,94.25,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,112.0,112.188,0.033,64.125,70.375,69.0,81.0,77.75,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,114.25,113.25,0.051,63.781,74.25,69.563,80.188,83.188,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.149,-0.222,0.001,0.0,0.619,0.0,0.0,0.035,0.035,0.002,-0.001,0.007,0.006
2112008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.375,2.248,11.048,5.015,68.064,67.284,72.812,65.336,63.038,0.0,-0.05,-0.045,20.0,20.0,10.015,10.025,3.804,59.146,110.192,89.193,110.191,45.669,53.825,45.975,-10.82,11.469,11.25,72.438,71.188,69.688,71.938,0.0,74.688,72.0,70.0,1000.0,500.0,0.0,18.266,73.938,73.125,0.014,63.688,70.625,69.25,76.875,94.688,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,111.375,111.5,0.033,64.125,70.375,69.125,80.188,78.0,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,113.5,112.25,0.051,63.781,74.25,69.813,79.188,83.625,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.0,0.502,0.0,0.0,0.035,0.035,0.002,-0.001,0.009,0.006
2112008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.281,2.248,14.572,18.524,68.386,67.284,73.022,65.23,63.359,0.0,-0.05,-0.045,20.0,20.0,9.931,9.969,3.726,59.254,109.896,89.193,110.043,45.742,53.825,46.047,-10.82,11.516,11.18,72.438,71.188,69.813,71.938,0.0,73.438,72.0,70.0,1000.0,500.0,0.0,18.234,73.813,73.063,0.014,63.469,70.688,69.313,75.875,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,110.813,110.875,0.033,64.125,70.375,69.25,79.625,85.813,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,112.813,111.438,0.051,63.781,74.25,69.875,78.438,84.0,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,113.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.505,0.0,0.0,0.035,0.035,0.002,-0.0,0.01,0.007
2112008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.172,2.248,12.81,17.178,68.602,67.284,73.443,65.23,63.68,0.0,-0.05,-0.045,20.0,20.0,9.819,9.969,3.752,59.361,109.674,89.405,109.747,45.669,54.033,45.975,-10.82,11.523,11.133,72.5,71.188,69.938,72.063,0.0,72.125,72.0,70.0,1000.0,500.0,0.0,18.109,73.938,73.063,0.014,63.469,70.688,69.688,75.188,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,110.188,110.313,0.033,64.125,70.375,69.313,79.0,86.125,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,112.25,110.813,0.051,63.781,74.25,69.875,77.5,84.375,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,114.125,112.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,0.49,0.0,0.0,0.035,0.035,0.002,-0.001,0.011,0.008
2112008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.25,2.248,11.048,13.372,68.817,67.178,73.653,65.23,63.894,0.0,-0.05,-0.045,20.0,20.0,9.791,9.969,3.843,59.254,109.526,89.618,109.673,45.669,53.929,46.047,-10.82,11.523,11.063,72.5,71.25,70.063,72.188,0.0,70.875,72.0,70.0,1000.0,500.0,0.0,18.141,73.938,73.125,0.014,63.469,70.625,69.75,74.563,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,109.813,109.813,0.033,64.125,70.375,69.438,78.563,90.0,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.875,110.0,0.051,63.656,74.25,70.0,76.938,88.5,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,113.5,112.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.614,0.0,0.0,0.035,0.035,0.002,0.0,0.014,0.007
2112008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,18.188,2.248,9.286,15.37,69.032,67.072,73.863,65.124,64.108,0.0,-0.05,-0.041,20.0,20.0,9.707,9.941,3.83,59.254,109.452,89.724,109.526,45.742,53.929,46.12,-10.82,11.531,11.023,72.5,71.188,70.313,72.313,0.0,69.563,72.0,70.0,1000.0,500.0,0.0,18.172,73.938,73.125,0.014,63.469,70.625,69.75,73.875,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,109.188,109.188,0.033,64.0,70.375,69.563,77.938,86.688,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,111.25,109.438,0.051,63.656,74.313,70.0,76.25,88.938,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,113.0,111.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.622,0.0,0.0,0.035,0.035,0.002,0.0,0.013,0.008
2112008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.172,2.248,11.048,12.543,69.14,66.966,74.073,65.124,64.108,0.0,-0.054,-0.045,20.0,20.0,9.707,9.885,3.791,59.254,109.23,89.936,109.304,45.669,54.033,46.047,-10.82,11.539,10.992,72.5,71.063,70.313,72.313,0.0,68.25,72.0,70.0,1000.0,500.0,0.0,18.156,73.938,73.125,0.014,63.469,70.625,69.875,73.438,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,108.688,108.563,0.033,64.0,70.375,69.563,77.5,87.0,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,110.625,108.625,0.051,63.656,74.375,70.0,75.75,89.375,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,112.5,111.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.605,0.0,0.0,0.035,0.035,0.002,0.001,0.015,0.008
2112008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.25,2.248,11.048,20.089,69.248,66.966,74.284,65.019,64.322,0.0,-0.054,-0.045,20.0,20.0,9.679,9.913,3.817,59.254,109.082,90.149,109.23,45.742,54.138,46.047,-10.82,11.539,10.969,72.5,71.0,70.438,72.375,0.0,66.938,72.0,70.0,1000.0,500.0,0.0,18.141,74.0,73.125,0.014,63.469,70.688,70.0,72.875,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,108.063,108.063,0.033,64.0,70.438,69.688,77.063,90.938,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,107.938,0.051,63.656,74.375,70.125,75.5,89.813,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,112.125,110.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.487,0.0,0.0,0.035,0.035,0.002,0.0,0.017,0.01
2112008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.172,2.248,11.048,11.628,69.463,66.859,74.389,65.124,64.429,0.0,-0.054,-0.045,20.0,20.0,9.651,9.857,3.83,59.468,108.934,90.361,109.083,45.742,54.033,46.047,-10.82,11.563,10.93,72.5,71.0,70.438,72.313,0.0,65.625,72.0,70.0,1000.0,500.0,0.0,18.234,73.938,73.125,0.014,63.469,70.75,70.188,72.625,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,107.563,107.688,0.033,64.0,70.375,69.688,76.563,91.25,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,109.625,107.25,0.051,63.656,74.438,70.125,75.063,90.25,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,111.625,110.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.495,0.0,0.0,0.035,0.035,0.002,-0.001,0.018,0.01
2112008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.266,2.248,12.81,16.92,69.57,66.859,74.599,65.019,64.536,0.0,-0.05,-0.045,20.0,20.0,9.623,9.913,3.817,59.468,108.86,90.467,108.935,45.742,54.138,46.047,-10.82,11.578,10.945,72.438,70.938,70.563,72.375,0.0,64.313,72.0,70.0,1000.0,500.0,0.0,18.25,73.813,73.125,0.014,63.375,70.688,70.25,72.188,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,106.938,107.063,0.033,63.906,70.375,69.813,76.438,94.438,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,106.813,0.051,63.656,74.5,70.25,74.625,90.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,111.188,109.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.489,0.0,0.0,0.035,0.035,0.001,-0.001,0.016,0.012
2112008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.25,2.248,14.572,14.682,69.678,66.753,74.809,65.019,64.643,0.0,-0.054,-0.045,20.0,20.0,9.595,9.857,3.765,59.576,108.638,90.574,108.787,45.742,54.138,46.12,-10.82,11.57,10.898,72.5,71.0,70.563,72.375,0.0,63.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.938,73.125,0.014,63.375,70.563,70.25,71.688,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,106.438,106.5,0.033,63.906,70.375,69.813,75.875,94.813,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,108.563,106.188,0.051,63.594,74.5,70.25,74.375,94.0,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,110.688,108.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.605,0.0,0.0,0.035,0.035,0.002,-0.0,0.018,0.012
2112008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.313,2.248,18.093,12.713,69.786,66.753,74.809,65.019,64.75,0.0,-0.05,-0.045,20.0,20.0,9.595,9.801,3.713,59.468,108.564,90.68,108.639,45.742,54.242,46.047,-10.82,11.594,10.883,72.5,71.063,70.688,72.625,0.0,61.688,72.0,70.0,1000.0,500.0,0.0,18.281,73.938,73.125,0.014,63.375,70.5,70.25,71.5,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,105.813,106.125,0.033,64.0,70.313,69.938,75.75,95.188,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,108.0,105.563,0.051,63.594,74.563,70.25,74.125,94.438,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,110.438,108.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.479,0.0,0.0,0.035,0.035,0.002,-0.001,0.018,0.014
2112008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.25,2.248,16.333,13.963,69.893,66.647,74.915,65.019,64.75,0.0,-0.05,-0.045,20.0,20.0,9.567,9.885,3.636,59.576,108.49,90.68,108.492,45.742,54.242,46.047,-10.82,11.594,10.875,72.5,71.063,70.875,72.625,0.0,60.406,72.0,70.0,1000.0,500.0,0.0,18.266,73.938,73.125,0.014,63.375,70.438,70.375,71.063,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,105.313,105.625,0.033,63.906,70.375,69.938,75.375,95.5,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,107.625,104.875,0.051,63.594,74.5,70.25,73.75,94.875,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,110.0,107.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.48,0.0,0.0,0.035,0.035,0.002,-0.001,0.02,0.015
2112008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.281,2.248,16.333,16.005,69.893,66.647,75.02,64.913,64.857,0.0,-0.05,-0.045,20.0,20.0,9.538,9.717,3.7,59.576,108.342,90.892,108.418,45.742,54.242,46.047,-10.82,11.594,10.859,72.5,71.125,70.688,72.625,0.0,59.094,72.0,70.0,1000.0,500.0,0.0,18.313,73.938,73.25,0.014,63.375,70.375,70.375,70.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,104.688,105.188,0.033,63.906,70.313,69.938,75.188,95.875,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,107.125,104.25,0.051,63.656,74.438,70.25,73.5,95.313,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,109.75,107.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.479,0.0,0.0,0.035,0.035,0.001,-0.002,0.021,0.017
