DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.234,2.248,16.333,24.613,69.893,66.647,75.23,65.019,64.857,0.0,-0.05,-0.045,20.0,20.0,9.538,9.829,3.687,59.683,108.268,90.999,108.344,45.742,54.451,46.12,-10.82,11.617,10.859,72.5,71.125,70.688,72.625,0.0,57.781,72.0,70.0,1000.0,500.0,0.0,18.297,73.938,73.125,0.014,63.25,70.438,70.375,70.438,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,104.063,104.813,0.033,63.906,70.313,69.938,75.063,96.25,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,106.625,103.75,0.05,63.594,74.375,70.438,73.375,95.75,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,109.313,106.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.583,0.0,0.0,0.035,0.035,0.002,-0.004,0.021,0.018
2112008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.391,2.248,16.333,8.739,70.001,66.647,75.23,65.019,64.964,0.0,-0.054,-0.045,20.0,20.0,9.538,9.773,3.687,59.576,108.194,91.105,108.196,45.742,54.347,46.047,-10.82,11.609,10.836,72.5,71.125,70.875,72.625,0.0,56.469,72.0,70.0,1000.0,500.0,0.0,18.313,73.938,73.125,0.014,63.25,70.438,70.438,70.25,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.688,104.313,0.033,63.781,70.313,69.938,74.75,100.0,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,106.25,103.188,0.051,63.594,74.375,70.438,73.188,96.25,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.938,106.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.0,0.473,0.0,0.0,0.035,0.035,0.002,-0.003,0.023,0.018
2112008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,16.333,11.394,70.001,66.647,75.335,65.019,64.964,0.0,-0.05,-0.045,20.0,20.0,9.51,9.773,3.687,59.791,107.973,90.999,108.048,45.815,54.347,46.12,-10.82,11.633,10.836,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.438,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.478,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.328,2.248,18.093,22.059,70.109,66.541,75.23,65.019,65.071,0.0,-0.05,-0.045,20.0,20.0,9.51,9.857,3.636,59.791,107.899,91.211,107.975,45.742,54.556,46.12,-10.82,11.633,10.836,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.575,0.0,0.0,0.034,0.036,0.001,-0.003,0.023,0.02
2112008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.281,2.248,18.093,4.464,70.109,66.541,75.335,65.019,65.071,0.0,-0.054,-0.045,20.0,20.0,9.482,9.773,3.616,59.898,107.751,91.105,107.901,45.815,54.451,46.12,-10.82,11.633,10.828,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.475,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.297,2.248,14.572,6.805,70.109,66.541,75.44,65.019,65.178,0.0,-0.05,-0.045,20.0,20.0,9.482,9.801,3.59,59.791,107.677,91.317,107.753,45.815,54.451,46.12,-10.82,11.641,10.828,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.625,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.474,0.0,0.0,0.034,0.035,0.001,-0.003,0.023,0.02
2112008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.891,2.248,16.333,9.896,70.216,66.541,75.44,65.019,65.178,0.0,-0.05,-0.045,20.0,20.0,9.482,9.773,3.564,59.898,107.603,91.317,107.679,45.742,54.556,46.12,-10.82,11.656,10.82,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.0,0.573,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.438,2.248,14.572,14.925,70.216,66.541,75.44,65.019,65.178,0.0,-0.05,-0.041,20.0,20.0,9.454,9.745,3.564,60.006,107.455,91.423,107.458,45.742,54.556,46.12,-10.82,11.664,10.82,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.577,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.344,2.248,16.333,10.743,70.216,66.541,75.545,65.124,65.286,0.0,-0.05,-0.045,20.0,20.0,9.454,9.773,3.577,60.006,107.307,91.423,107.384,45.815,54.66,46.12,-10.82,11.664,10.813,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.625,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.463,0.0,0.0,0.034,0.035,0.001,-0.003,0.023,0.02
2112008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.234,2.248,16.333,20.231,70.324,66.541,75.545,65.23,65.393,0.0,-0.05,-0.041,20.0,20.0,9.454,9.745,3.59,60.006,107.233,91.423,107.236,45.742,54.66,46.12,-10.82,11.664,10.813,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.625,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.568,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.313,2.248,18.093,17.589,70.431,66.541,75.545,65.124,65.393,0.0,-0.05,-0.045,20.0,20.0,9.454,9.689,3.674,60.113,107.085,91.423,107.162,45.815,54.765,46.12,-10.82,11.656,10.789,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.625,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.375,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.455,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.25,2.248,16.333,9.031,70.324,66.435,75.545,65.124,65.286,0.0,-0.05,-0.045,20.0,20.0,9.426,9.717,3.726,60.006,107.085,91.53,107.162,45.815,54.66,46.12,-10.82,11.664,10.789,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.463,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,18.25,2.248,19.853,45.374,70.216,66.541,75.545,65.23,65.393,0.0,-0.05,-0.045,20.0,20.0,9.426,9.801,3.726,60.006,106.937,91.636,106.941,45.815,54.765,46.12,-10.82,11.664,10.781,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.454,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.25,2.248,18.093,40.312,70.431,66.435,75.44,65.124,65.5,0.0,-0.05,-0.045,20.0,20.0,9.426,9.773,3.636,60.113,106.789,91.636,106.793,45.742,54.765,46.12,-10.82,11.664,10.773,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.563,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.559,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.25,2.248,14.572,18.976,70.324,66.435,75.335,65.019,65.393,0.0,-0.05,-0.045,20.0,20.0,9.398,9.773,3.636,60.006,106.715,91.53,106.793,45.815,54.869,46.193,-10.82,11.664,10.773,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.625,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.562,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,18.25,2.248,12.81,25.218,70.324,66.435,75.335,65.124,65.393,0.0,-0.05,-0.045,20.0,20.0,9.398,9.745,3.623,60.113,106.715,91.636,106.645,45.815,54.869,46.12,-10.82,11.68,10.773,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.625,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.0,0.45,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.25,2.248,14.572,26.509,70.431,66.435,75.335,65.23,65.5,0.0,-0.05,-0.045,20.0,20.0,9.398,9.717,3.623,60.113,106.567,91.636,106.571,45.888,54.869,46.193,-10.82,11.672,10.773,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.688,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.455,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.25,2.248,12.81,14.415,70.431,66.435,75.23,65.23,65.5,0.0,-0.05,-0.045,20.0,20.0,9.37,9.773,3.648,60.22,106.419,91.636,106.497,45.815,54.869,46.193,-10.82,11.703,10.773,72.5,71.25,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.688,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.313,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.559,0.0,0.0,0.034,0.035,0.001,-0.003,0.023,0.02
2112008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.25,2.248,14.572,20.485,70.431,66.435,75.23,65.23,65.5,0.0,-0.05,-0.045,20.0,20.0,9.37,9.801,3.687,60.328,106.345,91.53,106.35,45.888,54.869,46.193,-10.82,11.68,10.766,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.688,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.0,0.456,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.25,2.248,12.81,15.421,70.431,66.435,75.125,65.23,65.5,0.0,-0.05,-0.045,20.0,20.0,9.37,9.773,3.687,60.328,106.197,91.53,106.276,45.888,54.869,46.193,-10.82,11.68,10.766,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.688,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.455,0.0,0.0,0.034,0.035,0.001,-0.003,0.023,0.02
2112008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.25,2.248,14.572,16.532,70.431,66.541,75.125,65.23,65.5,0.0,-0.05,-0.041,20.0,20.0,9.37,9.773,3.59,60.328,106.123,91.53,106.128,45.815,55.078,46.193,-10.82,11.688,10.75,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.75,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.547,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.25,2.248,14.572,15.071,70.431,66.435,75.125,65.336,65.607,0.0,-0.05,-0.045,20.0,20.0,9.342,9.773,3.564,60.22,106.049,91.636,106.054,45.888,54.974,46.193,-10.82,11.688,10.75,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.75,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.313,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.449,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.25,2.248,12.81,25.244,70.539,66.435,75.02,65.23,65.607,0.0,-0.05,-0.045,20.0,20.0,9.342,9.717,3.59,60.22,105.975,91.53,105.98,45.888,54.974,46.193,-10.82,11.688,10.766,72.5,71.188,70.875,72.625,0.0,55.188,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.25,0.014,63.375,70.813,70.438,69.813,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,103.188,103.813,0.033,63.781,70.375,70.0,74.563,96.625,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,102.75,0.051,63.594,74.25,70.25,72.875,96.688,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,108.563,105.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,-0.0,0.449,0.0,0.0,0.035,0.035,0.001,-0.003,0.023,0.02
2112008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.391,2.248,12.81,19.299,70.431,66.435,74.915,65.336,65.607,0.0,-0.05,-0.045,20.0,20.0,9.342,9.801,3.636,60.22,105.827,91.53,105.833,45.815,55.078,46.193,-10.82,11.688,10.75,72.5,71.188,71.063,72.688,0.0,27.719,72.0,70.0,1000.0,500.0,0.0,18.25,74.0,73.25,0.014,62.875,70.875,70.813,67.188,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,93.938,96.5,0.033,63.344,70.375,70.188,72.188,100.0,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,94.0,0.051,63.188,74.188,70.438,70.813,100.0,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,100.875,95.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.548,0.0,0.0,0.035,0.035,0.002,-0.012,0.031,0.037
2112008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,18.391,2.248,14.572,19.568,70.539,66.435,74.915,65.23,65.607,0.0,-0.05,-0.045,20.0,20.0,9.37,9.773,3.636,60.22,105.679,91.636,105.759,45.888,55.078,46.193,-10.82,11.703,10.742,72.5,71.188,71.188,72.625,0.0,26.203,72.0,70.0,1000.0,500.0,0.0,18.281,74.0,73.25,0.014,62.75,70.813,70.813,67.125,100.0,33.281,72.0,70.0,1000.0,500.0,-0.002,0.0,102.688,97.375,1.064,63.469,70.313,70.188,72.188,100.0,42.063,72.0,70.0,1000.0,500.0,0.0,0.0,109.5,102.438,1.123,63.188,74.25,70.563,70.688,100.0,35.5,72.0,70.0,1000.0,500.0,-0.001,0.0,109.813,104.875,1.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,0.446,0.0,0.0,0.035,0.035,0.002,0.82,1.148,0.881
2112008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.313,2.248,12.81,28.132,70.539,66.541,75.02,65.441,65.607,0.0,-0.05,-0.045,20.0,20.0,9.37,9.773,3.674,60.328,105.605,91.53,105.611,45.815,55.183,46.193,-10.82,11.703,10.742,72.5,71.188,71.063,72.625,0.0,52.781,72.0,70.0,1000.0,500.0,0.0,18.391,74.0,73.25,0.014,62.75,70.875,70.813,67.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,106.5,105.875,2.428,63.344,70.375,70.313,72.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.813,108.75,2.619,63.094,74.313,70.438,70.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.375,108.563,2.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.539,0.0,0.0,0.035,0.035,0.002,0.22,0.024,0.328
2112008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,12.81,6.032,70.539,66.435,74.915,65.336,65.607,0.0,-0.05,-0.045,20.0,20.0,9.342,9.857,3.674,60.328,105.531,91.423,105.537,45.815,55.183,46.193,-10.82,11.711,10.75,72.438,71.188,71.188,72.625,0.0,62.25,72.0,70.0,1000.0,500.0,0.0,18.344,74.0,73.25,0.014,62.75,70.938,70.813,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,110.5,109.875,3.412,63.469,70.438,70.313,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.438,107.188,3.344,63.094,74.375,70.438,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,109.313,109.25,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.0,0.54,0.0,0.0,0.035,0.035,0.002,0.309,-0.364,0.031
2112008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.391,2.248,14.572,39.744,70.647,66.435,74.809,65.336,65.821,0.0,-0.05,-0.045,20.0,20.0,9.342,9.801,3.713,60.435,105.383,91.636,105.463,45.888,55.287,46.266,-10.82,11.711,10.742,72.438,71.188,71.063,72.625,0.0,70.313,72.0,70.0,1000.0,500.0,0.0,18.297,74.0,73.125,0.014,62.75,70.938,70.813,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.418,63.344,70.375,70.313,72.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.625,112.125,3.393,63.094,74.25,70.438,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,107.938,107.938,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.542,0.0,0.0,0.035,0.035,0.002,0.062,0.736,0.0
2112008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,18.359,2.248,12.81,28.86,70.539,66.541,74.915,65.441,65.714,0.0,-0.05,-0.041,20.0,20.0,9.342,9.829,3.687,60.435,105.309,91.53,105.389,45.888,55.183,46.266,-10.82,11.711,10.734,72.438,71.188,71.063,72.625,0.0,79.375,72.0,70.0,1000.0,500.0,0.0,18.328,74.0,73.125,0.014,62.656,70.875,70.938,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.563,3.412,63.219,70.375,70.438,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.396,63.094,74.375,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,112.375,111.063,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.0,0.547,0.0,0.0,0.035,0.035,0.002,-0.123,0.184,0.637
2112008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.234,2.248,12.81,21.118,70.539,66.435,74.809,65.336,65.714,0.0,-0.05,-0.045,20.0,20.0,9.342,9.801,3.752,60.435,105.161,91.317,105.242,45.888,55.183,46.266,-10.82,11.711,10.734,72.438,71.188,71.063,72.625,0.0,88.5,72.0,70.0,1000.0,500.0,0.0,18.188,73.938,73.125,0.014,62.75,70.875,70.813,66.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,113.063,113.125,3.412,63.219,70.375,70.313,71.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.125,114.438,3.396,62.969,74.25,70.438,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.563,3.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.544,0.0,0.0,0.035,0.035,0.002,-0.031,-0.154,0.363
2112008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.188,2.248,11.048,12.682,70.539,66.541,74.915,65.441,65.714,0.0,-0.05,-0.045,20.0,20.0,9.314,9.801,3.765,60.435,105.087,91.53,105.168,45.888,55.287,46.266,-10.82,11.703,10.727,72.313,71.188,71.063,72.625,0.0,97.625,72.0,70.0,1000.0,500.0,0.0,18.203,73.938,73.125,0.014,62.75,70.813,70.813,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,111.438,111.125,3.416,63.344,70.375,70.313,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.375,111.813,3.398,63.094,74.375,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.5,3.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.538,0.0,0.0,0.035,0.035,0.002,0.155,-0.215,0.061
2112008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,18.219,2.248,11.048,21.418,70.539,66.435,74.809,65.441,65.714,0.0,-0.05,-0.045,20.0,20.0,9.342,9.829,3.765,60.435,105.013,91.423,105.02,45.888,55.183,46.193,-10.82,11.703,10.734,72.438,71.063,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.25,74.0,73.25,0.014,62.656,70.813,70.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.406,63.219,70.375,70.313,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.688,111.438,3.393,63.094,74.375,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.813,111.688,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.439,0.0,0.0,0.035,0.035,0.002,0.277,0.614,0.06
2112008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.344,2.248,12.81,18.324,70.539,66.435,74.809,65.441,65.714,0.0,-0.05,-0.045,20.0,20.0,9.314,9.773,3.7,60.328,104.939,91.423,104.946,45.962,55.287,46.266,-10.82,11.711,10.734,72.438,70.875,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.0,73.125,0.014,62.656,70.813,70.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.438,3.398,63.219,70.375,70.188,71.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,117.688,3.393,63.094,74.438,70.563,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,111.625,110.813,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.439,0.0,0.0,0.035,0.035,0.002,-0.245,0.459,0.393
2112008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.391,2.248,12.81,11.362,70.647,66.435,74.809,65.441,65.821,0.0,-0.05,-0.045,20.0,20.0,9.314,9.801,3.661,60.435,104.865,91.317,104.946,45.888,55.392,46.266,-10.82,11.703,10.734,72.438,70.75,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.313,74.0,73.25,0.014,62.75,70.813,70.938,66.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.313,3.406,63.219,70.375,70.313,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.75,3.395,62.969,74.438,70.438,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.0,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.532,0.0,0.0,0.035,0.035,0.002,0.308,-0.307,0.513
2112008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.297,2.248,11.048,8.264,70.539,66.435,74.809,65.441,65.821,0.0,-0.05,-0.045,20.0,20.0,9.314,9.829,3.674,60.543,104.865,91.423,104.872,45.962,55.392,46.266,-10.82,11.703,10.719,72.438,70.75,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.938,73.125,0.014,62.656,70.813,70.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,120.0,3.398,63.219,70.375,70.313,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,117.5,3.398,62.969,74.438,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.875,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.434,0.0,0.0,0.035,0.035,0.002,-0.092,0.797,0.03
2112008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.484,2.248,14.572,37.237,70.647,66.541,74.809,65.441,65.821,0.0,-0.05,-0.045,20.0,20.0,9.314,9.857,3.726,60.543,104.644,91.317,104.651,45.888,55.496,46.266,-10.82,11.703,10.719,72.438,70.75,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.0,73.125,0.014,62.656,70.688,70.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,117.25,3.4,63.219,70.313,70.313,71.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,119.5,3.393,62.969,74.375,70.438,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,116.563,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.526,0.0,0.0,0.035,0.035,0.002,-0.153,-0.367,0.603
2112008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.469,2.248,12.81,20.057,70.647,66.541,74.809,65.441,65.928,0.0,-0.05,-0.045,20.0,20.0,9.314,9.801,3.674,60.435,104.496,91.211,104.577,45.962,55.496,46.266,-10.82,11.719,10.727,72.438,70.75,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.0,73.125,0.014,62.75,70.563,70.938,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,114.75,3.402,63.219,70.25,70.313,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,115.25,3.396,62.969,74.375,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.375,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.427,0.0,0.0,0.035,0.036,0.002,0.369,-0.368,0.06
2112008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,18.313,2.248,11.048,25.641,70.647,66.541,74.809,65.441,65.928,0.0,-0.054,-0.041,20.0,20.0,9.314,9.829,3.648,60.435,104.422,91.211,104.503,45.888,55.496,46.266,-10.82,11.711,10.656,72.438,70.875,71.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.297,74.0,73.125,0.014,62.563,70.563,70.938,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.396,63.156,70.313,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,115.75,3.393,62.969,74.313,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,115.25,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.529,0.0,0.0,0.035,0.036,0.002,0.0,0.858,-0.06
2112008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.422,2.248,11.048,17.549,70.647,66.435,74.809,65.441,65.928,0.0,-0.05,-0.045,20.0,20.0,9.286,9.857,3.661,60.435,104.348,91.211,104.429,45.962,55.496,46.339,-10.82,11.719,10.727,72.438,70.875,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.938,73.125,0.014,62.563,70.5,71.0,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.688,3.398,63.156,70.313,70.313,71.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.688,3.391,62.969,74.313,70.438,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.063,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.53,0.0,0.0,0.035,0.035,0.002,-0.061,-0.122,0.513
2112008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,18.422,2.248,12.81,10.903,70.647,66.541,74.704,65.441,65.928,0.0,-0.05,-0.045,20.0,20.0,9.286,9.857,3.603,60.543,104.274,90.892,104.281,45.962,55.496,46.339,-10.82,11.711,10.719,72.438,70.75,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,74.0,73.25,0.014,62.563,70.5,70.938,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.393,63.156,70.313,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,117.625,3.383,62.969,74.188,70.563,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.313,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.0,0.533,0.0,0.0,0.035,0.036,0.002,0.123,-0.275,0.18
2112008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.484,2.248,12.81,7.855,70.647,66.647,74.809,65.547,65.928,0.0,-0.05,-0.045,20.0,20.0,9.286,9.857,3.603,60.543,104.126,91.105,104.134,45.962,55.601,46.339,-10.82,11.711,10.719,72.313,70.625,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.125,0.014,62.563,70.563,71.0,66.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.125,3.393,63.156,70.25,70.313,71.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.375,3.383,62.969,74.188,70.438,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.375,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.524,0.0,0.0,0.035,0.036,0.002,0.153,0.183,-0.03
2112008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.438,2.248,12.81,45.229,70.754,66.435,74.704,65.547,66.035,0.0,-0.054,-0.045,20.0,20.0,9.258,9.857,3.59,60.543,104.052,91.211,104.06,45.962,55.601,46.266,-10.82,11.719,10.719,72.313,70.438,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,73.938,73.125,0.014,62.469,70.625,71.0,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.395,62.906,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.391,62.875,74.188,70.438,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.0,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.423,0.0,0.0,0.035,0.036,0.002,0.061,0.122,0.241
2112008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.344,2.248,12.81,20.636,70.647,66.435,74.809,65.441,65.928,0.0,-0.054,-0.045,20.0,20.0,9.258,9.857,3.59,60.435,103.904,91.211,103.986,45.962,55.496,46.339,-10.82,11.719,10.719,72.313,70.375,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,73.938,73.125,0.014,62.563,70.625,71.0,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.395,62.906,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.375,3.381,62.875,74.188,70.563,70.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.813,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.531,0.0,0.0,0.035,0.035,0.002,0.061,-0.122,0.181
2112008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.453,2.248,14.572,4.034,70.647,66.435,74.809,65.547,65.928,0.0,-0.05,-0.045,20.0,20.0,9.286,9.857,3.603,60.435,103.904,90.999,103.986,46.035,55.601,46.412,-10.82,11.711,10.719,72.438,70.25,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.484,74.0,73.125,0.014,62.563,70.625,71.0,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.391,62.906,70.313,70.313,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.381,62.875,74.125,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.528,0.0,0.0,0.035,0.035,0.002,0.122,0.091,0.09
2112008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,14.572,26.539,70.754,66.541,74.915,65.652,65.928,0.0,-0.047,-0.045,20.0,20.0,9.286,9.857,3.648,60.435,103.756,90.999,103.838,46.035,55.496,46.339,-10.82,11.719,10.703,72.313,70.188,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,74.0,73.125,0.014,62.563,70.625,71.0,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.395,62.906,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.5,3.393,62.875,74.188,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.431,0.0,0.0,0.036,0.035,0.002,0.061,0.153,0.15
2112008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,18.453,2.248,14.572,20.847,70.754,66.435,74.915,65.547,66.035,0.0,-0.05,-0.045,20.0,20.0,9.286,9.857,3.661,60.543,103.682,90.892,103.691,46.035,55.601,46.339,-10.82,11.727,10.695,72.438,70.188,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.938,73.125,0.014,62.469,70.625,71.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.391,62.906,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.813,3.389,62.875,74.125,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.0,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.0,0.424,0.0,0.0,0.035,0.036,0.002,0.03,0.0,0.331
2112008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.406,2.248,14.572,27.299,70.647,66.541,74.809,65.547,65.928,0.0,-0.05,-0.045,20.0,20.0,9.258,9.885,3.623,60.543,103.608,90.892,103.617,46.035,55.705,46.339,-10.82,11.727,10.703,72.438,70.063,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.0,73.125,0.014,62.469,70.688,71.063,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.393,62.906,70.375,70.313,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.25,116.25,3.391,62.875,74.188,70.563,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.421,0.0,0.0,0.035,0.035,0.002,0.123,0.0,0.271
2112008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,18.484,2.248,16.333,37.0,70.754,66.435,74.915,65.652,66.035,0.0,-0.05,-0.045,20.0,20.0,9.258,9.857,3.603,60.543,103.534,90.999,103.543,46.035,55.705,46.339,-10.82,11.719,10.703,72.438,70.063,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.563,74.0,73.25,0.014,62.469,70.75,71.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.398,62.906,70.313,70.313,71.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.063,3.387,62.875,74.188,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.42,0.0,0.0,0.035,0.036,0.002,0.031,0.03,0.211
2112008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.438,2.248,16.333,27.726,70.754,66.541,74.915,65.547,66.035,0.0,-0.05,-0.045,20.0,20.0,9.258,9.829,3.564,60.543,103.46,90.892,103.469,45.962,55.705,46.339,-10.82,11.719,10.703,72.438,70.188,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.938,73.25,0.014,62.469,70.688,71.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.395,62.906,70.313,70.313,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.75,3.391,62.688,74.125,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.52,0.0,0.0,0.035,0.036,0.001,0.092,0.031,0.15
2112008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.406,2.248,16.333,19.667,70.754,66.541,75.02,65.652,66.035,0.0,-0.05,-0.045,20.0,20.0,9.258,9.829,3.603,60.65,103.312,90.786,103.321,46.035,55.705,46.339,-10.82,11.727,10.695,72.313,70.438,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.516,73.938,73.125,0.014,62.469,70.75,71.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.395,62.844,70.375,70.313,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.387,62.688,74.188,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.375,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.421,0.0,0.0,0.035,0.035,0.002,0.123,-0.03,0.271
2112008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.485,0.0,80.0,65.0,1.4,18.328,2.248,19.853,15.92,70.754,66.541,75.02,65.547,66.035,0.0,-0.05,-0.049,20.0,20.0,9.258,9.857,3.59,60.543,103.238,90.786,103.247,46.035,55.81,46.412,-10.82,11.711,10.695,72.313,70.563,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.344,73.938,73.125,0.014,62.469,70.688,71.063,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.393,62.844,70.313,70.438,71.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.188,3.389,62.688,74.188,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.52,0.0,0.0,0.035,0.036,0.002,0.092,0.03,0.12
2112008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.406,2.248,18.093,34.756,70.754,66.435,75.125,65.547,66.035,0.0,-0.05,-0.045,20.0,20.0,9.258,9.829,3.603,60.543,103.238,90.786,103.247,46.108,55.81,46.412,-10.82,11.727,10.695,72.438,70.688,71.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.0,73.125,0.014,62.469,70.75,71.188,65.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.395,62.844,70.313,70.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.393,62.688,74.188,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.0,0.421,0.0,0.0,0.035,0.036,0.002,0.03,0.092,0.241
