DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,18.359,2.248,16.333,9.043,70.754,66.541,75.125,65.652,66.035,0.0,-0.05,-0.041,20.0,20.0,9.258,9.857,3.616,60.65,103.016,90.68,103.1,46.108,55.705,46.412,-10.82,11.734,10.695,72.438,70.813,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.938,73.125,0.014,62.25,70.75,71.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.0,3.393,62.844,70.375,70.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.389,62.688,74.25,70.563,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.425,0.0,0.0,0.035,0.036,0.002,0.276,0.03,0.12
2112008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.441,0.0,80.0,65.0,1.4,18.406,2.248,18.093,54.038,70.754,66.541,75.125,65.547,66.035,0.0,-0.05,-0.045,20.0,20.0,9.258,9.857,3.648,60.65,102.868,90.68,102.952,46.035,55.914,46.412,-10.82,11.734,10.688,72.313,70.938,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.938,73.125,0.014,62.25,70.75,71.063,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.377,62.844,70.375,70.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,116.875,3.383,62.594,74.188,70.563,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.513,0.0,0.0,0.036,0.036,0.002,0.061,0.611,0.12
2112008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,18.484,2.248,16.333,19.283,70.754,66.541,75.23,65.652,66.142,0.0,-0.05,-0.041,20.0,20.0,9.23,9.857,3.648,60.65,102.868,90.68,102.878,46.108,55.81,46.412,-10.82,11.719,10.695,72.313,70.813,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.938,73.125,0.014,62.25,70.75,71.188,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,118.438,3.395,62.844,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.938,3.393,62.688,74.125,70.563,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.0,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.0,0.42,0.0,0.0,0.035,0.035,0.002,-0.031,-0.092,0.542
2112008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.359,2.248,19.853,13.708,70.862,66.541,75.23,65.652,66.356,0.0,-0.05,-0.045,20.0,20.0,9.258,9.829,3.623,60.757,102.794,90.68,102.804,46.108,55.914,46.412,-10.82,11.727,10.688,72.438,70.688,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.359,74.0,73.25,0.014,62.25,70.75,71.438,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.391,62.719,70.375,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,117.063,3.389,62.594,74.125,70.563,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.5,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.416,0.0,0.0,0.035,0.036,0.002,0.0,-0.153,0.18
2112008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,19.853,32.698,70.754,66.541,75.335,65.652,66.142,0.0,-0.05,-0.045,20.0,20.0,9.258,9.801,3.577,60.757,102.72,90.574,102.73,46.108,55.81,46.412,-10.82,11.75,10.695,72.438,70.563,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,74.0,73.125,0.014,62.25,70.75,71.188,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.395,62.844,70.375,70.313,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.391,62.688,74.125,70.563,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.063,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.0,0.421,0.0,0.0,0.035,0.036,0.002,0.061,-0.123,0.03
2112008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,19.853,42.485,70.862,66.541,75.335,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.23,9.829,3.59,60.757,102.646,90.255,102.656,46.108,56.018,46.484,-10.82,11.734,10.688,72.313,70.5,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.375,73.938,73.125,0.014,62.156,70.75,71.188,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.375,3.395,62.844,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.875,3.383,62.594,74.125,70.625,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.509,0.0,0.0,0.035,0.036,0.002,0.399,0.061,0.12
2112008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.359,2.248,19.853,41.769,70.754,66.541,75.335,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.23,9.801,3.59,60.65,102.498,90.467,102.509,46.108,56.018,46.412,-10.82,11.734,10.68,72.438,70.438,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.938,73.125,0.014,62.25,70.75,71.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.385,62.844,70.375,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,117.875,3.383,62.594,74.063,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.412,0.0,0.0,0.035,0.035,0.002,-0.061,0.519,0.06
2112008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.719,2.248,21.612,11.05,70.754,66.541,75.335,65.652,66.142,0.0,-0.05,-0.045,20.0,20.0,9.23,9.857,3.603,60.543,102.424,90.467,102.435,46.108,56.123,46.484,-10.82,11.75,10.688,72.313,70.375,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.938,73.125,0.014,62.156,70.75,71.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.387,62.844,70.375,70.5,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,119.188,3.383,62.688,74.0,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,117.063,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.504,0.0,0.0,0.035,0.035,0.002,0.031,-0.183,0.482
2112008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.734,2.248,21.612,42.134,70.754,66.541,75.335,65.758,66.249,0.0,-0.05,-0.045,20.0,20.0,9.23,9.773,3.616,60.65,102.276,90.361,102.361,46.108,56.123,46.412,-10.82,11.734,10.672,72.313,70.375,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,74.0,73.125,0.014,62.156,70.75,71.438,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.389,62.719,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.188,3.393,62.594,74.0,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.408,0.0,0.0,0.034,0.035,0.002,-0.061,-0.031,0.09
2112008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.422,2.248,19.853,12.536,70.862,66.541,75.44,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.23,9.745,3.623,60.543,102.202,90.361,102.287,46.108,56.018,46.412,-10.82,11.75,10.68,72.313,70.313,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.125,0.014,62.156,70.813,71.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.381,62.719,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.375,3.381,62.594,74.0,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,117.813,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.411,0.0,0.0,0.035,0.035,0.002,0.0,-0.091,0.18
2112008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.563,2.248,16.333,35.371,70.862,66.541,75.44,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.23,9.829,3.661,60.543,102.202,90.255,102.213,46.108,56.227,46.412,-10.82,11.75,10.672,72.313,70.313,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.938,73.125,0.014,62.156,70.75,71.563,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.389,62.719,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.188,3.381,62.531,74.0,70.625,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.402,0.0,0.0,0.034,0.035,0.002,0.03,-0.153,0.209
2112008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.406,2.248,23.37,24.105,70.862,66.541,75.545,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.202,9.801,3.603,60.757,102.054,90.467,102.139,46.181,56.227,46.484,-10.82,11.75,10.672,72.313,70.375,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.938,73.125,0.014,62.063,70.813,71.438,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.389,62.625,70.375,70.313,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.938,3.385,62.531,74.0,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.0,0.405,0.0,0.0,0.035,0.035,0.002,0.122,0.03,0.15
2112008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,18.563,2.248,19.853,53.913,70.754,66.541,75.545,65.758,66.249,0.0,-0.05,-0.045,20.0,20.0,9.23,9.773,3.564,60.757,101.98,90.255,101.992,46.181,56.227,46.484,-10.82,11.766,10.68,72.313,70.5,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.469,73.938,73.125,0.014,62.063,70.75,71.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.385,62.719,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.438,3.385,62.531,74.0,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.0,0.404,0.0,0.0,0.035,0.036,0.002,0.091,0.183,0.15
2112008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.578,2.248,18.093,20.595,70.862,66.541,75.651,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.202,9.801,3.538,60.757,101.906,90.042,101.992,46.108,56.123,46.484,-10.82,11.758,10.656,72.313,70.438,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.438,73.938,73.125,0.014,62.063,70.75,71.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.389,62.625,70.375,70.313,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.379,62.531,74.0,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.0,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.505,0.0,0.0,0.035,0.035,0.002,0.031,0.061,0.24
2112008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.375,2.248,18.093,22.032,70.862,66.541,75.651,65.652,66.249,0.0,-0.05,-0.045,20.0,20.0,9.202,9.773,3.512,60.865,101.832,90.042,101.918,46.108,56.332,46.412,-10.82,11.758,10.672,72.313,70.5,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,74.0,73.125,0.014,62.156,70.813,71.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.387,62.625,70.375,70.438,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.381,62.531,74.063,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.397,0.0,0.0,0.035,0.035,0.002,0.092,0.092,0.18
2112008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.422,2.248,21.612,21.034,70.97,66.541,75.756,65.758,66.463,0.0,-0.05,-0.045,20.0,20.0,9.202,9.829,3.499,60.972,101.684,90.149,101.77,46.035,56.123,46.412,-10.82,11.758,10.656,72.313,70.5,71.188,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.391,73.938,73.125,0.014,62.063,70.75,71.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.383,62.625,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.383,62.531,74.125,70.625,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.501,0.0,0.0,0.035,0.035,0.002,-0.031,0.03,0.27
2112008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.391,2.248,19.853,39.63,70.862,66.541,75.651,65.758,66.356,0.0,-0.05,-0.045,20.0,20.0,9.202,9.829,3.486,60.972,101.684,90.149,101.77,46.108,56.332,46.484,-10.82,11.758,10.656,72.125,70.5,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.453,73.813,73.125,0.014,62.063,70.75,71.438,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.387,62.563,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.383,62.531,74.125,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.493,0.0,0.0,0.035,0.035,0.001,-0.031,-0.031,0.21
2112008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,18.469,2.248,18.093,16.772,70.862,66.541,75.756,65.758,66.356,0.0,-0.05,-0.045,20.0,20.0,9.202,9.857,3.538,60.972,101.536,90.042,101.622,46.108,56.332,46.484,-10.82,11.758,10.672,72.313,70.5,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.125,0.014,62.063,70.75,71.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.389,62.625,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.188,3.389,62.531,74.125,70.563,69.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.493,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.12
2112008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,18.625,2.248,21.612,17.199,70.862,66.647,75.756,65.758,66.356,0.0,-0.05,-0.045,20.0,20.0,9.202,9.829,3.577,60.972,101.462,89.936,101.549,46.255,56.227,46.484,-10.82,11.766,10.656,72.313,70.5,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.125,0.014,62.063,70.75,71.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.0,3.383,62.625,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.875,3.383,62.438,74.063,70.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.309,0.0,0.0,0.034,0.035,0.002,0.306,0.031,0.151
2112008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.625,2.248,21.612,12.939,70.862,66.647,75.756,65.758,66.356,0.0,-0.05,-0.045,20.0,20.0,9.202,9.801,3.564,61.08,101.389,89.936,101.475,46.181,56.332,46.484,-10.82,11.766,10.648,72.125,70.5,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,62.063,70.688,71.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.387,62.625,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,117.313,3.393,62.438,74.0,70.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.402,0.0,0.0,0.034,0.035,0.002,0.061,0.612,0.121
2112008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.656,2.248,21.612,34.358,70.862,66.541,75.756,65.758,66.356,0.0,-0.05,-0.041,20.0,20.0,9.174,9.801,3.551,61.08,101.315,89.83,101.401,46.255,56.332,46.557,-10.82,11.766,10.641,72.313,70.5,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.125,0.014,62.063,70.625,71.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,117.875,3.389,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.313,118.688,3.393,62.438,74.0,70.625,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.5,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.401,0.0,0.0,0.034,0.035,0.002,0.031,-0.184,0.482
2112008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.609,2.248,19.853,10.354,70.862,66.541,75.756,65.758,66.356,0.0,-0.05,-0.045,20.0,20.0,9.174,9.829,3.538,60.972,101.241,89.936,101.327,46.108,56.436,46.484,-10.82,11.766,10.656,72.125,70.438,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.125,0.014,62.063,70.625,71.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.385,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,117.0,3.391,62.438,74.0,70.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.375,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.487,0.0,0.0,0.035,0.035,0.002,0.122,-0.061,0.21
2112008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.609,2.248,19.853,19.944,70.97,66.647,75.861,65.758,66.463,0.0,-0.05,-0.045,20.0,20.0,9.174,9.801,3.512,61.187,101.093,89.724,101.179,46.181,56.332,46.484,-10.82,11.766,10.648,72.313,70.438,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.938,73.125,0.014,62.0,70.688,71.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.387,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,116.063,3.385,62.438,74.0,70.625,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.4,0.0,0.0,0.035,0.035,0.002,0.061,-0.092,0.15
2112008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.456,0.0,80.0,65.0,1.4,18.828,2.248,23.37,9.141,70.862,66.541,75.861,65.758,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,3.525,61.187,101.019,89.511,101.105,46.181,56.541,46.484,-10.82,11.766,10.648,72.125,70.438,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.938,73.125,0.014,62.063,70.625,71.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.383,62.563,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.379,62.438,74.0,70.563,69.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.394,0.0,0.0,0.034,0.035,0.002,0.061,-0.03,0.15
2112008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.484,2.248,19.853,10.064,70.97,66.541,75.861,65.758,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,3.525,61.295,100.945,89.724,101.105,46.181,56.436,46.557,-10.82,11.773,10.641,72.125,70.438,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.938,73.063,0.014,62.0,70.563,71.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.813,3.381,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.563,3.387,62.438,74.063,70.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.49,0.0,0.0,0.035,0.035,0.002,0.244,0.061,0.12
2112008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.609,2.248,21.612,13.489,70.862,66.541,75.966,65.758,66.463,0.0,-0.05,-0.041,20.0,20.0,9.146,9.745,3.564,61.187,100.871,89.724,100.958,46.181,56.436,46.557,-10.82,11.773,10.641,72.125,70.5,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.531,73.938,73.125,0.014,62.0,70.563,71.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.389,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.313,3.393,62.438,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.491,0.0,0.0,0.034,0.035,0.002,0.061,0.551,0.151
2112008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.5,2.248,21.612,14.513,70.862,66.647,75.966,65.758,66.463,0.0,-0.05,-0.045,20.0,20.0,9.174,9.801,3.538,61.295,100.797,89.618,100.884,46.181,56.541,46.557,-10.82,11.766,10.648,72.313,70.5,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,74.0,73.125,0.014,62.063,70.688,71.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.395,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.375,3.391,62.438,74.0,70.688,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,117.5,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.487,0.0,0.0,0.034,0.035,0.002,-0.03,-0.061,0.569
2112008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.656,2.248,23.37,24.362,70.862,66.647,76.071,65.864,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,3.525,61.187,100.649,89.618,100.736,46.108,56.436,46.557,-10.82,11.797,10.648,72.313,70.5,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,62.0,70.625,71.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.387,62.563,70.25,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.438,117.688,3.381,62.438,74.0,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,119.313,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.581,0.0,0.0,0.035,0.035,0.002,0.061,-0.122,0.09
2112008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,18.703,2.248,23.37,37.888,70.862,66.753,76.071,65.969,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,3.564,61.295,100.575,89.511,100.662,46.181,56.436,46.557,-10.82,11.797,10.648,72.125,70.563,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.938,73.125,0.014,62.0,70.688,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.395,62.563,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.375,3.383,62.438,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.5,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.491,0.0,0.0,0.035,0.035,0.002,0.061,-0.03,0.09
2112008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,18.859,2.248,21.612,12.02,70.862,66.647,75.966,65.758,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,3.577,61.187,100.501,89.405,100.588,46.181,56.645,46.484,-10.82,11.766,10.633,72.125,70.5,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.938,73.125,0.014,62.0,70.75,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.387,62.563,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.438,3.379,62.438,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.387,0.0,0.0,0.035,0.035,0.002,0.122,-0.122,0.09
2112008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,18.766,2.248,19.853,9.878,70.862,66.647,76.071,65.864,66.463,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,3.616,61.187,100.575,89.511,100.662,46.255,56.645,46.63,-10.82,11.766,10.641,72.0,70.563,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,61.875,70.813,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.383,62.563,70.313,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.625,3.375,62.438,74.0,70.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.0,0.486,0.0,0.0,0.035,0.036,0.002,0.153,0.031,0.06
2112008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,18.578,2.248,19.853,15.961,70.862,66.647,75.966,65.864,66.463,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.616,61.187,100.353,89.511,100.514,46.181,56.645,46.557,-10.82,11.758,10.633,72.125,70.75,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.719,73.813,73.125,0.014,61.875,70.75,71.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.383,62.563,70.313,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.875,115.438,3.379,62.25,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.482,0.0,0.0,0.035,0.036,0.001,0.122,0.213,0.18
2112008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.797,2.248,18.093,17.242,70.862,66.647,75.966,65.864,66.57,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.623,61.295,100.427,89.405,100.514,46.328,56.645,46.63,-10.82,11.766,10.641,72.125,70.813,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,61.875,70.75,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.393,62.344,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.875,3.383,62.25,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.063,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.0,0.395,0.0,0.0,0.035,0.035,0.002,0.092,0.214,0.209
2112008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,18.093,17.937,70.97,66.647,75.861,65.864,66.677,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,3.636,61.402,100.131,89.405,100.293,46.181,56.75,46.557,-10.82,11.766,10.625,72.125,70.875,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.813,73.125,0.014,61.875,70.813,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.381,62.563,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.387,62.25,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.477,0.0,0.0,0.035,0.036,0.001,0.061,0.092,0.245
2112008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.703,2.248,19.853,22.701,70.97,66.647,75.861,65.864,66.57,0.0,-0.05,-0.045,20.0,20.0,9.146,9.717,3.648,61.187,100.131,89.299,100.219,46.328,56.75,46.63,-10.82,11.773,10.625,72.125,70.938,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.125,0.014,61.875,70.75,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.391,62.344,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.375,3.383,62.25,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.388,0.0,0.0,0.035,0.035,0.002,0.0,-0.03,0.155
2112008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,20.75,2.248,14.572,11.707,70.97,66.647,75.861,65.864,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.59,61.402,100.131,89.193,100.145,46.181,56.75,46.557,-10.82,11.797,10.633,72.313,70.938,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,61.875,70.813,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.393,62.344,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.184,115.25,115.563,3.377,62.25,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,0.001,-0.0,0.477,0.0,0.0,0.035,0.035,0.002,0.092,-0.153,0.186
2112008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.891,2.248,16.333,21.477,70.862,66.753,75.861,65.969,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.538,61.187,99.909,89.299,100.071,46.255,56.75,46.557,-10.82,11.766,10.625,72.125,70.813,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.938,73.125,0.014,61.875,70.813,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,117.75,3.395,62.563,70.313,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,114.875,3.381,62.25,74.125,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.0,0.385,0.0,0.0,0.035,0.035,0.002,0.306,0.183,0.124
2112008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,18.891,2.248,12.81,17.249,70.97,66.647,75.651,65.864,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.577,61.187,99.909,89.193,100.071,46.255,56.854,46.557,-10.82,11.773,10.625,72.125,70.688,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,61.719,70.813,71.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.379,62.344,70.313,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.375,3.383,62.25,74.125,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.383,0.0,0.0,0.035,0.035,0.002,-0.061,0.336,0.311
2112008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,22.135,2.248,14.572,23.217,71.077,66.647,75.651,65.969,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,3.564,61.295,99.687,89.193,99.924,46.255,56.854,46.63,-10.82,11.758,10.609,72.125,70.563,71.188,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,73.125,0.014,61.719,70.875,71.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.393,62.344,70.375,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.688,3.381,62.25,74.125,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.875,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,0.474,0.0,0.0,0.034,0.035,0.002,0.061,-0.214,0.342
2112008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.797,2.248,14.572,7.411,70.862,66.753,75.651,65.969,66.57,0.0,-0.047,-0.045,20.0,20.0,9.118,9.745,3.538,61.295,99.687,89.086,99.85,46.181,56.75,46.63,-10.82,11.773,10.625,72.125,70.5,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.578,73.938,73.063,0.014,61.719,70.813,71.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.389,62.25,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.875,3.383,62.25,74.125,70.563,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.57,0.0,0.0,0.035,0.035,0.002,-0.031,0.0,-0.062
2112008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,18.781,2.248,14.572,14.748,71.077,66.753,75.545,65.969,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.551,61.295,99.613,89.086,99.776,46.255,56.959,46.63,-10.82,11.766,10.609,72.125,70.375,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.125,0.014,61.719,70.875,71.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.387,62.25,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.188,3.379,62.25,74.125,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.472,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.186
2112008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,18.656,2.248,12.81,12.404,71.077,66.647,75.44,65.969,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.577,61.509,99.465,89.086,99.702,46.181,56.959,46.63,-10.82,11.766,10.609,72.125,70.313,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.734,73.938,73.125,0.014,61.719,70.813,71.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.391,62.344,70.313,70.5,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.25,115.438,3.381,62.094,74.125,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.556,0.0,0.0,0.035,0.035,0.002,0.092,-0.092,0.155
2112008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,18.688,2.248,14.572,31.582,70.97,66.647,75.44,65.969,66.677,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.616,61.187,99.391,88.98,99.554,46.255,56.75,46.63,-10.82,11.836,10.602,72.125,70.25,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.938,73.063,0.014,61.719,70.813,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.383,62.344,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.063,115.125,114.938,3.383,62.094,74.125,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.0,0.479,0.0,0.0,0.034,0.035,0.002,0.183,0.091,0.062
2112008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,21.797,2.248,16.333,34.896,70.97,66.647,75.335,65.864,66.677,0.0,-0.05,-0.041,20.0,20.0,9.09,9.801,3.636,61.295,99.317,88.98,99.554,46.328,56.854,46.63,-10.82,11.773,10.594,72.125,70.188,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.125,0.014,61.719,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.383,62.25,70.375,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.887,116.438,116.063,3.389,62.25,74.063,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.385,0.0,0.0,0.035,0.035,0.001,0.122,0.184,0.125
2112008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,20.56,2.248,11.048,64.701,70.97,66.753,75.23,65.969,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.661,61.187,99.391,88.874,99.628,46.328,56.959,46.703,-10.82,11.773,10.602,72.125,70.188,70.938,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.813,73.063,0.014,61.719,70.813,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.387,62.125,70.375,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.389,62.094,74.063,70.625,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.474,0.0,0.0,0.035,0.035,0.002,0.091,0.092,0.279
2112008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,18.672,2.248,12.81,22.535,70.97,66.647,75.23,66.075,66.677,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.636,61.187,99.095,88.874,99.333,46.328,56.959,46.63,-10.82,11.766,10.594,72.125,70.188,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.125,0.014,61.719,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.383,62.25,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.813,3.387,62.094,74.063,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.381,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.28
2112008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,21.908,2.248,12.81,19.787,70.97,66.647,75.23,65.969,66.677,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.616,61.187,99.095,88.768,99.333,46.328,56.854,46.703,-10.82,11.789,10.602,72.125,70.125,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.641,73.938,73.063,0.014,61.719,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.379,62.25,70.375,70.438,70.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.648,115.875,116.063,3.375,62.094,74.063,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.475,0.0,0.0,0.035,0.035,0.002,0.122,-0.092,0.156
2112008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,21.908,2.248,12.81,17.817,70.97,66.753,75.125,65.969,66.677,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.623,61.187,99.021,88.768,99.259,46.328,56.854,46.703,-10.82,11.766,10.594,72.0,70.188,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.063,0.014,61.563,70.813,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.375,3.389,62.25,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.25,3.383,62.094,74.0,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.0,0.477,0.0,0.0,0.035,0.035,0.002,0.184,-0.03,0.155
2112008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,18.641,2.248,14.572,25.832,70.97,66.753,75.125,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.636,61.187,98.947,88.555,99.185,46.328,57.063,46.63,-10.82,11.773,10.594,72.125,70.188,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.813,73.063,0.014,61.563,70.813,71.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.375,3.391,62.125,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,115.75,3.387,62.0,74.063,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,0.377,0.0,0.0,0.035,0.036,0.002,0.092,0.642,0.156
2112008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,18.516,2.248,12.81,25.655,70.97,66.647,75.125,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.636,61.187,98.799,88.555,99.037,46.255,57.168,46.63,-10.82,11.789,10.602,72.125,70.25,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.5,73.813,73.125,0.014,61.563,70.813,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.387,62.25,70.375,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,2.287,120.438,120.375,3.389,62.0,74.125,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.459,0.0,0.0,0.035,0.035,0.001,-0.092,0.031,0.467
2112008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,20.959,2.248,14.572,27.478,70.97,66.647,75.02,65.969,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.636,61.187,98.873,88.555,99.185,46.401,56.959,46.703,-10.82,11.789,10.594,72.125,70.375,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.938,73.125,0.014,61.563,70.75,71.625,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.563,3.387,62.125,70.375,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,118.313,3.379,62.094,74.125,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.563,120.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.0,0.382,0.0,0.0,0.035,0.035,0.002,0.091,-0.183,0.28
2112008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,18.688,2.248,12.81,8.929,70.97,66.859,75.125,66.181,66.677,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.636,61.187,98.651,88.555,98.963,46.401,57.063,46.703,-10.82,11.789,10.594,72.0,70.5,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.813,73.063,0.014,61.563,70.75,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.377,62.125,70.375,70.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.75,3.381,62.094,74.063,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.0,0.379,0.0,0.0,0.035,0.036,0.002,0.03,-0.122,0.062
