DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,22.391,2.248,12.81,9.496,70.97,66.753,75.125,66.181,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.636,61.187,98.725,88.449,98.963,46.328,57.168,46.63,-10.82,11.797,10.594,72.0,70.563,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.125,0.014,61.563,70.625,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.393,62.125,70.375,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.047,115.813,115.875,3.385,62.0,74.125,70.688,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.374,0.0,0.0,0.035,0.036,0.002,0.03,-0.03,0.124
2112008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,23.156,2.248,12.81,38.468,71.077,66.753,75.02,65.969,66.891,0.0,-0.047,-0.045,20.0,20.0,9.118,9.829,3.648,61.402,98.503,88.449,98.816,46.401,57.168,46.703,-10.82,11.773,10.586,72.125,70.813,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.547,73.938,73.125,0.014,61.563,70.563,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.385,62.125,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.156,115.125,115.188,3.379,62.0,74.063,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.377,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.124
2112008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,23.816,2.248,12.81,18.597,71.185,66.753,75.02,66.075,66.891,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,3.636,61.402,98.355,88.449,98.668,46.328,57.063,46.63,-10.82,11.805,10.578,72.0,70.875,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.125,0.014,61.563,70.5,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.313,3.393,62.031,70.375,70.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,115.25,3.385,62.0,74.125,70.625,69.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,0.378,0.0,0.0,0.035,0.035,0.001,0.153,0.122,0.093
2112008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,18.859,2.248,12.81,16.395,71.185,66.859,75.02,66.181,66.891,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.623,61.402,98.355,88.343,98.594,46.328,57.168,46.776,-10.82,11.789,10.578,72.0,70.938,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.125,0.014,61.719,70.563,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.381,62.031,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.383,62.0,74.125,70.563,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,114.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.557,0.0,0.0,0.035,0.035,0.001,-0.031,0.214,0.249
2112008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.641,2.248,12.81,43.544,71.077,66.753,74.915,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.623,61.402,98.281,88.343,98.52,46.401,57.168,46.703,-10.82,11.805,10.586,72.0,70.813,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,61.563,70.563,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.389,62.031,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.441,117.438,117.313,3.383,62.0,74.125,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.0,0.377,0.0,0.0,0.035,0.035,0.002,0.031,0.061,0.28
2112008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.672,2.248,14.572,28.666,71.077,66.753,74.915,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.623,61.295,98.207,88.237,98.52,46.401,57.063,46.776,-10.82,11.797,10.586,72.0,70.563,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.938,73.125,0.014,61.469,70.625,71.75,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.387,62.031,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.672,116.5,116.75,3.383,62.0,74.125,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.0,0.472,0.0,0.0,0.035,0.035,0.002,0.03,-0.122,0.156
2112008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.5,0.0,80.0,65.0,1.4,23.992,2.248,12.81,11.766,71.077,66.859,74.915,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.577,61.402,98.133,88.237,98.446,46.401,57.063,46.703,-10.82,11.805,10.578,72.0,70.5,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.594,73.938,73.063,0.014,61.469,70.75,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.381,62.031,70.313,70.438,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.23,115.813,115.75,3.381,61.813,74.125,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.382,0.0,0.0,0.035,0.036,0.002,0.03,0.031,0.156
2112008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.412,0.0,80.0,65.0,1.4,23.102,2.248,12.81,24.859,71.077,66.859,74.915,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.616,61.402,98.059,88.13,98.372,46.328,57.063,46.703,-10.82,11.805,10.57,72.0,70.375,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.938,73.063,0.014,61.469,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.383,62.031,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.777,115.0,115.063,3.383,61.906,74.125,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.469,0.0,0.0,0.034,0.035,0.002,0.153,-0.031,0.124
2112008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,23.766,2.248,11.048,8.319,71.077,66.753,74.915,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.062,9.829,3.616,61.402,97.986,88.13,98.299,46.401,57.272,46.703,-10.82,11.805,10.57,72.125,70.313,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.125,0.014,61.469,70.875,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.688,3.379,62.031,70.25,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.66,116.5,115.438,3.379,61.906,74.188,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,-0.0,0.373,0.0,0.0,0.035,0.035,0.002,0.183,0.519,0.155
2112008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,23.039,2.248,14.572,13.562,71.077,66.753,74.915,66.075,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.713,61.402,97.912,88.024,98.225,46.108,57.168,46.557,-10.82,11.797,10.57,72.125,70.313,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.125,0.014,61.469,70.875,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.383,62.031,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.383,61.906,74.063,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,0.541,0.0,0.0,0.035,0.036,0.002,-0.091,0.061,0.342
2112008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,18.672,2.248,16.333,54.763,71.077,66.753,74.915,66.075,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.752,61.402,97.764,87.918,98.077,45.522,57.272,45.829,-10.82,11.797,10.555,72.125,70.5,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.625,73.938,73.063,0.014,61.469,70.813,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.563,3.381,61.938,70.25,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,118.188,3.387,61.906,74.188,70.625,69.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,-0.0,0.351,0.0,0.0,0.035,0.035,0.002,0.091,-0.122,0.279
2112008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.855,2.248,14.572,28.821,71.077,66.966,75.02,66.075,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.713,61.402,97.69,88.024,98.077,45.156,57.168,45.538,-10.82,11.789,10.57,72.0,70.625,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.125,0.014,61.469,70.813,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.381,62.031,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.16,116.5,116.813,3.379,61.906,74.188,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,118.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.0,0.427,0.0,0.0,0.034,0.035,0.001,0.122,-0.153,0.031
2112008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,24.855,2.248,12.81,9.906,71.077,66.859,74.915,66.181,66.891,0.0,-0.05,-0.041,20.0,20.0,9.118,9.857,3.713,61.509,97.542,87.918,97.929,45.009,57.168,45.319,-10.82,11.805,10.57,72.0,70.75,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.672,73.938,73.063,0.014,61.469,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.393,62.031,70.25,70.438,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.895,115.688,115.75,3.389,61.813,74.188,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.342,0.0,0.0,0.035,0.035,0.002,0.03,-0.03,0.062
2112008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,23.277,2.248,12.81,22.634,71.077,66.753,74.915,66.181,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.713,61.509,97.468,87.812,97.855,44.863,57.168,45.246,-10.82,11.797,10.57,72.0,70.813,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,73.125,0.014,61.469,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.381,62.031,70.313,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.02,115.0,115.063,3.379,61.906,74.125,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,0.0,-0.072,0.001,-0.222,-0.072,-0.0,0.417,0.0,0.0,0.035,0.036,0.001,0.092,-0.031,0.186
2112008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,24.781,2.248,14.572,24.0,71.077,66.753,74.915,66.181,66.784,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.674,61.402,97.542,87.812,97.855,44.789,57.168,45.173,-10.82,11.789,10.555,72.0,70.938,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,61.469,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.383,62.125,70.25,70.625,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.785,115.125,114.875,3.383,61.906,74.125,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.417,0.0,0.0,0.035,0.036,0.002,0.091,0.122,0.217
2112008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,24.203,2.248,16.333,20.133,71.077,66.859,75.02,66.286,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.674,61.509,97.394,87.706,97.708,44.643,57.168,44.955,-10.82,11.797,10.555,72.0,71.063,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,73.125,0.014,61.469,70.875,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.389,61.938,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.887,116.75,116.25,3.373,61.906,74.188,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.0,0.334,0.0,0.0,0.035,0.035,0.001,0.092,0.244,0.249
2112008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,25.055,2.248,14.572,20.99,71.185,66.859,75.02,66.181,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.7,61.402,97.32,87.706,97.708,44.496,57.377,44.809,-10.82,11.797,10.555,72.0,71.063,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,73.063,0.014,61.406,70.938,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.389,61.938,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.063,116.875,3.381,61.813,74.125,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.324,0.0,0.0,0.035,0.035,0.002,0.061,0.092,0.248
2112008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,19.0,2.248,16.333,20.832,71.185,66.753,75.02,66.181,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.713,61.509,97.172,87.706,97.634,44.277,57.272,44.664,-10.82,11.789,10.555,72.125,71.188,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.125,0.014,61.406,70.875,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.395,61.938,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.141,116.5,116.75,3.387,61.906,74.063,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.399,0.0,0.0,0.035,0.035,0.001,0.0,-0.122,0.311
2112008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,24.137,2.248,14.572,13.895,71.185,66.859,75.02,66.181,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.817,61.402,97.172,87.599,97.56,44.13,57.168,44.518,-10.82,11.773,10.555,72.0,71.063,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.938,73.063,0.014,61.406,70.938,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.387,61.938,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.637,115.625,115.75,3.379,61.813,74.188,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,-0.001,0.397,0.0,0.0,0.035,0.035,0.002,-0.031,-0.061,0.155
2112008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,23.172,2.248,14.572,24.82,71.077,66.859,75.125,66.286,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.817,61.402,97.172,87.493,97.634,44.13,57.377,44.518,-10.82,11.797,10.555,72.0,71.063,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,61.406,70.875,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.813,3.379,61.938,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.883,115.0,115.063,3.377,61.906,74.125,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.392,0.0,0.0,0.035,0.035,0.002,0.244,-0.031,0.217
2112008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.021,13.354,0.0,80.0,65.0,1.4,25.164,2.248,18.093,35.465,71.185,66.859,75.125,66.181,66.891,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.83,61.402,97.172,87.599,97.634,44.13,57.272,44.372,-10.82,11.789,10.555,72.0,70.938,70.938,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.688,73.063,0.014,61.406,70.938,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.387,61.938,70.25,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.816,119.438,118.313,3.383,61.906,74.125,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.246,0.0,0.0,0.036,0.036,0.001,0.0,0.549,0.217
2112008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,23.402,2.248,19.853,55.745,71.185,66.859,75.23,66.181,66.998,0.0,-0.05,-0.041,20.0,20.0,9.09,9.857,3.817,61.402,96.95,87.493,97.338,43.837,57.272,44.227,-10.82,11.797,10.555,72.0,70.813,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.797,73.813,73.063,0.014,61.406,71.0,71.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.381,61.938,70.25,70.5,70.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.982,118.563,118.813,3.379,61.813,74.063,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,117.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.39,0.0,0.0,0.035,0.036,0.002,0.061,-0.122,0.497
2112008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,23.688,2.248,19.853,37.875,71.185,66.859,75.23,66.181,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.765,61.402,96.876,87.387,97.338,43.837,57.272,44.154,-10.82,11.797,10.539,72.0,70.625,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.063,0.014,61.406,71.063,71.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.387,61.938,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.762,116.813,116.875,3.381,61.813,74.063,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.314,0.0,0.0,0.035,0.035,0.002,0.122,-0.03,0.062
2112008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,23.191,2.248,18.093,29.025,71.185,66.753,75.23,66.181,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.791,61.509,96.802,87.387,97.191,43.764,57.481,44.081,-10.82,11.789,10.547,72.0,70.563,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.609,73.813,72.813,0.014,61.406,70.938,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.383,61.938,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,3.496,116.125,116.188,3.383,61.813,73.938,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,-0.0,0.311,0.0,0.0,0.035,0.035,0.002,-0.061,-0.031,0.186
2112008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,24.395,2.248,18.093,22.837,71.185,66.859,75.23,66.286,67.105,0.0,-0.047,-0.045,20.0,20.0,9.09,9.801,3.739,61.509,96.728,87.387,97.191,43.544,57.481,43.935,-10.82,11.797,10.547,72.0,70.563,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.063,0.014,61.281,70.875,71.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.383,61.938,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.422,115.5,115.563,3.381,61.813,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.375,0.0,0.0,0.035,0.035,0.002,0.122,-0.031,0.155
2112008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.427,0.0,80.0,65.0,1.4,25.254,2.248,19.853,24.876,71.185,66.859,75.335,66.181,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.713,61.402,96.654,87.387,97.043,43.397,57.377,43.79,-10.82,11.789,10.547,72.0,70.625,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.656,73.938,73.063,0.014,61.406,70.875,71.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.625,3.385,61.75,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.43,115.125,115.063,3.377,61.813,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.0,0.377,0.0,0.0,0.034,0.035,0.002,0.336,0.03,0.093
2112008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,23.543,2.248,19.853,8.805,71.293,66.753,75.44,66.286,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.752,61.509,96.58,87.387,96.969,43.324,57.377,43.717,-10.828,11.805,10.547,72.0,70.813,71.063,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.063,0.014,61.406,70.875,71.75,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.313,120.313,3.381,61.938,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,4.797,119.75,118.313,3.383,61.906,74.063,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.375,0.0,0.0,0.034,0.035,0.002,0.0,0.702,0.093
2112008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.324,0.0,80.0,65.0,1.4,24.133,2.248,19.853,23.928,71.185,66.859,75.44,66.181,66.998,0.0,-0.047,-0.045,20.0,20.0,9.09,9.829,3.856,61.402,96.506,87.174,96.969,43.251,57.481,43.644,-10.82,11.797,10.547,72.0,70.875,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.875,73.813,73.063,0.014,61.406,70.813,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.389,61.938,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.254,119.813,120.125,3.379,61.813,74.063,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,117.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.001,0.368,0.0,0.0,0.035,0.036,0.002,0.0,-0.152,0.652
2112008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,24.328,2.248,19.853,50.131,71.077,66.966,75.545,66.286,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.869,61.402,96.358,87.068,96.821,43.178,57.377,43.571,-10.82,11.805,10.547,72.0,70.875,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.813,73.125,0.014,61.281,70.875,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.383,61.938,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.645,117.75,118.125,3.383,61.813,74.063,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,119.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,0.37,0.0,0.0,0.035,0.035,0.001,0.0,-0.183,0.093
2112008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,24.418,2.248,19.853,30.644,71.077,66.966,75.651,66.392,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.843,61.509,96.358,87.068,96.821,43.104,57.377,43.498,-10.82,11.805,10.539,72.0,70.938,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.125,0.014,61.281,70.875,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.381,61.938,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.133,116.313,116.375,3.383,61.813,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,0.369,0.0,0.0,0.035,0.036,0.001,0.0,-0.03,0.093
2112008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,24.418,2.248,19.853,35.651,71.185,66.859,75.545,66.181,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.843,61.617,96.432,87.174,96.895,43.031,57.272,43.425,-10.82,11.805,10.523,72.0,70.938,71.188,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.766,73.813,73.063,0.014,61.406,70.813,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.391,61.75,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.414,115.5,115.563,3.383,61.813,74.063,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.37,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.093
2112008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,26.922,2.248,19.853,27.331,71.185,66.966,75.651,66.286,66.998,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.817,61.402,96.21,87.068,96.674,42.885,57.481,43.353,-10.82,11.805,10.523,72.0,70.875,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,73.063,0.014,61.281,70.813,71.75,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.385,61.938,70.313,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.039,115.0,114.938,3.383,61.813,74.063,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.001,0.429,0.0,0.0,0.035,0.035,0.002,0.091,0.03,0.093
2112008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,25.813,2.248,14.572,39.595,71.185,66.859,75.545,66.181,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.791,61.402,96.21,86.962,96.674,42.811,57.377,43.28,-10.82,11.797,10.523,72.0,70.75,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.813,73.063,0.014,61.281,70.688,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.389,61.75,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.16,116.313,115.75,3.379,61.813,74.0,70.688,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.001,0.431,0.0,0.0,0.035,0.035,0.002,0.122,0.275,0.217
2112008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,26.492,2.248,19.853,32.394,71.077,66.966,75.651,66.286,67.212,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.752,61.402,96.062,86.962,96.526,42.811,57.377,43.134,-10.82,11.797,10.523,72.0,70.625,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.813,73.063,0.014,61.281,70.688,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.389,61.75,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.117,117.5,117.313,3.383,61.813,74.063,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.297,0.0,0.0,0.035,0.035,0.002,0.061,0.091,0.311
2112008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,27.297,2.248,19.853,26.804,71.185,66.859,75.545,66.286,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,3.804,61.402,95.988,86.962,96.526,43.544,57.481,43.79,-10.82,11.797,10.516,72.0,70.688,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.688,73.938,73.063,0.014,61.281,70.688,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.381,61.75,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.363,117.5,117.5,3.385,61.813,74.0,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.236,0.0,0.0,0.035,0.036,0.002,0.031,0.0,0.186
2112008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,25.969,2.248,16.333,12.346,71.185,66.859,75.545,66.286,67.212,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.817,61.402,95.914,86.749,96.452,43.837,57.272,44.227,-10.82,11.797,10.508,72.0,70.688,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.813,0.014,61.281,70.688,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.379,61.75,70.25,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,5.48,116.438,116.75,3.391,61.813,74.0,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.388,0.0,0.0,0.035,0.035,0.002,0.092,-0.153,0.217
2112008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,25.695,2.248,16.333,20.803,71.077,66.966,75.651,66.392,67.105,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.752,61.295,95.84,86.856,96.378,43.984,57.377,44.372,-10.82,11.789,10.516,71.938,70.563,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.063,0.014,61.281,70.688,71.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.387,61.75,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.68,115.625,115.688,3.379,61.813,74.0,70.688,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.388,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.124
2112008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,25.488,2.248,18.093,32.934,71.077,66.859,75.44,66.286,67.105,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,3.739,61.402,95.766,86.962,96.304,43.91,57.272,44.299,-10.82,11.797,10.508,71.938,70.625,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,72.813,0.014,61.281,70.688,71.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.377,61.75,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.672,115.0,114.938,3.379,61.813,74.0,70.625,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.39,0.0,0.0,0.035,0.035,0.002,-0.03,0.03,0.187
2112008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,26.074,2.248,12.81,29.564,71.185,66.859,75.335,66.286,67.212,0.0,-0.05,-0.049,20.0,20.0,9.09,9.801,3.791,61.402,95.84,86.749,96.378,43.984,57.481,44.445,-10.82,11.789,10.516,71.938,70.625,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.844,73.688,73.063,0.014,61.281,70.75,71.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.383,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.473,114.938,114.875,3.379,61.813,74.063,70.688,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.458,0.0,0.0,0.035,0.035,0.001,0.091,0.031,0.124
2112008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,26.699,2.248,12.81,27.002,71.293,66.966,75.44,66.392,67.212,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.856,61.402,95.692,86.749,96.23,43.984,57.481,44.372,-10.82,11.789,10.516,72.0,70.563,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,73.063,0.014,61.094,70.875,71.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.381,61.75,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.875,115.688,115.25,3.383,61.813,74.0,70.688,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.384,0.0,0.0,0.035,0.035,0.002,0.091,0.214,0.124
2112008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,25.492,2.248,14.572,27.47,71.293,66.859,75.23,66.286,67.212,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.869,61.402,95.544,86.537,96.083,44.057,57.481,44.445,-10.82,11.805,10.516,72.0,70.563,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.922,73.813,73.063,0.014,61.094,70.875,71.75,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.383,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.781,116.125,115.875,3.379,61.813,73.938,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.386,0.0,0.0,0.035,0.035,0.002,0.0,0.122,0.249
2112008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.82,2.248,14.572,26.642,71.185,66.859,75.23,66.286,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.791,61.295,95.47,86.643,96.083,44.203,57.481,44.518,-10.82,11.789,10.5,72.0,70.563,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.063,0.014,61.094,70.938,71.625,64.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.385,61.75,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.914,115.875,115.875,3.389,61.688,74.0,70.688,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.317,0.0,0.0,0.035,0.036,0.002,0.031,0.0,0.217
2112008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.021,13.354,0.0,80.0,65.0,1.4,28.289,2.248,14.572,24.268,71.185,66.966,75.23,66.392,67.105,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.765,61.187,95.47,86.537,96.157,44.35,57.481,44.736,-10.82,11.789,10.5,72.0,70.563,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,73.125,0.014,61.094,71.0,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.938,3.385,61.938,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.594,117.5,116.5,3.375,61.813,74.063,70.688,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.393,0.0,0.0,0.036,0.035,0.001,0.122,0.488,0.155
2112008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.295,0.0,80.0,65.0,1.4,27.477,2.248,14.572,14.915,71.185,66.859,75.125,66.286,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.739,61.295,95.544,86.431,95.935,44.277,57.377,44.664,-10.82,11.789,10.5,72.0,70.5,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.125,0.014,61.094,71.0,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.387,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.711,118.938,119.313,3.381,61.813,74.063,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.393,0.0,0.0,0.035,0.036,0.001,0.0,-0.183,0.466
2112008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,28.32,2.248,12.81,27.418,71.185,66.966,75.23,66.498,67.105,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.739,61.187,95.248,86.537,95.861,44.277,57.481,44.664,-10.82,11.758,10.5,71.938,70.5,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.906,73.813,73.063,0.014,61.094,71.0,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.385,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.758,116.125,116.5,3.383,61.688,74.063,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.938,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,0.394,0.0,0.0,0.035,0.035,0.002,0.061,-0.183,0.155
2112008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,28.578,2.248,12.81,31.513,71.293,66.966,75.125,66.286,67.212,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.7,61.402,95.174,86.431,95.787,44.35,57.481,44.664,-10.82,11.773,10.508,72.0,70.5,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.813,73.063,0.014,61.094,71.0,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,117.75,3.387,61.75,70.375,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.203,115.688,115.188,3.383,61.813,74.125,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.319,0.0,0.0,0.035,0.035,0.002,0.306,0.244,0.0
2112008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,26.664,2.248,14.572,24.316,71.077,66.859,75.02,66.392,67.212,0.0,-0.05,-0.041,20.0,20.0,9.118,9.829,3.726,61.187,95.248,86.325,95.861,44.35,57.481,44.664,-10.82,11.773,10.492,71.938,70.438,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.813,73.063,0.014,61.094,71.0,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.385,61.75,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.422,119.563,119.188,3.383,61.813,74.0,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.319,0.0,0.0,0.035,0.035,0.002,-0.031,0.183,0.186
2112008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,28.781,2.248,12.81,31.483,71.185,66.966,75.02,66.392,67.212,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.713,61.187,95.026,86.325,95.639,44.423,57.377,44.809,-10.82,11.766,10.492,71.938,70.5,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.813,73.063,0.014,61.094,71.063,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.381,61.75,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.0,117.5,118.0,3.381,61.688,74.063,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.399,0.0,0.0,0.035,0.035,0.002,0.061,-0.244,0.279
2112008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,27.328,2.248,11.048,31.68,71.185,66.966,75.02,66.286,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.726,61.295,95.026,86.218,95.566,44.423,57.481,44.736,-10.82,11.773,10.5,72.0,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,73.063,0.014,61.094,71.063,71.75,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.389,61.625,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.699,116.5,116.375,3.383,61.688,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.32,0.0,0.0,0.035,0.036,0.001,0.092,0.061,0.0
