DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,69.469,25.913,6.179,39.72,70.444,65.902,73.369,65.53,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.728,0.926,58.352,85.615,81.695,90.843,45.307,59.057,45.121,-10.852,110.0,110.0,71.0,74.125,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.563,0.012,59.719,69.563,77.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.031,115.313,114.938,3.188,62.188,69.625,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.391,60.813,68.625,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,-0.178,0.0,0.0,0.035,0.035,0.0,0.173,0.031,0.093
2112008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,69.594,25.913,6.179,28.272,70.444,65.902,73.369,65.639,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.756,0.849,58.352,85.541,81.695,90.77,45.307,58.848,45.121,-10.867,110.0,110.0,71.0,74.125,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.438,71.688,0.012,59.719,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.125,115.188,114.563,3.182,62.188,69.563,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.391,60.594,68.875,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,-0.179,0.0,0.0,0.035,0.035,-0.0,0.287,0.184,0.062
2112008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.125,25.913,6.179,25.409,70.444,66.116,73.586,65.749,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.756,0.81,58.459,85.541,81.695,90.696,45.38,58.848,45.121,-10.852,110.0,110.0,71.0,74.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,71.688,0.012,59.719,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.188,116.875,115.813,3.178,62.188,69.5,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.391,60.594,69.438,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.251,0.0,0.0,0.035,0.034,-0.0,0.488,0.123,0.186
2112008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.125,25.913,6.179,56.891,70.444,65.902,73.369,65.749,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.785,0.836,58.459,85.467,81.589,90.696,45.307,58.848,45.121,-10.852,110.0,110.0,71.0,74.125,69.813,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.875,0.012,59.719,69.563,77.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.063,117.625,116.813,3.188,62.188,69.5,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.75,3.393,60.594,69.0,69.563,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,-0.179,0.0,0.0,0.035,0.035,-0.001,0.374,0.215,0.217
2112008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.625,25.913,6.179,35.427,70.231,66.116,73.586,65.859,66.166,0.0,-0.062,-0.055,20.0,20.0,7.566,8.756,0.797,58.245,85.394,81.589,90.622,45.307,58.953,45.121,-10.852,110.0,110.0,71.0,74.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.688,0.012,59.719,69.5,77.188,63.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.25,117.25,116.813,3.188,62.188,69.5,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.406,60.594,68.75,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.178,0.0,0.0,0.035,0.035,-0.0,0.201,0.092,0.31
2112008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,69.719,25.913,7.715,25.409,70.444,66.116,73.586,65.749,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.756,0.732,58.459,85.467,81.376,90.696,45.38,58.953,45.194,-10.852,110.0,110.0,71.063,74.125,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.688,0.012,59.719,69.5,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.156,116.375,116.063,3.188,62.188,69.5,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.4,60.594,69.0,69.625,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,-0.179,0.0,0.0,0.035,0.035,-0.0,0.144,0.184,0.155
2112008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,69.313,25.913,7.715,29.703,70.444,66.116,73.586,65.53,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.785,0.719,58.459,85.394,81.482,90.622,45.38,58.848,45.121,-10.852,110.0,110.0,71.0,74.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.688,0.012,59.719,69.5,77.0,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.313,115.313,115.188,3.188,62.188,69.5,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.391,60.594,68.688,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,-0.251,0.0,0.0,0.035,0.035,-0.0,0.058,0.0,0.155
2112008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.035,0.0,80.0,65.0,1.4,70.219,25.913,6.179,25.409,70.231,66.116,73.586,65.859,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.674,58.245,85.394,81.482,90.622,45.453,58.953,45.267,-10.852,110.0,110.0,71.0,74.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.688,0.012,59.719,69.5,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.406,114.938,114.438,3.184,62.031,69.563,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,60.594,68.875,69.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.027,-0.18,0.0,0.0,0.034,0.035,-0.0,0.23,0.092,0.155
2112008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,69.563,25.913,6.179,38.289,70.444,66.116,73.586,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.7,58.566,85.246,81.482,90.548,45.307,58.953,45.121,-10.852,110.0,110.0,71.0,74.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.047,71.438,71.875,0.012,59.719,69.5,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.656,119.063,117.313,3.178,62.031,69.5,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.393,60.594,68.75,69.625,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,-0.178,0.0,0.0,0.035,0.034,-0.001,0.803,0.184,0.155
2112008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,70.938,25.913,4.643,41.151,70.444,66.116,73.586,65.749,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.674,58.566,85.246,81.376,90.548,45.38,58.953,45.194,-10.852,110.0,110.0,71.0,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,71.688,0.012,59.719,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.313,119.063,118.625,3.188,62.188,69.438,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.398,60.813,69.125,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.25,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.178,0.0,0.0,0.035,0.035,-0.0,0.202,0.153,0.247
2112008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,69.813,25.913,4.643,45.444,70.444,66.116,73.694,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.7,58.673,85.172,81.269,90.474,45.38,58.953,45.194,-10.852,110.0,110.0,71.0,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.625,71.438,71.688,0.012,59.813,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.563,117.438,117.313,3.188,62.031,69.375,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.395,60.594,68.938,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,-0.179,0.0,0.0,0.035,0.034,-0.0,0.058,0.061,0.217
2112008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,70.063,25.913,6.179,46.875,70.231,66.116,73.694,65.639,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.713,58.459,85.172,81.269,90.4,45.38,58.848,45.194,-10.852,110.0,110.0,71.063,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.563,0.012,59.719,69.563,77.188,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.563,116.375,116.188,3.184,62.031,69.313,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.387,60.594,68.75,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,-0.181,0.0,0.0,0.035,0.034,-0.0,0.086,0.061,0.062
2112008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,70.25,25.913,6.179,11.096,70.231,66.009,73.477,65.639,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.728,0.797,58.459,85.172,81.376,90.474,45.453,58.953,45.267,-10.852,110.0,110.0,71.0,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.563,71.688,0.012,59.719,69.563,77.313,63.781,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.656,115.375,115.25,3.191,62.031,69.313,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.4,60.531,68.75,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.18,0.0,0.0,0.035,0.034,-0.0,0.058,0.03,0.155
2112008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,70.313,25.913,6.179,23.978,70.444,65.902,73.477,65.859,66.384,0.0,-0.058,-0.055,20.0,20.0,7.593,8.785,0.797,58.673,85.025,81.269,90.327,45.38,59.057,45.194,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,71.563,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.688,114.938,114.563,3.188,62.031,69.313,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.396,60.594,69.5,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.375,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.014,-0.178,0.0,0.0,0.035,0.035,-0.0,0.173,0.092,0.093
2112008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.328,25.913,6.179,18.253,70.444,66.009,73.477,65.639,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.784,58.781,85.098,81.269,90.4,45.453,59.057,45.267,-10.852,110.0,110.0,71.0,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.719,116.0,115.063,3.182,61.906,69.375,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.313,3.391,60.594,69.0,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.179,0.0,0.0,0.035,0.034,-0.0,0.431,0.123,0.093
2112008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,70.547,25.913,7.715,11.096,70.231,66.223,73.694,65.859,66.166,0.0,-0.062,-0.055,20.0,20.0,7.566,8.814,0.849,58.566,84.951,81.269,90.327,45.38,58.953,45.194,-10.852,110.0,110.0,71.0,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.0,117.0,116.188,3.188,62.031,69.438,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.391,60.594,69.188,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.015,-0.179,0.0,0.0,0.035,0.034,-0.0,0.374,0.184,0.185
2112008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,70.422,25.913,7.715,16.822,70.444,66.223,73.803,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.823,58.781,84.951,81.163,90.253,45.38,59.057,45.194,-10.852,110.0,110.0,71.0,74.313,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,52.875,117.0,116.375,3.188,62.031,69.438,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.396,60.531,68.75,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.014,-0.177,0.0,0.0,0.035,0.034,-0.0,0.288,0.092,0.155
2112008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,70.938,25.913,6.179,6.802,70.444,66.223,73.803,65.639,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.719,58.781,84.877,81.057,90.253,45.453,59.162,45.194,-10.852,110.0,110.0,71.063,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.125,116.313,116.063,3.191,62.031,69.5,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.402,60.531,69.188,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.247,0.0,0.0,0.035,0.034,-0.0,0.115,0.061,0.155
2112008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,70.875,25.913,7.715,29.703,70.444,66.009,73.586,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.687,58.888,84.951,81.163,90.253,45.453,58.953,45.34,-10.852,110.0,110.0,71.063,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.438,115.688,115.188,3.191,62.031,69.563,71.313,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.395,60.438,68.563,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,-0.109,0.0,0.0,0.035,0.035,-0.0,0.231,0.092,0.093
2112008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,70.547,25.913,6.179,28.272,70.231,66.223,73.911,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.7,58.673,84.877,81.057,90.253,45.38,58.953,45.267,-10.852,110.0,110.0,71.0,74.375,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.438,71.563,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.594,119.438,117.563,3.188,62.031,69.563,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.391,60.531,68.938,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.109,0.0,0.0,0.035,0.035,-0.0,0.863,0.153,0.031
2112008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.016,25.913,7.715,52.599,70.444,66.009,73.694,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.713,58.888,84.803,81.163,90.179,45.453,58.953,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.75,71.438,71.688,0.012,59.594,69.625,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.5,119.25,118.938,3.189,62.031,69.563,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,118.938,3.395,60.531,69.25,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.75,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.015,-0.18,0.0,0.0,0.034,0.035,-0.0,0.144,0.245,0.217
2112008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,70.906,25.913,7.715,36.858,70.231,66.223,73.911,65.639,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.732,58.673,84.803,81.057,90.179,45.453,59.057,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.688,0.012,59.594,69.625,77.438,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.531,117.125,116.938,3.188,62.031,69.5,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.563,3.396,60.531,68.5,69.563,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,-0.178,0.0,0.0,0.035,0.034,-0.0,0.086,-0.061,0.217
2112008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,71.469,25.913,7.715,25.409,70.444,66.009,73.694,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.719,58.995,84.803,81.163,90.179,45.525,58.953,45.34,-10.852,110.0,110.0,71.0,74.438,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.563,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.719,116.375,116.063,3.188,61.906,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.625,3.395,60.531,68.625,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.813,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.18,0.0,0.0,0.035,0.035,-0.0,0.144,0.0,0.062
2112008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.391,25.913,6.179,35.427,70.231,66.223,74.019,65.859,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.719,58.781,84.73,81.163,90.031,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.688,0.012,59.594,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,116.0,115.563,3.191,62.031,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.395,60.531,69.188,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,-0.177,0.0,0.0,0.035,0.034,-0.0,0.202,0.061,0.062
2112008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,71.172,25.913,7.715,35.427,70.444,66.009,73.803,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.745,58.995,84.656,81.057,90.031,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,59.719,69.5,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.688,115.625,115.063,3.182,62.031,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.395,60.531,69.063,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.015,-0.178,0.0,0.0,0.035,0.034,-0.0,0.258,0.092,0.124
2112008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.234,25.913,7.715,18.253,70.444,66.223,74.019,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.823,58.995,84.656,80.95,90.105,45.525,59.057,45.34,-10.852,110.0,110.0,71.0,74.438,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.688,0.012,59.594,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.719,116.375,115.5,3.195,62.031,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.391,60.594,69.063,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,-0.179,0.0,0.0,0.035,0.035,-0.0,0.404,0.153,0.062
2112008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.156,25.913,6.179,16.822,70.231,66.223,74.128,65.859,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.745,58.781,84.656,80.95,89.957,45.453,58.953,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.688,117.438,116.5,3.188,61.906,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.387,60.531,68.5,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,-0.18,0.0,0.0,0.035,0.035,-0.0,0.432,0.092,0.124
2112008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.156,25.913,9.252,31.134,70.231,66.223,74.128,65.969,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.732,58.888,84.508,80.95,89.957,45.525,59.162,45.34,-10.852,110.0,110.0,71.063,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,117.0,116.5,3.188,61.906,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.396,60.594,69.5,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.015,-0.178,0.0,0.0,0.034,0.034,-0.0,0.23,0.123,0.248
2112008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.406,25.913,9.252,12.528,70.444,66.009,73.911,65.969,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.728,0.771,59.102,84.508,80.95,89.957,45.525,59.057,45.267,-10.852,110.0,110.0,71.0,74.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,59.594,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.844,116.313,115.875,3.182,61.906,69.5,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.395,60.531,68.75,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.015,-0.249,0.0,0.0,0.035,0.035,-0.0,0.201,0.0,0.186
2112008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.453,25.913,9.252,21.116,70.444,66.223,74.128,65.859,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.785,0.81,59.102,84.582,80.844,89.957,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,74.438,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.688,0.012,59.594,69.625,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.719,115.688,115.188,3.182,61.906,69.563,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.395,60.531,68.875,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,-0.18,0.0,0.0,0.035,0.034,-0.0,0.23,0.061,0.062
2112008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.219,25.913,7.715,13.959,70.231,66.223,74.128,65.859,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.713,58.888,84.435,80.844,89.884,45.525,59.057,45.34,-10.852,110.0,110.0,71.0,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,59.594,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,117.5,115.875,3.188,61.906,69.563,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.393,60.531,69.188,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.178,0.0,0.0,0.035,0.035,-0.0,0.748,0.092,0.031
2112008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,71.156,25.913,7.715,42.582,70.444,66.009,73.911,65.749,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.674,59.102,84.361,80.844,89.884,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,74.375,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,71.688,0.012,59.594,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.875,120.125,119.25,3.182,61.906,69.563,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.375,3.395,60.531,68.625,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,-0.178,0.0,0.0,0.035,0.035,-0.0,0.402,0.276,0.031
2112008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.313,25.913,7.715,12.528,70.444,66.009,74.128,65.749,66.384,0.0,-0.058,-0.055,20.0,20.0,7.593,8.814,0.7,59.209,84.361,80.844,89.81,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.797,71.438,71.688,0.012,59.594,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,118.125,118.0,3.188,61.906,69.563,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.063,3.402,60.438,69.375,69.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.015,-0.178,0.0,0.0,0.035,0.035,-0.0,0.058,0.092,0.372
2112008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.438,25.913,7.715,23.978,70.444,66.009,73.911,65.749,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.836,58.995,84.361,80.844,89.884,45.598,58.953,45.413,-10.852,110.0,110.0,71.063,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.688,0.012,59.594,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,116.938,116.5,3.191,61.906,69.563,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.395,60.438,69.188,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.063,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.18,0.0,0.0,0.035,0.034,-0.0,0.202,0.03,0.093
2112008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.391,25.913,7.715,21.116,70.231,66.223,74.128,65.749,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.862,59.102,84.361,80.737,89.884,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,74.313,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.688,0.012,59.719,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.25,115.875,3.178,61.906,69.5,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.389,60.438,69.0,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.75,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,-0.18,0.0,0.0,0.035,0.035,-0.0,0.172,0.122,0.093
2112008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,71.359,25.913,9.252,32.565,70.444,66.223,74.128,65.969,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.875,59.102,84.287,80.737,89.736,45.453,59.057,45.34,-10.852,110.0,110.0,70.75,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.563,71.563,0.012,59.594,69.563,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.938,115.625,115.063,3.184,61.906,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.391,60.438,69.313,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,-0.109,0.0,0.0,0.035,0.035,0.0,0.259,0.061,0.062
2112008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,71.359,25.913,7.715,25.409,70.231,66.009,73.803,65.749,66.384,0.0,-0.058,-0.055,20.0,20.0,7.593,8.785,0.926,59.316,84.213,80.737,89.736,45.525,59.057,45.34,-10.852,110.0,110.0,71.0,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.875,0.012,59.594,69.625,77.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,115.75,114.938,3.186,61.813,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.393,60.438,68.625,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.032,-0.179,0.0,0.0,0.035,0.034,-0.001,0.374,0.03,0.062
2112008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,71.531,25.913,7.715,31.134,70.444,66.009,73.803,65.749,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.901,59.102,84.213,80.737,89.736,45.525,59.057,45.413,-10.852,110.0,110.0,71.0,74.25,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.688,0.012,59.531,69.563,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,53.969,117.125,116.188,3.189,61.813,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.391,60.438,69.313,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,-0.108,0.0,0.0,0.034,0.034,-0.0,0.432,0.184,0.124
2112008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.656,25.913,6.179,36.858,70.231,66.009,73.694,65.749,66.166,0.0,-0.058,-0.055,20.0,20.0,7.593,8.756,0.836,59.102,84.14,80.631,89.662,45.525,59.057,45.34,-10.852,110.0,110.0,71.0,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,59.594,69.563,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,117.438,116.813,3.186,61.906,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.391,60.438,69.438,69.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,-0.179,0.0,0.0,0.035,0.035,-0.0,0.288,0.122,0.279
2112008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,71.656,25.913,7.715,12.528,70.444,66.009,73.694,65.639,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.756,0.732,59.102,84.066,80.737,89.588,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.688,0.012,59.594,69.563,77.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.0,116.875,116.25,3.188,61.906,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.396,60.438,68.188,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.033,-0.18,0.0,0.0,0.035,0.035,-0.0,0.288,0.092,0.186
2112008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.453,25.913,6.179,12.528,70.444,66.116,73.694,65.749,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.758,59.102,84.066,80.631,89.588,45.525,59.162,45.413,-10.852,110.0,110.0,71.0,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,71.688,0.012,59.594,69.563,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.031,116.0,115.688,3.184,61.906,69.438,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.398,60.438,69.0,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.108,0.0,0.0,0.035,0.034,-0.0,0.144,0.0,0.062
2112008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,71.781,25.913,7.715,6.802,70.231,66.116,73.586,65.749,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.745,59.424,84.066,80.631,89.588,45.525,59.057,45.34,-10.852,110.0,110.0,70.75,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,59.594,69.625,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,115.313,114.938,3.188,61.906,69.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.385,60.438,69.0,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,-0.178,0.0,0.0,0.035,0.035,-0.0,0.173,0.061,0.155
2112008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,71.578,25.913,6.179,36.858,70.231,66.33,73.803,65.969,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.732,59.209,83.992,80.737,89.514,45.525,59.057,45.413,-10.852,110.0,110.0,71.0,74.25,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.688,0.012,59.594,69.625,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,118.313,116.375,3.189,61.813,69.438,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.395,60.438,69.375,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,-0.108,0.0,0.0,0.035,0.034,-0.0,0.893,0.092,0.154
2112008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,71.703,25.913,6.179,18.253,70.231,66.33,73.803,65.969,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.728,0.635,59.424,83.992,80.524,89.514,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,74.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.688,0.012,59.531,69.688,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.125,119.875,119.25,3.188,61.813,69.375,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.625,118.25,3.406,60.438,68.813,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.18,0.0,0.0,0.035,0.035,-0.0,0.288,0.184,0.093
2112008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.672,25.913,6.179,22.547,70.231,66.116,73.477,65.749,66.493,0.0,-0.058,-0.055,20.0,20.0,7.593,8.785,0.622,59.531,83.918,80.524,89.44,45.525,59.267,45.413,-10.852,110.0,110.0,70.75,74.313,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.563,71.563,0.012,59.531,69.625,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.281,117.813,117.688,3.191,61.813,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.875,3.395,60.313,69.313,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.016,-0.106,0.0,0.0,0.035,0.034,0.0,0.058,0.031,0.34
2112008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,71.719,25.913,6.179,44.013,70.444,66.116,73.477,65.749,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.687,59.316,83.845,80.524,89.44,45.525,59.267,45.413,-10.852,110.0,110.0,70.75,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.563,0.012,59.594,69.563,77.313,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.219,116.625,116.5,3.199,61.906,69.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.395,60.438,69.0,69.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,-0.107,0.0,0.0,0.035,0.034,-0.0,0.058,0.031,0.031
2112008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,71.797,25.913,6.179,12.528,70.444,66.33,73.586,65.969,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.674,59.316,83.845,80.631,89.367,45.525,59.057,45.413,-10.852,110.0,110.0,71.0,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.688,0.012,59.531,69.625,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.188,115.938,115.563,3.188,61.813,69.5,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.396,60.313,69.0,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,-0.108,0.0,0.0,0.035,0.034,-0.0,0.173,0.092,0.124
2112008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,71.797,25.913,6.179,39.72,70.231,66.33,73.586,65.749,66.166,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.648,59.424,83.771,80.418,89.367,45.598,59.057,45.413,-10.852,110.0,110.0,70.75,74.375,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,59.531,69.563,77.313,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.344,115.313,114.938,3.197,61.813,69.563,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.188,3.404,60.438,69.375,69.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,-0.179,0.0,0.0,0.035,0.034,-0.0,0.173,0.184,0.062
2112008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,71.828,25.913,7.715,12.528,70.231,66.116,73.369,65.749,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.785,0.635,59.424,83.771,80.418,89.293,45.671,59.057,45.413,-10.852,110.0,110.0,71.0,74.313,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.688,0.012,59.531,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.375,115.938,115.063,3.186,61.813,69.75,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.625,3.395,60.438,69.063,69.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,-0.252,0.0,0.0,0.035,0.034,-0.0,0.403,0.031,0.186
2112008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,72.016,25.913,7.715,18.253,70.231,66.116,73.369,65.749,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.814,0.648,59.531,83.697,80.418,89.293,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,74.375,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.922,71.438,71.688,0.012,59.594,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.25,117.125,116.25,3.188,61.813,69.75,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.4,60.313,69.125,69.438,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,-0.18,0.0,0.0,0.035,0.034,-0.0,0.403,0.092,0.062
2112008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,72.109,25.913,6.179,21.116,70.231,66.33,73.586,65.969,66.493,0.0,-0.062,-0.055,20.0,20.0,7.593,8.843,0.635,59.745,83.697,80.418,89.293,45.598,59.162,45.413,-10.852,110.0,110.0,70.75,74.438,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.438,71.563,0.012,59.594,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.469,117.25,116.813,3.188,61.813,69.875,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.25,3.395,60.438,68.938,69.438,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.25,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,-0.178,0.0,0.0,0.035,0.035,-0.0,0.201,0.123,0.185
2112008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,71.875,25.913,7.715,36.858,70.444,66.116,73.261,65.749,66.275,0.0,-0.062,-0.055,20.0,20.0,7.593,8.843,0.648,59.638,83.623,80.418,89.219,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,74.438,70.0,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.563,0.012,59.531,69.563,77.188,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,54.688,116.625,116.25,3.195,61.813,69.938,71.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.398,60.313,69.25,69.563,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,-0.18,0.0,0.0,0.035,0.035,-0.0,0.173,0.092,0.124
