DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,74.656,25.913,9.252,35.427,70.551,66.651,74.236,66.298,66.275,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.732,60.924,80.599,78.396,86.782,43.781,59.372,43.662,-10.852,110.0,110.0,70.75,75.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.438,71.563,0.012,59.188,69.625,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,115.625,115.25,3.188,61.063,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.398,59.438,68.313,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.056,-0.1,0.0,0.0,0.035,0.035,-0.0,0.173,0.03,0.155
2112008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.813,25.913,7.715,16.822,70.338,66.651,74.236,66.188,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,0.758,61.138,80.526,78.396,86.708,43.636,59.477,43.517,-10.852,110.0,110.0,70.75,75.125,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.125,69.625,76.875,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,116.938,115.5,3.188,61.156,69.563,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.381,59.625,68.5,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.029,-0.098,0.0,0.0,0.035,0.034,-0.0,0.662,0.091,0.123
2112008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,74.609,25.913,7.715,26.841,70.551,66.437,74.019,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.758,61.138,80.526,78.502,86.708,43.563,59.477,43.371,-10.852,110.0,110.0,70.75,75.125,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,59.125,69.625,76.875,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.094,119.875,118.813,3.186,61.156,69.563,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.813,3.408,59.438,69.063,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.031,-0.157,0.0,0.0,0.035,0.035,-0.0,0.488,0.277,0.062
2112008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,74.531,25.913,9.252,28.272,70.551,66.651,74.236,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.939,61.138,80.452,78.396,86.708,43.49,59.477,43.298,-10.852,110.0,110.0,70.75,75.063,70.063,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.688,0.012,59.125,69.625,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,118.0,117.938,3.188,61.156,69.563,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.395,59.625,68.813,69.625,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.75,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.03,-0.157,0.0,0.0,0.035,0.035,-0.0,0.029,0.061,0.372
2112008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,75.109,25.913,6.179,15.391,70.551,66.651,74.236,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.875,61.246,80.526,78.396,86.708,43.49,59.372,43.298,-10.852,110.0,110.0,71.0,75.063,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.375,71.563,0.012,59.125,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.063,116.938,116.5,3.182,61.156,69.563,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.398,59.719,68.688,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.029,-0.157,0.0,0.0,0.035,0.035,-0.0,0.201,0.061,0.031
2112008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.938,25.913,7.715,22.547,70.551,66.651,74.236,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.871,0.914,61.246,80.452,78.396,86.708,43.345,59.477,43.225,-10.852,110.0,110.0,70.75,75.063,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.0,71.438,71.688,0.012,59.125,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.125,116.313,115.875,3.182,61.063,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.391,59.438,69.375,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.03,-0.097,0.0,0.0,0.035,0.034,-0.0,0.201,0.061,0.062
2112008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.641,25.913,7.715,6.802,70.338,66.651,74.236,66.298,66.275,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,0.888,61.031,80.378,78.396,86.634,43.199,59.477,43.079,-10.852,110.0,110.0,71.0,75.0,69.813,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,59.125,69.625,77.0,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.625,115.188,3.188,61.156,69.438,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,59.438,68.313,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.032,-0.096,0.0,0.0,0.035,0.035,-0.0,0.201,0.061,0.155
2112008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,74.578,25.913,9.252,22.547,70.551,66.651,74.236,66.079,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.871,0.888,61.246,80.304,78.396,86.561,43.127,59.477,42.933,-10.867,110.0,110.0,71.0,75.0,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.563,0.012,59.125,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.156,115.625,114.938,3.186,61.156,69.375,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.387,59.344,68.75,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.033,-0.154,0.0,0.0,0.035,0.034,-0.0,0.316,0.092,0.031
2112008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.875,25.913,6.179,59.753,70.551,66.651,74.128,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.991,61.246,80.304,78.289,86.561,43.054,59.267,42.933,-10.867,110.0,110.0,70.75,74.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.375,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.875,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.031,-0.097,0.0,0.0,0.035,0.035,-0.0,0.489,0.184,0.062
2112008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,74.875,25.913,10.79,16.822,70.551,66.651,74.128,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,0.991,61.353,80.304,78.289,86.561,42.981,59.372,42.787,-10.852,110.0,110.0,70.75,74.938,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.688,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.375,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.313,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.031,-0.154,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,74.719,27.174,9.252,42.582,70.551,66.651,74.128,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,1.05,61.353,80.304,78.289,86.561,42.836,59.372,42.715,-10.852,110.0,110.0,70.75,74.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.688,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.438,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,69.25,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.031,-0.095,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,74.719,25.913,9.252,33.996,70.551,66.651,74.128,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,1.024,61.138,80.231,78.396,86.561,42.981,59.267,42.715,-10.852,110.0,110.0,70.75,74.875,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.5,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.188,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.034,-0.213,0.0,0.0,0.035,0.035,-0.0,0.489,0.184,0.062
2112008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,74.719,25.913,7.715,22.547,70.551,66.651,74.019,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.914,61.353,80.304,78.289,86.561,43.708,59.372,43.444,-10.852,110.0,110.0,70.75,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.563,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,69.0,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.296,-0.072,-0.062,-0.22,0.0,0.0,0.035,0.035,-0.0,0.489,0.184,0.062
2112008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,74.719,25.913,6.179,22.547,70.551,66.651,74.019,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,0.914,61.353,80.231,78.289,86.487,43.926,59.267,43.662,-10.852,110.0,110.0,70.75,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.563,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.032,-0.224,0.0,0.0,0.035,0.035,-0.0,0.489,0.184,0.062
2112008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,74.719,25.913,6.179,18.253,70.551,66.651,73.911,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,0.875,61.353,80.231,78.289,86.561,43.999,59.162,43.881,-10.852,110.0,110.0,70.75,74.688,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.563,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.688,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.375,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.033,-0.101,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,74.719,25.913,7.715,16.822,70.551,66.651,73.911,66.298,66.275,0.0,-0.062,-0.055,20.0,20.0,7.621,8.9,0.81,61.031,80.157,78.289,86.413,43.926,59.162,43.735,-10.852,110.0,110.0,70.75,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.75,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.75,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.033,-0.163,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,74.719,25.913,6.179,32.565,70.551,66.651,73.911,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.745,61.353,80.231,78.289,86.413,43.926,59.267,43.808,-10.852,110.0,110.0,70.75,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.688,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,69.0,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.032,-0.1,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,74.719,25.913,6.179,19.684,70.551,66.758,73.803,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.784,61.353,80.083,78.289,86.413,44.072,59.162,43.808,-10.852,110.0,110.0,70.75,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.688,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.813,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,-0.228,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,74.719,25.913,6.179,31.134,70.338,66.758,73.803,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.888,61.353,80.083,78.183,86.413,44.144,59.162,44.027,-10.852,110.0,110.0,70.75,74.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.813,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.033,-0.101,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,74.719,25.913,6.179,13.959,70.551,66.437,73.477,66.079,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,1.011,61.353,80.083,78.183,86.339,44.217,59.267,44.027,-10.852,110.0,110.0,70.75,74.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.75,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.033,-0.164,0.0,0.0,0.035,0.035,-0.0,0.489,0.184,0.062
2112008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,74.719,25.913,6.179,21.116,70.551,66.651,73.694,66.298,66.275,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,1.05,61.138,80.083,78.183,86.413,44.217,59.162,44.027,-10.852,110.0,110.0,70.75,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.563,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.563,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.438,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.033,-0.166,0.0,0.0,0.035,0.035,-0.0,0.489,0.184,0.062
2112008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.719,25.913,7.715,45.444,70.338,66.544,73.369,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.965,61.138,80.009,78.076,86.339,44.29,59.162,44.1,-10.852,110.0,110.0,70.75,74.625,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.438,71.563,0.012,59.0,69.625,77.0,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.188,116.938,115.875,3.186,61.156,69.563,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.391,59.438,68.813,69.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.033,-0.167,0.0,0.0,0.035,0.034,-0.0,0.489,0.184,0.062
2112008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,74.719,25.913,6.179,22.547,70.338,66.544,73.369,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.939,61.138,80.009,78.076,86.339,44.29,59.267,44.173,-10.852,110.0,110.0,70.75,74.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.813,71.438,71.688,0.012,59.125,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.344,116.313,116.063,3.184,61.063,69.563,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.391,59.344,69.25,69.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.033,-0.102,0.0,0.0,0.035,0.034,-0.0,0.115,0.03,0.186
2112008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,75.078,25.913,6.179,21.116,70.338,66.544,73.369,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.952,61.353,79.936,78.183,86.265,44.29,59.162,44.173,-10.852,110.0,110.0,70.75,74.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.969,71.438,71.688,0.012,59.0,69.625,76.813,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.344,115.375,115.188,3.191,61.063,69.625,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.387,59.344,68.563,69.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.036,-0.102,0.0,0.0,0.035,0.035,-0.0,0.086,0.092,0.155
2112008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.188,25.913,6.179,26.841,70.551,66.544,73.369,66.079,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.862,61.353,79.862,78.076,86.265,44.29,59.057,44.173,-10.852,110.0,110.0,70.75,74.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.688,0.012,59.125,69.625,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.25,118.0,116.25,3.188,61.063,69.625,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.393,59.344,68.938,69.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.036,-0.104,0.0,0.0,0.035,0.034,-0.0,0.806,0.092,0.123
2112008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,74.797,25.913,7.715,15.391,70.338,66.758,73.586,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.875,61.353,79.862,78.076,86.191,44.362,59.162,44.246,-10.852,110.0,110.0,70.75,74.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.438,71.563,0.012,59.125,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.531,119.875,118.938,3.191,60.844,69.625,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.75,3.396,59.344,68.688,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.035,-0.103,0.0,0.0,0.035,0.034,-0.0,0.432,0.337,0.124
2112008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.406,25.913,6.179,22.547,70.551,66.758,73.477,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.836,61.353,79.862,78.076,86.191,44.362,59.162,44.173,-10.852,110.0,110.0,70.75,74.688,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.109,71.438,71.688,0.012,59.125,69.625,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.469,117.688,117.563,3.186,61.063,69.563,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.395,59.438,68.563,69.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,117.938,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.035,-0.167,0.0,0.0,0.035,0.035,-0.0,0.058,0.03,0.31
2112008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,75.109,25.913,4.643,31.134,70.551,66.758,73.477,66.298,66.602,0.0,-0.062,-0.059,20.0,20.0,7.621,8.929,0.965,61.353,79.862,77.97,86.191,44.362,59.162,44.319,-10.852,110.0,110.0,70.75,74.688,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,59.0,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.688,116.875,116.5,3.184,60.844,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.375,3.393,59.344,68.563,69.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.033,-0.038,0.0,0.0,0.035,0.035,-0.0,0.173,-0.092,0.0
2112008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,74.906,25.913,7.715,33.996,70.551,66.544,73.261,66.079,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,1.101,61.353,79.788,77.97,86.191,44.435,59.162,44.246,-10.852,110.0,110.0,71.0,74.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,71.688,0.012,59.125,69.625,76.813,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.594,116.0,115.813,3.182,60.844,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.395,59.344,68.25,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.035,-0.168,0.0,0.0,0.035,0.035,-0.001,0.086,0.061,0.062
2112008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.344,25.913,7.715,31.134,70.338,66.544,73.261,66.079,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,1.037,61.138,79.788,77.97,86.118,44.508,59.057,44.319,-10.852,110.0,110.0,70.75,74.75,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.688,0.012,59.0,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.563,115.375,115.063,3.195,60.844,69.438,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.391,59.344,68.5,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.035,-0.169,0.0,0.0,0.035,0.034,-0.0,0.144,0.061,0.155
2112008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,75.0,25.913,7.715,45.444,70.551,66.758,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,1.063,61.353,79.788,77.97,86.118,44.508,59.162,44.319,-10.852,110.0,110.0,70.75,74.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.438,71.688,0.012,59.0,69.563,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.906,115.938,115.188,3.188,61.063,69.438,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.395,59.25,68.938,69.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.035,-0.169,0.0,0.0,0.035,0.035,-0.0,0.346,0.092,0.093
2112008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,75.547,25.913,7.715,12.528,70.338,66.758,73.477,66.408,66.275,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.784,61.138,79.714,77.97,86.118,44.508,59.162,44.319,-10.867,110.0,110.0,70.75,74.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,59.0,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.688,117.125,116.188,3.184,61.063,69.438,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.393,59.344,68.688,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.037,-0.169,0.0,0.0,0.035,0.035,-0.0,0.431,0.184,0.093
2112008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.547,25.913,4.643,19.684,70.551,66.758,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.719,61.353,79.714,77.864,86.044,44.508,59.057,44.319,-10.852,110.0,110.0,70.75,74.813,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.438,71.563,0.012,59.0,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.656,117.25,116.688,3.188,60.844,69.438,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.393,59.25,68.813,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.034,-0.169,0.0,0.0,0.035,0.034,-0.0,0.259,0.092,0.247
2112008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.469,27.174,7.715,15.391,70.338,66.544,73.261,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.7,61.353,79.714,77.864,86.044,44.508,59.162,44.319,-10.852,110.0,110.0,70.75,74.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,59.0,69.625,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.813,116.5,116.25,3.188,61.063,69.5,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.625,3.395,59.344,68.375,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.034,-0.168,0.0,0.0,0.035,0.034,-0.0,0.115,-0.061,0.186
2112008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,75.391,25.913,6.179,29.703,70.338,66.544,73.261,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.661,61.46,79.714,77.864,86.044,44.58,59.162,44.319,-10.852,110.0,110.0,70.75,74.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.375,71.563,0.012,59.0,69.688,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.938,115.938,115.563,3.182,60.844,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,117.0,3.396,59.344,69.25,69.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.034,-0.233,0.0,0.0,0.035,0.035,-0.0,0.172,0.0,0.093
2112008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.391,25.913,7.715,35.427,70.338,66.758,73.586,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.81,61.246,79.641,77.864,86.044,44.508,59.162,44.319,-10.852,110.0,110.0,70.75,74.813,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.688,0.012,59.0,69.688,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,117.25,115.813,3.186,60.75,69.563,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.395,59.25,68.813,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.036,-0.168,0.0,0.0,0.035,0.034,-0.0,0.661,0.092,0.124
2112008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.266,25.913,7.715,15.391,70.338,66.544,73.369,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.914,61.138,79.641,77.864,86.044,44.58,58.953,44.392,-10.852,110.0,110.0,70.75,74.75,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.688,0.012,59.0,69.688,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.813,119.875,118.938,3.186,60.844,69.563,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.25,3.395,59.344,68.75,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,-0.072,0.0,-0.072,-0.036,-0.171,0.0,0.0,0.035,0.034,-0.0,0.431,0.276,0.186
2112008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.344,25.913,6.179,51.168,70.338,66.758,73.586,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,9.015,0.952,61.138,79.567,77.864,86.044,44.508,59.162,44.319,-10.852,110.0,110.0,71.0,74.688,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,58.906,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.875,117.688,117.688,3.184,60.844,69.563,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.688,3.402,59.344,68.75,69.625,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,-0.038,-0.168,0.0,0.0,0.034,0.034,-0.0,0.0,0.061,0.402
2112008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,75.688,25.913,7.715,38.289,70.338,66.544,73.369,66.079,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.914,61.138,79.641,77.864,86.044,44.58,59.162,44.392,-10.852,110.0,110.0,70.75,74.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,71.688,0.012,59.0,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.844,116.875,116.5,3.188,60.844,69.5,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.375,3.387,59.344,69.125,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.036,-0.169,0.0,0.0,0.034,0.034,-0.001,0.173,0.031,0.154
2112008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,75.453,25.913,6.179,16.822,70.338,66.758,73.586,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.784,61.138,79.567,77.757,85.97,44.58,59.267,44.392,-10.852,110.0,110.0,71.0,74.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.688,0.012,58.906,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,116.25,115.813,3.182,60.844,69.438,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.395,59.344,68.938,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.071,-0.167,0.0,0.0,0.034,0.034,-0.0,0.201,0.031,0.062
2112008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.688,25.913,6.179,21.116,70.551,66.758,73.694,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.719,61.353,79.567,77.757,85.97,44.58,59.162,44.392,-10.852,110.0,110.0,71.0,74.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.375,71.688,0.012,59.0,69.688,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.906,115.688,115.25,3.184,60.844,69.375,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.395,59.25,68.625,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.035,-0.169,0.0,0.0,0.035,0.034,-0.001,0.202,0.061,0.185
2112008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.438,27.174,7.715,23.978,70.551,66.544,73.477,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,9.015,0.661,61.353,79.493,77.757,85.896,44.58,59.162,44.392,-10.852,110.0,110.0,71.0,73.938,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.563,0.012,59.0,69.625,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.0,115.75,115.188,3.188,60.844,69.375,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.393,59.344,68.875,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,-0.168,0.0,0.0,0.035,0.034,-0.0,0.259,0.092,0.031
2112008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.75,25.913,6.179,16.822,70.338,66.758,73.694,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,9.015,0.661,61.353,79.567,77.757,85.97,44.58,59.162,44.465,-10.852,110.0,110.0,71.0,73.875,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.438,71.563,0.012,58.906,69.688,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,57.969,117.0,116.188,3.18,60.75,69.375,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.395,59.25,69.0,69.563,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.035,-0.103,0.0,0.0,0.034,0.034,-0.0,0.373,0.092,0.124
2112008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.594,25.913,6.179,29.703,70.338,66.544,73.586,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,9.015,0.719,61.246,79.493,77.864,85.896,44.58,59.057,44.392,-10.852,110.0,110.0,70.75,73.75,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.375,71.563,0.012,59.0,69.688,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,117.25,116.688,3.176,60.844,69.375,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.4,59.25,69.0,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.039,-0.17,0.0,0.0,0.035,0.034,-0.0,0.258,0.061,0.093
2112008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.859,25.913,7.715,15.391,70.338,66.758,73.694,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.713,61.246,79.493,77.757,85.896,44.58,59.267,44.392,-10.852,110.0,110.0,70.75,73.75,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,71.563,0.012,59.0,69.625,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,116.625,116.188,3.188,60.75,69.438,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.398,59.25,69.188,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.037,-0.167,0.0,0.0,0.035,0.034,-0.0,0.201,0.03,0.186
2112008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,75.516,25.913,9.252,32.565,70.551,66.758,73.803,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,9.015,0.81,61.46,79.419,77.757,85.896,44.653,59.057,44.392,-10.852,110.0,110.0,71.0,73.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.563,0.012,58.906,69.625,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,115.938,115.563,3.191,60.844,69.438,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.398,59.344,68.938,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.039,-0.235,0.0,0.0,0.035,0.034,-0.0,0.173,0.092,0.186
2112008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,75.844,25.913,7.715,44.013,70.338,66.758,73.803,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.862,61.246,79.419,77.757,85.896,44.653,59.162,44.465,-10.852,110.0,110.0,71.0,73.625,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,59.0,69.625,76.875,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,115.625,115.063,3.188,60.844,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.391,59.25,69.188,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.039,-0.17,0.0,0.0,0.034,0.034,-0.0,0.259,0.092,0.124
2112008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.609,25.913,7.715,15.391,70.338,66.544,73.694,66.188,66.384,0.0,-0.065,-0.055,20.0,20.0,7.621,8.986,0.836,61.246,79.346,77.651,85.822,44.653,59.162,44.465,-10.852,110.0,110.0,70.75,73.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,71.563,0.012,59.0,69.625,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,119.625,117.688,3.188,60.75,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.396,59.25,68.938,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.038,-0.169,0.0,0.0,0.034,0.034,-0.0,0.891,0.123,0.155
2112008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.609,25.913,10.79,42.582,70.338,66.758,73.911,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,9.015,0.732,61.567,79.346,77.651,85.822,44.58,59.267,44.465,-10.852,110.0,110.0,71.0,73.563,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,58.906,69.688,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,119.875,119.375,3.186,60.75,69.625,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.25,3.395,59.25,68.75,69.563,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,-0.102,0.0,0.0,0.035,0.034,-0.0,0.23,0.184,0.186
2112008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,12.977,0.0,80.0,65.0,1.4,75.406,25.913,10.79,45.444,70.338,66.758,73.911,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.687,61.246,79.419,77.651,85.896,44.726,59.267,44.537,-10.852,110.0,110.0,71.0,73.563,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,71.563,0.012,58.906,69.688,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,117.625,117.5,3.188,60.75,69.688,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,120.063,3.395,59.25,69.0,69.563,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.0,119.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.037,-0.169,0.0,0.0,0.034,0.035,-0.0,0.058,0.0,0.217
2112008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.375,25.913,7.715,33.996,70.338,66.758,73.911,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.674,61.353,79.419,77.651,85.896,44.653,59.267,44.465,-10.852,110.0,110.0,71.0,73.563,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.984,71.375,71.688,0.012,58.906,69.688,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,116.5,116.25,3.188,60.75,69.75,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,118.25,3.385,59.25,69.313,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.375,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.037,-0.167,0.0,0.0,0.035,0.034,-0.001,0.115,-0.061,0.062
2112008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.156,25.913,7.715,22.547,70.551,66.758,73.911,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.674,61.46,79.272,77.651,85.748,44.653,59.162,44.465,-10.852,110.0,110.0,70.75,73.5,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,58.906,69.688,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.031,115.75,115.563,3.188,60.844,69.875,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.396,59.25,69.188,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.04,-0.169,0.0,0.0,0.035,0.034,-0.0,0.086,0.092,0.031
2112008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.344,25.913,7.715,25.409,70.338,66.544,73.803,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.687,61.353,79.272,77.757,85.822,44.726,59.162,44.537,-10.852,110.0,110.0,70.75,73.5,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,58.906,69.625,76.875,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.344,115.313,114.938,3.186,60.75,69.938,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.395,59.25,68.75,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.043,-0.17,0.0,0.0,0.035,0.034,-0.0,0.173,0.123,0.124
