DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,75.453,25.913,10.79,35.427,70.551,66.544,73.694,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.986,0.713,61.567,79.272,77.651,85.748,44.653,59.162,44.465,-10.852,110.0,110.0,71.0,73.5,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,58.906,69.563,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,116.5,115.563,3.189,60.75,70.0,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.404,59.125,69.125,69.438,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,-0.072,-0.04,-0.169,0.0,0.0,0.035,0.034,-0.0,0.432,0.184,0.124
2112008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.977,0.0,80.0,65.0,1.4,75.672,25.913,9.252,31.134,70.338,66.758,74.019,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.745,61.353,79.346,77.651,85.822,44.799,59.267,44.537,-10.852,110.0,110.0,71.0,73.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.438,71.563,0.012,58.906,69.563,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,117.5,116.813,3.188,60.75,70.063,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.395,59.25,69.063,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.038,-0.235,0.0,0.0,0.035,0.034,-0.0,0.316,0.123,0.155
2112008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,75.766,25.913,9.252,22.547,70.551,66.758,74.019,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,9.015,0.719,61.567,79.272,77.544,85.822,44.799,59.267,44.537,-10.852,110.0,110.0,71.0,73.438,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.375,71.688,0.012,58.906,69.563,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.094,117.5,116.875,3.193,60.75,70.125,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.398,59.125,68.563,69.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.625,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,-0.038,-0.237,0.0,0.0,0.034,0.035,-0.001,0.288,0.092,0.279
2112008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,75.5,25.913,9.252,19.684,70.338,66.544,73.803,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.732,61.353,79.272,77.757,85.675,44.726,59.162,44.465,-10.852,110.0,110.0,70.75,73.438,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,59.0,69.5,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,116.5,116.188,3.184,60.625,70.125,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.398,59.125,68.563,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.042,-0.237,0.0,0.0,0.034,0.034,-0.0,0.144,0.092,0.155
2112008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.344,25.913,6.179,21.116,70.551,66.544,73.803,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.732,61.567,79.198,77.651,85.748,44.726,59.057,44.537,-10.852,110.0,110.0,70.75,73.563,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.438,71.563,0.012,59.0,69.563,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,115.75,115.25,3.188,60.75,70.063,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.75,3.391,59.125,68.75,69.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.042,-0.172,0.0,0.0,0.035,0.034,-0.0,0.23,0.122,0.124
2112008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,76.094,25.913,7.715,16.822,70.551,66.544,73.911,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.823,61.567,79.198,77.544,85.675,44.726,59.057,44.537,-10.852,110.0,110.0,71.0,73.688,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.375,71.563,0.012,59.0,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.063,115.188,114.625,3.188,60.625,69.938,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.398,59.25,68.375,69.438,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.039,-0.172,0.0,0.0,0.035,0.035,-0.0,0.259,0.031,0.124
2112008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,76.094,25.913,9.252,33.996,70.551,66.544,73.911,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.81,61.567,79.272,77.651,85.748,44.799,59.057,44.61,-10.852,110.0,110.0,71.0,73.875,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.375,71.688,0.012,59.0,69.563,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,118.313,116.5,3.18,60.75,69.875,71.063,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.391,59.125,69.25,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.04,-0.174,0.0,0.0,0.035,0.034,-0.001,0.833,0.092,0.124
2112008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.047,25.913,9.252,16.822,70.338,66.544,73.911,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.875,61.353,79.198,77.544,85.748,44.726,59.057,44.537,-10.852,110.0,110.0,70.75,74.0,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.563,0.012,58.906,69.563,76.75,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,119.625,118.938,3.18,60.75,69.813,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.438,3.406,59.125,69.188,69.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.04,-0.172,0.0,0.0,0.035,0.034,-0.0,0.315,0.153,0.217
2112008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.484,25.913,7.715,29.703,70.338,66.544,73.911,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.986,0.849,61.353,79.124,77.544,85.675,44.726,59.267,44.61,-10.852,110.0,110.0,71.0,74.188,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,71.563,0.012,58.906,69.625,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,117.813,117.563,3.184,60.625,69.75,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.813,3.395,59.125,68.813,69.563,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.041,-0.104,0.0,0.0,0.034,0.034,-0.0,0.115,0.0,0.341
2112008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.516,27.174,6.179,18.253,70.338,66.758,74.236,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.81,61.353,79.124,77.544,85.675,44.799,59.057,44.537,-10.852,110.0,110.0,71.0,74.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.438,71.563,0.012,59.0,69.625,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.219,116.625,116.375,3.184,60.75,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.391,59.063,68.563,69.563,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.041,-0.24,0.0,0.0,0.035,0.034,-0.0,0.115,-0.03,0.062
2112008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,75.688,27.174,9.252,36.858,70.551,66.758,74.236,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.9,0.758,61.567,79.124,77.544,85.675,44.799,59.162,44.61,-10.852,110.0,110.0,71.0,74.375,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.375,71.688,0.012,59.0,69.563,76.813,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.125,115.75,115.5,3.188,60.75,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.395,59.125,68.75,69.625,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.083,-0.172,0.0,0.0,0.035,0.034,-0.001,0.115,0.0,0.062
2112008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.109,25.913,7.715,13.959,70.657,66.651,74.019,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.797,61.567,79.124,77.651,85.601,44.871,59.162,44.61,-10.852,110.0,110.0,70.75,74.5,70.0,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,71.563,0.012,59.0,69.625,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.188,115.188,114.938,3.188,60.625,69.688,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.395,59.125,68.375,69.625,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.438,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.044,-0.238,0.0,0.0,0.034,0.034,-0.0,0.115,0.061,0.124
2112008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,75.75,25.913,9.252,45.444,70.551,66.758,74.236,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.862,61.674,79.051,77.544,85.601,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,74.563,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,71.563,0.012,59.0,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.188,115.938,114.938,3.188,60.75,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.395,59.125,68.688,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.043,-0.174,0.0,0.0,0.035,0.034,-0.0,0.461,0.123,0.124
2112008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.984,25.913,10.79,25.409,70.338,66.758,74.236,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.952,61.353,79.051,77.544,85.601,44.799,59.057,44.61,-10.852,110.0,110.0,71.0,74.688,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.688,0.012,58.906,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.313,117.125,116.188,3.178,60.625,69.688,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.938,3.391,59.125,69.0,69.563,64.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.313,114.125,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.043,-0.173,0.0,0.0,0.034,0.034,-0.0,0.43,0.184,0.093
2112008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.703,25.913,7.715,32.565,70.338,66.758,74.236,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.958,0.998,61.353,79.051,77.651,85.675,44.871,59.162,44.61,-10.852,110.0,110.0,71.0,74.75,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.563,0.012,58.906,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.281,117.25,116.688,3.188,60.75,69.563,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.395,59.125,68.688,69.563,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.063,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.047,-0.238,0.0,0.0,0.034,0.034,-0.0,0.259,0.092,0.247
2112008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,75.516,25.913,10.79,42.582,70.338,66.758,74.344,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,1.089,61.353,79.051,77.544,85.601,44.799,59.162,44.61,-10.852,110.0,110.0,71.0,74.75,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.563,0.012,58.906,69.563,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.375,116.5,116.188,3.182,60.75,69.563,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.395,59.125,68.625,69.563,64.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.043,-0.171,0.0,0.0,0.035,0.034,0.0,0.143,0.092,0.217
2112008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.516,25.913,9.252,23.978,70.551,66.758,74.344,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.965,61.567,78.977,77.438,85.601,44.799,59.267,44.61,-10.852,110.0,110.0,70.75,74.813,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.688,0.012,59.0,69.5,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.406,115.688,115.5,3.186,60.625,69.5,71.125,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.396,59.063,68.125,69.563,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.043,-0.17,0.0,0.0,0.034,0.034,-0.0,0.087,0.092,0.155
2112008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,75.703,25.913,10.79,19.684,70.551,66.758,74.344,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.875,61.674,78.977,77.438,85.601,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,74.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,58.906,69.563,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.344,116.0,115.063,3.182,60.625,69.438,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.188,3.381,59.063,68.313,69.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.043,-0.172,0.0,0.0,0.034,0.034,-0.0,0.431,0.0,0.155
2112008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,75.984,25.913,9.252,38.289,70.551,66.758,74.344,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.9,0.862,61.674,78.977,77.438,85.527,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,74.875,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,58.906,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.781,120.0,118.5,3.182,60.75,69.375,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.391,59.063,68.625,69.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.043,-0.172,0.0,0.0,0.034,0.034,-0.0,0.689,0.215,0.031
2112008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,76.141,25.913,7.715,35.427,70.551,66.758,74.344,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.621,8.929,0.797,61.674,78.977,77.438,85.527,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,74.813,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.438,71.563,0.012,58.906,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.875,118.75,118.5,3.178,60.625,69.438,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.688,3.395,58.844,68.75,69.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.438,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.043,-0.171,0.0,0.0,0.034,0.034,-0.0,0.115,0.123,0.433
2112008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.094,25.913,6.179,46.875,70.338,66.758,74.344,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.621,8.958,0.836,61.567,78.977,77.438,85.527,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,74.75,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.563,0.012,58.906,69.563,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.813,117.0,116.875,3.184,60.75,69.438,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.395,59.063,68.875,69.625,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.438,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.043,-0.174,0.0,0.0,0.035,0.034,-0.0,0.057,0.03,0.124
2112008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,75.938,25.913,9.252,22.547,70.551,66.758,74.344,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.958,0.901,61.781,78.977,77.438,85.601,44.944,59.057,44.683,-10.852,110.0,110.0,70.75,74.563,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.563,0.012,58.844,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.625,116.375,116.063,3.191,60.625,69.5,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.387,59.063,68.25,69.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.043,-0.241,0.0,0.0,0.034,0.034,-0.0,0.144,0.091,0.062
2112008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.219,25.913,7.715,25.409,70.551,66.758,74.344,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.958,0.965,61.781,78.977,77.438,85.601,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.5,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,58.906,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.406,115.75,115.25,3.184,60.531,69.5,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.398,59.063,69.063,69.75,64.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.043,-0.173,0.0,0.0,0.034,0.034,-0.0,0.23,0.123,0.062
2112008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,75.781,25.913,9.252,25.409,70.551,66.758,74.236,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.9,0.888,61.781,78.903,77.438,85.453,44.799,59.267,44.61,-10.852,110.0,110.0,71.0,74.375,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.078,71.438,71.688,0.012,58.906,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.156,115.375,114.938,3.188,60.625,69.563,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.402,59.063,68.938,69.75,64.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.045,-0.17,0.0,0.0,0.035,0.034,-0.0,0.201,0.092,0.155
2112008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,76.844,25.913,9.252,18.253,70.551,66.866,74.236,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.929,0.888,61.781,78.829,77.438,85.527,44.944,59.267,44.683,-10.852,110.0,110.0,70.75,74.25,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,58.906,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.688,116.625,115.688,3.188,60.531,69.563,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.395,58.844,68.563,69.75,64.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.048,-0.237,0.0,0.0,0.035,0.034,-0.0,0.432,0.184,0.124
2112008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,76.359,25.913,7.715,39.72,70.551,66.544,74.019,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.929,0.823,61.781,78.829,77.331,85.453,44.871,59.162,44.683,-10.852,110.0,110.0,70.75,74.125,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.438,71.563,0.012,58.906,69.625,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.094,117.438,116.688,3.178,60.625,69.563,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.625,3.395,58.844,68.188,69.938,64.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.044,-0.172,0.0,0.0,0.035,0.034,-0.0,0.344,0.184,0.248
2112008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.344,25.913,7.715,31.134,70.551,66.651,73.911,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.958,0.81,61.781,78.829,77.331,85.453,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.0,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.438,71.688,0.012,58.906,69.563,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,59.031,117.0,116.5,3.188,60.625,69.5,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.391,59.063,68.75,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.044,-0.173,0.0,0.0,0.034,0.034,-0.0,0.23,0.092,0.155
2112008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,76.234,25.913,7.715,21.116,70.551,66.758,74.128,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.836,61.781,78.903,77.438,85.527,44.944,59.057,44.756,-10.852,110.0,110.0,70.75,73.875,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.906,69.563,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.906,116.25,115.813,3.186,60.625,69.438,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,58.844,68.188,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.045,-0.173,0.0,0.0,0.035,0.034,-0.0,0.201,0.031,0.124
2112008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.609,25.913,6.179,28.272,70.551,66.866,74.019,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.9,0.875,61.781,78.756,77.331,85.379,44.871,59.267,44.683,-10.852,110.0,110.0,70.75,73.75,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.906,69.625,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.906,116.25,115.813,3.186,60.625,69.438,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,58.844,68.063,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.046,-0.171,0.0,0.0,0.035,0.034,-0.0,0.201,0.031,0.124
2112008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.609,25.913,7.715,32.565,70.551,66.866,74.019,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.929,0.978,61.781,78.829,77.331,85.453,44.871,59.267,44.756,-10.867,110.0,110.0,70.75,73.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.906,69.625,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.906,116.25,115.813,3.186,60.625,69.375,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,58.844,68.375,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.044,-0.104,0.0,0.0,0.035,0.034,-0.0,0.201,0.031,0.124
2112008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,76.609,25.913,7.715,21.116,70.338,66.866,73.911,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.593,8.929,0.978,61.567,78.829,77.331,85.453,44.944,59.057,44.756,-10.852,110.0,110.0,70.75,73.563,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.906,69.563,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.906,116.25,115.813,3.186,60.625,69.375,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,58.844,69.0,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.044,-0.174,0.0,0.0,0.035,0.034,-0.0,0.201,0.031,0.124
2112008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,76.609,25.913,7.715,22.547,70.338,66.866,73.911,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.965,61.567,78.756,77.331,85.379,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,73.5,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.906,69.563,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.906,116.25,115.813,3.186,60.625,69.438,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,58.844,68.188,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.046,-0.173,0.0,0.0,0.034,0.034,-0.0,0.201,0.031,0.124
2112008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,76.609,25.913,6.179,18.253,70.551,66.866,73.803,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.939,61.781,78.682,77.438,85.379,44.871,59.267,44.683,-10.852,110.0,110.0,70.75,73.375,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.906,69.5,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.002,58.906,116.25,115.813,3.186,60.625,69.438,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.402,58.844,68.938,69.938,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.054,-0.17,0.0,0.0,0.034,0.034,-0.0,0.201,0.031,0.124
2112008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,76.609,25.913,7.715,33.996,70.551,66.758,73.803,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.901,61.781,78.829,77.438,85.379,44.944,59.162,44.756,-10.852,110.0,110.0,71.0,73.313,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.016,71.375,71.563,0.012,58.844,69.563,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.5,116.0,115.688,3.186,60.625,69.5,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.395,59.063,68.438,70.063,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.875,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.047,-0.173,0.0,0.0,0.034,0.034,-0.0,0.144,0.031,0.124
2112008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.281,25.913,6.179,23.978,70.338,66.866,73.803,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.9,0.836,61.567,78.608,77.225,85.305,44.944,59.162,44.683,-10.852,110.0,110.0,70.75,73.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.688,0.012,58.844,69.563,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.656,115.188,114.938,2.223,60.625,69.5,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,2.367,58.844,69.0,70.063,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,2.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.5,-0.148,-0.148,-0.072,0.149,-0.222,-0.072,-0.048,-0.24,0.0,0.0,0.035,0.034,-0.0,0.08,0.064,0.107
2112008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.484,25.913,7.715,28.272,70.551,66.651,73.477,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.958,0.849,61.781,78.608,77.331,85.305,44.871,59.162,44.683,-10.852,110.0,110.0,71.0,73.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.375,71.688,0.012,58.844,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.563,114.938,114.313,1.12,60.531,69.563,71.063,69.875,100.0,55.375,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,1.228,59.063,69.125,70.063,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,114.688,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.052,-0.172,0.0,0.0,0.034,0.034,-0.001,0.101,0.089,0.115
2112008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.977,0.0,80.0,65.0,1.4,77.203,25.913,6.179,22.547,70.551,66.866,73.586,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.958,0.901,61.781,78.608,77.225,85.305,44.871,59.162,44.683,-10.852,110.0,110.0,70.75,73.188,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,58.844,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.625,115.938,114.938,3.191,60.531,69.625,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.398,58.844,68.125,69.938,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.048,-0.171,0.0,0.0,0.034,0.034,-0.0,0.461,0.123,0.093
2112008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,77.297,25.913,6.179,22.547,70.551,66.866,73.586,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.939,61.781,78.682,77.225,85.305,44.871,59.162,44.756,-10.852,110.0,110.0,71.0,73.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.375,71.563,0.012,58.906,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.719,117.25,116.375,3.193,60.531,69.688,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.402,58.844,69.063,70.063,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.045,-0.105,0.0,0.0,0.034,0.034,-0.0,0.404,0.184,0.186
2112008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.281,25.913,6.179,26.841,70.551,66.651,73.369,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.849,61.781,78.608,77.225,85.305,44.944,59.057,44.756,-10.852,110.0,110.0,71.0,73.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.438,71.563,0.012,58.844,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.938,117.0,116.5,3.184,60.531,69.688,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.375,3.395,58.844,68.75,70.063,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.375,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.048,-0.174,0.0,0.0,0.035,0.034,-0.0,0.23,0.123,0.217
2112008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.281,25.913,6.179,44.013,70.551,66.758,73.586,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.926,61.46,78.534,77.225,85.232,44.944,59.162,44.756,-10.852,110.0,110.0,71.0,73.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.438,71.563,0.012,58.906,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,116.25,115.813,3.186,60.625,69.75,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.25,3.404,58.844,68.625,70.063,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.051,-0.173,0.0,0.0,0.034,0.034,-0.0,0.201,0.031,0.124
2112008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.281,25.913,6.179,26.841,70.338,66.866,73.586,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.929,0.862,61.674,78.608,77.119,85.232,44.944,59.057,44.756,-10.852,110.0,110.0,70.75,73.188,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.375,71.563,0.012,58.844,69.625,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.906,115.375,115.063,3.195,60.531,69.688,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.395,58.844,68.688,70.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,-0.044,-0.173,0.0,0.0,0.035,0.034,-0.0,0.144,0.061,0.062
2112008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.828,27.174,6.179,18.253,70.551,66.866,73.477,66.408,66.602,0.0,-0.062,-0.059,20.0,20.0,7.566,8.929,0.823,61.781,78.534,77.119,85.158,44.871,59.162,44.756,-10.852,110.0,110.0,71.0,73.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.719,71.438,71.688,0.012,58.844,69.688,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,117.438,115.688,3.191,60.531,69.625,71.063,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.393,58.781,68.313,70.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.047,-0.105,0.0,0.0,0.034,0.034,-0.0,0.807,0.092,0.093
2112008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.922,25.913,7.715,19.684,70.551,66.651,73.261,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.929,0.784,61.781,78.534,77.225,85.232,44.944,59.057,44.829,-10.852,110.0,110.0,70.75,73.188,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.688,71.375,71.688,0.012,58.906,69.75,76.75,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,119.625,118.688,3.188,60.531,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.188,3.395,58.844,68.625,70.063,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.051,-0.106,0.0,0.0,0.034,0.034,-0.001,0.431,0.214,0.155
2112008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,77.453,25.913,6.179,25.409,70.551,66.866,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.958,0.823,61.781,78.461,77.119,85.158,44.944,59.057,44.829,-10.852,110.0,110.0,70.75,73.188,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,58.906,69.875,76.813,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,117.688,117.563,3.188,60.531,69.563,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.406,58.844,68.125,70.188,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.1,-0.106,0.0,0.0,0.034,0.034,-0.0,0.058,0.03,0.372
2112008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.5,25.913,7.715,33.996,70.551,66.866,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.958,0.914,61.781,78.461,77.119,85.158,45.017,59.057,44.756,-10.852,110.0,110.0,71.0,73.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.688,0.012,58.844,69.938,76.813,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.0,116.625,116.375,3.191,60.438,69.563,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,118.25,3.406,58.844,68.313,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.05,-0.243,0.0,0.0,0.035,0.034,-0.0,0.115,0.092,0.124
2112008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,77.438,25.913,7.715,32.565,70.551,66.866,73.369,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.593,8.958,0.849,61.781,78.461,77.119,85.232,45.017,59.057,44.829,-10.852,110.0,110.0,70.75,73.25,70.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,58.844,70.063,76.625,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,59.969,116.0,115.688,3.197,60.438,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.393,58.781,68.5,70.25,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.05,-0.174,0.0,0.0,0.034,0.034,-0.0,0.144,0.061,0.124
2112008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.484,25.913,7.715,39.72,70.551,66.651,73.152,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.986,0.875,61.567,78.387,77.012,85.158,44.944,59.162,44.756,-10.852,110.0,110.0,71.0,73.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.375,71.688,0.012,58.844,70.0,76.625,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,115.313,115.063,3.186,60.438,69.688,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.395,58.781,68.625,70.375,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.296,-0.072,-0.049,-0.173,0.0,0.0,0.034,0.034,-0.001,0.115,-0.031,0.062
2112008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.531,27.174,7.715,32.565,70.338,66.651,73.152,66.188,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.986,0.849,61.567,78.387,77.225,85.084,44.944,59.057,44.829,-10.852,110.0,110.0,71.0,73.375,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,58.844,70.063,76.438,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.5,115.188,3.188,60.438,69.813,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.4,58.844,68.563,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.058,-0.106,0.0,0.0,0.035,0.034,-0.0,0.604,0.184,0.155
2112008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.578,25.913,6.179,21.116,70.551,66.866,73.477,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,8.986,0.875,61.567,78.387,77.012,85.158,44.944,59.057,44.829,-10.852,110.0,110.0,70.75,73.438,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,58.844,70.063,76.375,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,120.125,118.688,3.188,60.438,69.938,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.563,3.391,58.781,68.625,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.049,-0.107,0.0,0.0,0.035,0.034,-0.0,0.661,0.214,0.155
2112008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,77.422,25.913,9.252,28.272,70.338,66.866,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.926,61.781,78.313,77.012,85.084,44.944,59.162,44.829,-10.852,110.0,110.0,70.75,73.625,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.375,71.688,0.012,58.844,70.0,76.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,118.938,118.813,3.188,60.531,69.938,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.813,3.408,58.781,68.938,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.052,-0.106,0.0,0.0,0.034,0.035,-0.001,0.058,0.123,0.341
2112008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.828,25.913,7.715,22.547,70.551,66.866,73.477,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.862,61.781,78.313,77.119,85.084,45.017,59.162,44.829,-10.852,110.0,110.0,71.0,73.75,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.563,0.012,58.844,70.063,76.125,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,117.25,117.063,3.197,60.438,69.938,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.438,3.395,58.781,68.625,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.25,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.057,-0.173,0.0,0.0,0.035,0.034,-0.0,0.086,-0.031,0.216
2112008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.375,25.913,7.715,32.565,70.338,66.651,73.261,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.836,61.781,78.313,77.012,85.01,44.944,59.162,44.829,-10.852,110.0,110.0,70.75,73.875,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.375,71.563,0.012,58.844,70.063,76.125,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,116.0,115.875,3.193,60.531,69.875,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.402,58.781,68.75,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.051,-0.105,0.0,0.0,0.035,0.034,-0.0,0.058,0.031,0.031
