DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.0,25.913,6.179,42.582,70.551,66.866,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,8.986,0.862,61.781,78.313,77.012,85.084,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,74.0,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.891,71.375,71.563,0.012,58.844,70.063,76.188,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,115.313,115.063,3.191,60.438,69.875,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.406,58.781,68.25,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.052,-0.174,0.0,0.0,0.035,0.034,-0.0,0.115,0.062,0.093
2112008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.672,25.913,9.252,22.547,70.551,66.866,73.477,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.965,61.674,78.313,77.119,85.084,45.089,59.162,44.902,-10.852,110.0,110.0,71.0,74.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.688,0.012,58.844,70.063,76.188,63.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,115.313,114.938,3.186,60.438,69.75,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.408,58.781,68.313,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,115.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.057,-0.173,0.0,0.0,0.034,0.034,-0.0,0.173,0.0,0.062
2112008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.969,25.913,6.179,18.253,70.338,66.866,73.586,66.408,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.991,61.674,78.239,77.012,85.01,45.017,59.057,44.829,-10.852,110.0,110.0,70.75,74.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.438,71.563,0.012,58.844,70.063,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,116.875,115.813,3.191,60.438,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.625,3.4,58.781,68.563,70.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.055,-0.175,0.0,0.0,0.034,0.034,-0.0,0.49,0.184,0.218
2112008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.609,25.913,9.252,25.409,70.551,66.651,73.261,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,1.063,61.781,78.313,76.906,85.084,45.089,59.057,44.902,-10.852,110.0,110.0,71.0,74.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.688,0.012,58.844,70.063,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,117.5,116.813,3.184,60.438,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.395,58.781,68.125,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.048,-0.175,0.0,0.0,0.034,0.034,-0.0,0.316,0.184,0.248
2112008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.609,25.913,7.715,25.409,70.338,66.866,73.477,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.998,61.567,78.239,77.012,85.01,45.017,59.057,44.829,-10.852,110.0,110.0,71.0,74.375,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.375,71.688,0.012,58.844,70.063,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.063,117.125,116.688,3.189,60.438,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.393,58.781,68.938,70.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.055,-0.174,0.0,0.0,0.035,0.034,-0.001,0.201,0.092,0.186
2112008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.594,25.913,7.715,42.582,70.551,66.651,73.369,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.991,61.781,78.166,77.012,84.936,45.017,59.057,44.829,-10.867,110.0,110.0,70.75,74.438,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.563,0.012,58.844,70.0,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.313,115.875,3.184,60.438,69.625,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.391,58.781,68.313,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.059,-0.175,0.0,0.0,0.034,0.034,-0.0,0.202,0.03,0.124
2112008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.422,25.913,7.715,28.272,70.338,66.866,73.694,66.408,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,1.05,61.567,78.166,77.012,84.936,45.017,59.267,44.829,-10.852,110.0,110.0,70.75,74.5,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,58.844,70.0,76.375,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,115.313,115.063,3.195,60.25,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.625,3.393,58.656,68.375,70.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.059,-0.172,0.0,0.0,0.034,0.034,-0.0,0.115,0.031,0.062
2112008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.484,25.913,7.715,44.013,70.551,66.651,73.477,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,0.991,61.781,78.166,76.906,84.936,45.017,59.162,44.829,-10.852,110.0,110.0,71.0,74.563,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.438,71.563,0.012,58.844,69.938,76.375,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.0,114.938,3.188,60.25,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.396,58.781,68.375,70.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.054,-0.174,0.0,0.0,0.035,0.034,-0.0,0.489,0.0,0.093
2112008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.688,25.913,7.715,16.822,70.551,66.651,73.477,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.566,9.044,0.978,61.781,78.166,76.906,84.936,45.017,59.162,44.902,-10.852,110.0,110.0,70.75,74.563,70.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.031,71.438,71.563,0.012,58.594,70.0,76.375,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,119.875,118.5,3.188,60.25,69.688,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.0,3.395,58.781,68.313,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.25,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.054,-0.106,0.0,0.0,0.035,0.034,-0.0,0.633,0.276,0.123
2112008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.922,25.913,10.79,15.391,70.551,66.651,73.477,66.298,66.602,0.0,-0.065,-0.055,20.0,20.0,7.566,9.015,0.939,61.781,78.166,76.906,84.936,45.017,59.162,44.902,-10.852,110.0,110.0,70.75,74.625,70.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,58.594,69.938,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.031,118.313,118.188,3.193,60.438,69.688,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.402,58.781,68.875,70.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.054,-0.106,0.0,0.0,0.034,0.034,-0.0,0.058,0.092,0.403
2112008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,77.641,25.913,4.643,25.409,70.338,66.866,73.803,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,0.939,61.567,78.092,77.012,84.862,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,74.688,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.375,71.563,0.012,58.844,69.875,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,117.125,116.813,3.186,60.438,69.625,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.813,3.393,58.656,68.5,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,119.063,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.063,-0.173,0.0,0.0,0.034,0.034,-0.0,0.144,0.0,0.062
2112008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,77.406,25.913,7.715,41.151,70.338,66.866,73.803,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.566,9.015,1.037,61.567,78.092,77.012,84.936,45.089,59.162,44.902,-10.852,110.0,110.0,70.75,74.75,70.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.563,0.012,58.844,69.813,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,116.25,115.875,3.189,60.438,69.5,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.395,58.656,68.75,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.063,-0.174,0.0,0.0,0.035,0.034,-0.0,0.173,0.092,0.062
2112008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.688,25.913,7.715,15.391,70.551,66.651,73.586,66.518,66.71,0.0,-0.062,-0.055,20.0,20.0,7.538,9.044,1.089,61.781,78.092,76.906,84.862,45.162,59.267,44.902,-10.852,110.0,110.0,71.0,74.813,70.063,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.563,0.012,58.594,69.813,76.188,62.906,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,115.313,115.063,3.186,60.438,69.5,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.393,58.781,68.688,70.688,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,116.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.057,-0.241,0.0,0.0,0.034,0.034,-0.0,0.115,0.061,0.062
2112008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.734,25.913,7.715,12.528,70.338,66.866,73.803,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,1.05,61.567,78.092,76.799,84.862,45.162,59.162,44.902,-10.867,110.0,110.0,70.75,74.813,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.063,71.375,71.688,0.012,58.594,69.813,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.094,115.313,114.563,3.188,60.438,69.5,70.938,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.781,68.125,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.052,-0.242,0.0,0.0,0.034,0.034,-0.001,0.346,0.092,0.062
2112008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.578,25.913,7.715,32.565,70.338,66.866,73.803,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,1.037,61.567,78.018,76.906,84.936,45.089,59.267,44.902,-10.852,110.0,110.0,70.75,74.875,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.375,71.563,0.012,58.594,69.813,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.125,119.063,117.5,3.188,60.25,69.5,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.625,3.391,58.656,68.938,70.625,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.062,-0.172,0.0,0.0,0.034,0.034,-0.0,0.719,0.245,0.155
2112008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.578,25.913,7.715,28.272,70.551,66.866,73.911,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,0.991,61.781,78.018,76.799,84.936,45.235,59.162,44.975,-10.852,110.0,110.0,70.75,74.875,70.063,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,58.594,69.813,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,119.063,118.5,3.191,60.25,69.5,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.625,3.404,58.656,68.438,70.625,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.057,-0.244,0.0,0.0,0.034,0.034,-0.0,0.259,0.246,0.248
2112008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.547,25.913,9.252,19.684,70.338,66.866,73.911,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.538,9.044,1.037,61.674,78.018,76.799,84.862,45.162,59.267,44.902,-10.852,110.0,110.0,70.75,74.938,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.375,71.563,0.012,58.594,69.813,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,117.625,117.375,3.188,60.25,69.563,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.396,58.656,68.75,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.056,-0.24,0.0,0.0,0.035,0.034,-0.0,0.115,0.061,0.124
2112008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.766,27.174,7.715,21.116,70.551,66.866,73.911,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,1.153,61.781,78.018,76.906,84.788,45.162,59.267,44.902,-10.852,110.0,110.0,70.75,74.938,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.375,71.563,0.012,58.844,69.75,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,116.375,116.188,3.188,60.25,69.625,70.938,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.391,58.656,68.313,70.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.75,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.061,-0.24,0.0,0.0,0.034,0.034,-0.0,0.086,0.061,0.093
2112008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.781,25.913,7.715,46.875,70.551,66.866,73.911,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,1.153,61.889,78.018,76.906,84.862,45.089,59.267,44.975,-10.852,110.0,110.0,70.75,75.0,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.375,71.563,0.012,58.594,69.75,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.188,115.375,115.25,3.184,60.438,69.75,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.813,3.398,58.656,68.75,70.375,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.062,-0.105,0.0,0.0,0.034,0.034,-0.0,0.058,0.03,0.093
2112008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.594,25.913,9.252,38.289,70.551,66.866,73.911,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.044,1.114,61.889,77.944,76.906,84.862,45.162,59.267,44.975,-10.852,110.0,110.0,70.75,75.0,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,58.594,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,115.063,114.563,3.188,60.25,69.875,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.395,58.656,68.563,70.375,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.067,-0.173,0.0,0.0,0.035,0.034,-0.0,0.23,0.153,0.124
2112008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.594,25.913,9.252,22.547,70.338,66.866,73.911,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.538,9.044,1.14,61.567,78.018,76.799,84.862,45.235,59.162,45.048,-10.852,110.0,110.0,70.75,75.063,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,58.844,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.25,116.0,115.188,3.188,60.25,69.938,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.391,58.656,68.75,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.056,-0.175,0.0,0.0,0.034,0.034,-0.0,0.374,0.061,0.062
2112008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,77.641,25.913,7.715,33.996,70.338,66.866,74.019,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.538,9.015,1.166,61.674,77.944,76.799,84.788,45.162,59.162,44.975,-10.852,110.0,110.0,70.75,75.063,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.563,0.012,58.594,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.219,117.0,116.25,3.188,60.25,69.938,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.125,3.393,58.563,68.75,70.25,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.06,-0.175,0.0,0.0,0.034,0.034,-0.0,0.345,0.215,0.186
2112008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.703,27.174,9.252,26.841,70.338,66.866,74.019,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.51,9.044,1.166,61.674,78.018,76.799,84.788,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.063,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.563,0.012,58.594,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.438,117.0,116.5,3.188,60.25,70.0,70.938,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.4,58.656,68.938,70.188,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.056,-0.174,0.0,0.0,0.034,0.034,0.0,0.23,0.092,0.155
2112008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.938,25.913,7.715,23.978,70.551,66.866,74.019,66.188,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.044,1.205,61.889,78.018,76.906,84.862,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.063,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,58.594,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.438,116.313,115.875,3.18,60.25,70.125,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.391,58.656,68.375,70.25,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.062,-0.174,0.0,0.0,0.035,0.034,-0.0,0.201,0.061,0.155
2112008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,77.875,25.913,6.179,44.013,70.338,66.651,73.803,66.518,66.493,0.0,-0.062,-0.055,20.0,20.0,7.51,9.015,1.127,61.674,77.944,76.906,84.788,45.162,59.267,44.975,-10.852,110.0,110.0,71.0,75.125,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.469,71.375,71.688,0.012,58.594,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.344,115.375,115.188,3.186,60.25,70.063,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.404,58.563,68.25,70.188,64.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.066,-0.174,0.0,0.0,0.035,0.034,-0.001,0.086,0.061,0.093
2112008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,77.781,25.913,7.715,33.996,70.551,66.651,73.803,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.51,9.015,1.076,61.889,77.87,76.799,84.788,45.235,59.162,44.975,-10.852,110.0,110.0,71.0,75.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.563,0.011,58.594,69.75,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,117.688,116.063,3.188,60.25,70.0,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.396,58.656,68.813,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.065,-0.244,0.0,0.0,0.034,0.034,-0.0,0.748,0.092,0.124
2112008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,77.922,25.913,10.79,21.116,70.338,66.651,73.911,66.298,66.384,0.0,-0.065,-0.055,20.0,20.0,7.51,9.015,1.063,61.674,77.87,76.906,84.788,45.235,59.267,44.975,-10.852,110.0,110.0,71.0,75.063,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,58.594,69.75,76.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.281,119.625,118.813,3.188,60.25,70.0,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.438,3.395,58.656,68.563,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.072,-0.243,0.0,0.0,0.034,0.034,-0.0,0.374,0.337,0.062
2112008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.891,25.913,10.79,29.703,70.338,66.973,74.128,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.51,8.986,1.101,61.674,77.87,76.693,84.715,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.125,70.063,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,58.594,69.688,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.438,117.625,117.5,3.186,60.156,69.938,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.688,3.4,58.563,68.875,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.75,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.058,-0.174,0.0,0.0,0.034,0.034,-0.0,0.058,0.03,0.247
2112008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.151,0.0,80.0,65.0,1.4,77.875,25.913,9.252,26.841,70.338,66.651,73.911,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.51,9.015,1.166,61.674,77.87,76.799,84.715,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.563,0.012,58.594,69.625,76.188,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.375,116.5,116.25,3.191,60.25,69.875,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.406,58.656,68.563,70.375,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.064,-0.175,0.0,0.0,0.034,0.034,-0.0,0.115,0.061,0.062
2112008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.813,25.913,7.715,48.306,70.338,66.651,73.911,66.298,66.384,0.0,-0.062,-0.055,20.0,20.0,7.51,9.015,1.218,61.674,77.797,76.799,84.715,45.235,59.267,44.975,-10.852,110.0,110.0,71.0,75.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.438,71.563,0.012,58.594,69.688,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.438,116.0,115.688,3.18,60.25,69.813,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.398,58.563,68.375,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.069,-0.242,0.0,0.0,0.034,0.034,-0.0,0.143,0.092,0.155
2112008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,77.922,25.913,10.79,42.582,70.551,66.866,74.128,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.51,8.986,1.192,61.889,77.797,76.693,84.715,45.235,59.162,44.975,-10.852,110.0,110.0,70.75,75.125,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.563,0.012,58.594,69.688,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.469,115.375,115.063,3.191,60.156,69.75,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.391,58.563,68.063,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.063,-0.243,0.0,0.0,0.034,0.034,-0.0,0.144,0.061,0.124
2112008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.859,27.174,7.715,29.703,70.551,66.866,74.236,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.51,8.986,1.153,61.889,77.944,76.799,84.788,45.307,59.162,45.048,-10.852,110.0,110.0,70.75,75.125,70.188,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.438,71.563,0.012,58.594,69.688,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,116.875,115.25,3.188,60.156,69.625,70.938,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.391,58.563,68.75,70.25,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.06,-0.244,0.0,0.0,0.034,0.034,-0.0,0.748,0.03,0.155
2112008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.781,25.913,10.79,22.547,70.551,66.866,74.236,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.51,8.986,1.166,61.889,77.797,76.693,84.715,45.162,59.162,45.048,-10.852,110.0,110.0,71.0,75.188,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.734,71.375,71.688,0.012,58.594,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,120.0,118.813,3.188,60.156,69.563,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,116.75,3.4,58.563,68.0,70.25,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.438,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.063,-0.106,0.0,0.0,0.034,0.034,-0.001,0.546,0.307,0.062
2112008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.094,25.913,7.715,38.289,70.551,66.866,74.236,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.51,8.986,1.101,61.889,77.87,76.693,84.788,45.235,59.162,45.048,-10.852,110.0,110.0,70.75,75.188,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.563,0.012,58.531,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,118.75,118.5,3.188,60.156,69.563,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.404,58.563,68.563,70.188,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.059,-0.176,0.0,0.0,0.034,0.034,-0.0,0.115,0.092,0.341
2112008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.125,25.913,9.252,23.978,70.338,66.866,74.236,66.518,66.384,0.0,-0.062,-0.059,20.0,20.0,7.51,9.015,1.05,61.567,77.87,76.693,84.641,45.235,59.267,45.048,-10.852,110.0,110.0,70.75,75.188,70.0,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.375,71.563,0.012,58.531,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,117.125,116.938,3.189,60.156,69.563,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.408,58.563,68.438,70.25,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.058,-0.174,0.0,0.0,0.034,0.034,-0.0,0.086,0.031,0.155
2112008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,78.125,25.913,9.252,35.427,70.338,66.651,74.019,66.518,66.384,0.0,-0.062,-0.055,20.0,20.0,7.51,9.015,1.076,61.567,77.723,76.799,84.715,45.235,59.477,45.048,-10.852,110.0,110.0,71.0,75.25,70.063,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.563,0.012,58.531,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,116.0,115.813,3.195,60.156,69.625,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.389,58.563,68.438,70.25,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.151,-0.171,0.0,0.0,0.034,0.034,-0.0,0.086,0.092,0.093
2112008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,77.969,25.913,10.79,21.116,70.551,66.866,74.344,66.518,66.71,0.0,-0.062,-0.055,20.0,20.0,7.51,8.986,1.089,61.781,77.797,76.799,84.715,45.235,59.372,45.048,-10.852,110.0,110.0,70.75,75.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.563,0.012,58.531,69.688,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.563,115.313,114.938,3.195,60.156,69.688,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.395,58.563,68.563,70.375,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.069,-0.172,0.0,0.0,0.034,0.034,-0.0,0.173,0.0,0.062
2112008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,77.813,25.913,9.252,41.151,70.551,66.866,74.344,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.482,9.015,1.114,61.889,77.723,76.693,84.715,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.313,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.563,0.012,58.594,69.625,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.594,115.375,114.625,3.188,60.25,69.688,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,58.563,68.563,70.375,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.068,-0.173,0.0,0.0,0.034,0.034,-0.0,0.346,0.092,0.093
2112008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,77.984,25.913,9.252,16.822,70.551,66.866,74.344,66.298,66.71,0.0,-0.062,-0.055,20.0,20.0,7.482,8.986,1.153,61.889,77.723,76.799,84.641,45.307,59.267,45.048,-10.852,110.0,110.0,71.0,75.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.375,71.563,0.012,58.594,69.625,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,116.938,115.813,3.191,60.156,69.625,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.5,3.389,58.563,68.688,70.563,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.075,-0.242,0.0,0.0,0.034,0.034,-0.0,0.519,0.245,0.217
2112008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,78.094,25.913,12.328,16.822,70.551,66.866,74.344,66.408,66.71,0.0,-0.062,-0.055,20.0,20.0,7.482,8.986,1.166,61.889,77.649,76.693,84.641,45.235,59.372,45.048,-10.852,110.0,110.0,70.75,75.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.438,71.563,0.012,58.594,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.75,117.5,116.813,3.182,60.156,69.625,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.813,3.395,58.469,68.563,70.563,63.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.073,-0.173,0.0,0.0,0.034,0.034,-0.0,0.316,0.245,0.155
2112008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,78.344,25.913,10.79,25.409,70.551,66.651,74.128,66.518,66.602,0.0,-0.062,-0.055,20.0,20.0,7.482,9.015,1.205,61.996,77.723,76.693,84.641,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.25,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.438,71.563,0.012,58.594,69.563,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,117.0,116.688,3.191,60.156,69.563,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.625,3.398,58.563,68.188,70.563,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.067,-0.174,0.0,0.0,0.035,0.034,-0.0,0.144,0.154,0.155
2112008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.156,25.913,7.715,45.444,70.338,66.866,74.344,66.298,66.493,0.0,-0.062,-0.055,20.0,20.0,7.482,8.986,1.166,61.781,77.649,76.693,84.641,45.307,59.267,45.121,-10.852,110.0,110.0,70.75,75.25,70.188,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.438,71.563,0.012,58.531,69.625,76.375,62.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.656,116.25,115.813,3.191,60.156,69.5,70.813,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.395,58.563,68.625,70.563,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.073,-0.174,0.0,0.0,0.034,0.034,-0.0,0.202,0.061,0.124
2112008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.969,25.913,7.715,33.996,70.338,66.651,74.128,66.518,66.493,0.0,-0.062,-0.055,20.0,20.0,7.482,8.986,1.114,61.781,77.797,76.586,84.715,45.307,59.267,45.048,-10.852,110.0,110.0,70.75,75.25,70.063,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.531,69.625,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.625,115.313,114.938,3.176,60.156,69.438,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.395,58.469,68.563,70.563,63.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.057,-0.243,0.0,0.0,0.034,0.034,-0.0,0.172,0.0,0.155
2112008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,77.844,25.913,7.715,23.978,70.338,66.651,74.128,66.298,66.71,0.0,-0.062,-0.055,20.0,20.0,7.454,8.986,1.063,61.889,77.649,76.586,84.641,45.235,59.477,45.121,-10.867,110.0,110.0,70.75,75.188,70.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.563,0.012,58.531,69.625,76.188,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,117.688,115.875,3.182,60.156,69.438,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.383,58.563,68.813,70.625,63.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.066,-0.105,0.0,0.0,0.035,0.034,-0.0,0.833,0.092,0.185
2112008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.109,25.913,7.715,21.116,70.338,66.651,74.128,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.454,8.986,1.063,61.674,77.649,76.693,84.567,45.235,59.372,45.121,-10.852,110.0,110.0,71.0,75.125,70.063,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.563,0.012,58.531,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.688,120.0,119.125,3.188,60.156,69.438,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.438,3.402,58.469,68.625,70.688,63.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.072,-0.105,0.0,0.0,0.035,0.034,-0.0,0.403,0.338,0.217
2112008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,78.25,27.174,6.179,51.168,70.338,66.973,74.344,66.298,66.602,0.0,-0.062,-0.055,20.0,20.0,7.454,8.958,1.05,61.674,77.723,76.586,84.715,45.307,59.372,45.194,-10.852,110.0,110.0,71.063,75.063,70.188,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.563,0.012,58.531,69.625,76.375,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.781,118.0,117.938,3.195,60.063,69.438,71.063,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.875,3.395,58.469,68.625,70.688,63.281,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,117.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.061,-0.105,0.0,0.0,0.035,0.034,-0.0,0.029,0.092,0.279
2112008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,78.375,25.913,7.715,39.72,70.338,66.866,74.236,66.518,66.71,0.0,-0.062,-0.055,20.0,20.0,7.454,8.958,1.076,61.889,77.723,76.586,84.641,45.235,59.477,45.121,-10.852,110.0,110.0,71.0,75.063,70.063,69.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.688,0.012,58.531,69.625,76.438,62.719,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,60.719,116.875,116.375,3.197,60.156,69.438,70.938,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.438,3.398,58.469,68.25,70.688,63.281,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.061,-0.105,0.0,0.0,0.035,0.034,-0.0,0.231,0.03,0.124
2112008,601,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,135.831,99.532,22.629,13.035,0.0,80.0,65.0,1.4,457.563,664.184,652.341,44.013,70.338,66.758,74.019,66.518,66.602,0.035,0.105,-0.018,20.0,20.0,8.094,8.756,1.05,61.889,111.503,76.586,103.249,45.38,59.267,45.121,-10.852,110.0,110.0,70.75,75.0,70.313,69.625,0.0,92.313,72.0,70.0,1000.0,500.0,0.017,84.375,71.438,71.563,0.012,58.531,69.625,75.188,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.02,163.0,116.25,114.625,3.072,60.156,69.5,70.938,72.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.021,166.875,117.375,115.938,3.268,58.469,68.438,70.563,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.023,176.25,116.813,114.125,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,531.0,525.0,529.0,-0.22,523.5,521.5,169.5,5.349,-0.243,27.03,0.0,0.136,0.1,-0.0,0.721,0.678,1.28
2112008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,162.763,100.703,22.713,13.035,0.0,80.0,65.0,1.4,708.75,745.157,775.687,32.565,69.484,68.043,72.394,67.177,66.384,0.054,0.191,-0.022,24.137,17.799,8.122,8.498,1.063,61.889,104.865,76.48,107.827,45.453,59.267,45.121,-10.852,110.0,110.0,71.0,74.938,70.0,69.625,0.0,89.813,72.0,70.0,1000.0,500.0,0.026,104.875,71.375,71.688,0.012,58.594,69.625,72.75,76.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.034,206.125,115.625,113.0,3.08,60.156,69.5,70.438,80.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.036,212.875,116.563,114.125,3.279,58.469,68.188,69.375,77.188,100.0,99.875,72.0,70.0,1000.0,500.0,0.041,226.125,115.813,113.0,3.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.0,547.5,548.5,546.0,294.0,546.0,542.0,532.5,-2.37,-0.313,-9.755,0.0,0.163,0.101,-0.001,1.169,1.155,1.337
2112008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,241.217,114.754,22.692,13.078,0.0,80.0,65.0,1.4,962.75,1057.543,1023.619,114.117,68.951,68.472,70.443,67.616,66.602,0.111,0.386,-0.033,32.523,23.477,8.01,8.756,1.218,60.817,120.132,76.586,120.085,45.38,59.267,45.121,-10.852,110.0,110.0,70.75,74.875,69.688,69.625,0.0,82.438,72.0,70.0,1000.0,500.0,0.051,144.5,71.438,71.563,0.012,58.594,69.563,71.438,81.188,100.0,99.875,72.0,70.0,1000.0,500.0,0.061,277.25,109.125,107.375,3.076,60.25,69.563,70.125,83.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.068,292.75,116.125,113.0,3.281,58.563,68.313,68.813,81.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.076,309.5,115.125,111.875,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,555.0,559.0,552.0,304.75,556.0,555.0,548.0,0.024,-0.244,0.154,0.0,0.241,0.115,-0.0,0.78,1.482,1.548
2112008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,365.338,149.883,22.619,13.078,0.0,80.0,65.0,1.4,1251.875,1374.242,1334.577,135.575,68.631,68.579,69.576,68.055,67.146,0.191,0.617,0.004,40.134,31.117,7.955,8.9,1.218,58.03,120.28,76.693,119.347,45.453,59.162,45.121,-10.852,110.0,110.0,70.75,74.813,69.563,69.563,0.0,72.75,72.0,70.0,1000.0,500.0,0.081,181.0,71.438,71.563,0.012,58.594,69.563,70.75,83.125,100.0,99.75,72.0,70.0,1000.0,500.0,0.1,353.25,117.25,112.625,3.066,60.438,69.625,69.813,83.75,100.0,99.188,72.0,70.0,1000.0,500.0,0.113,375.0,111.125,107.75,3.268,58.656,68.875,68.5,82.063,100.0,97.688,72.0,70.0,1000.0,500.0,0.128,397.0,114.75,110.875,3.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,557.5,561.5,553.5,308.0,558.5,558.5,553.0,0.484,-0.317,3.046,0.0,0.365,0.15,-0.0,2.048,1.596,1.84
2112008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,514.05,181.499,22.671,13.035,0.0,80.0,65.0,1.4,1251.875,1676.703,1603.929,118.409,69.058,68.472,68.926,68.275,67.69,0.271,0.887,0.026,47.165,36.11,7.871,8.958,1.218,54.815,120.943,76.586,121.045,45.453,59.267,45.194,-10.852,110.0,110.0,70.688,74.625,69.563,69.563,0.0,62.938,72.0,70.0,1000.0,500.0,0.104,202.75,71.375,71.563,0.012,58.906,69.563,70.313,83.813,100.0,97.188,72.0,70.0,1000.0,500.0,0.149,428.25,120.25,114.625,3.074,60.438,69.625,69.813,83.438,100.0,94.75,72.0,70.0,1000.0,500.0,0.168,454.0,116.75,113.0,3.266,58.656,68.625,68.563,81.125,100.0,90.125,72.0,70.0,1000.0,500.0,0.193,486.75,109.063,104.375,3.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,557.5,562.0,553.0,308.0,559.0,559.0,554.5,-0.052,-0.244,-0.334,0.0,0.514,0.181,-0.0,2.496,1.77,2.232
