DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,715.454,229.508,22.587,13.078,0.0,80.0,65.0,1.4,1564.5,1887.121,1822.895,185.647,69.271,68.579,69.143,68.494,67.907,0.381,1.161,0.07,53.364,42.217,7.844,8.929,1.127,50.85,119.321,76.799,119.568,45.453,59.162,45.194,-10.852,110.0,110.0,70.688,74.313,69.688,69.625,0.0,53.938,72.0,70.0,1000.0,500.0,0.115,211.625,71.438,71.563,0.012,59.0,69.563,70.125,83.813,100.0,90.5,72.0,70.0,1000.0,500.0,0.203,500.25,120.875,115.813,3.068,60.625,69.625,69.813,83.313,100.0,85.625,72.0,70.0,1000.0,500.0,0.231,531.5,120.063,115.438,3.281,59.063,68.438,68.875,80.938,100.0,79.875,72.0,70.0,1000.0,500.0,0.256,557.5,116.813,112.438,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,558.0,561.0,553.0,307.5,559.0,559.0,554.5,-0.131,-0.247,-0.805,0.0,0.715,0.23,-0.0,2.241,2.19,2.084
2112008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,891.098,264.637,22.65,13.064,0.0,80.0,65.0,1.4,1811.875,2049.437,1985.798,182.785,69.484,68.364,69.251,68.165,68.125,0.526,1.424,0.081,59.019,45.859,7.816,8.814,1.063,47.206,116.813,77.012,116.91,45.525,59.267,45.194,-10.852,110.0,110.0,70.75,74.125,70.0,69.625,0.0,46.0,72.0,70.0,1000.0,500.0,0.114,211.0,71.438,71.563,0.012,59.125,69.563,70.063,82.938,100.0,79.125,72.0,70.0,1000.0,500.0,0.269,572.5,118.938,114.438,3.07,60.844,69.5,69.813,83.188,100.0,72.625,72.0,70.0,1000.0,500.0,0.297,599.5,121.188,116.188,3.283,59.125,68.75,68.875,81.25,100.0,70.75,72.0,70.0,1000.0,500.0,0.292,591.5,120.375,115.0,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,557.5,560.0,552.5,306.75,558.0,558.0,554.0,-0.055,-0.315,-0.317,0.0,0.891,0.265,-0.0,1.995,2.368,2.562
2112008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1025.758,309.133,22.64,13.035,0.0,80.0,65.0,1.4,1982.375,2106.366,2071.189,230.008,69.484,68.579,69.685,68.384,68.451,0.72,1.662,0.125,63.151,50.146,7.76,8.785,1.05,44.205,116.223,77.438,116.319,45.453,59.372,45.194,-10.852,110.0,110.0,70.688,73.938,70.0,69.75,0.0,39.813,72.0,70.0,1000.0,500.0,0.104,200.75,71.438,71.563,0.012,59.438,69.625,70.063,82.0,100.0,68.625,72.0,70.0,1000.0,500.0,0.309,609.0,117.0,112.438,3.078,61.063,69.5,69.938,82.75,100.0,62.688,72.0,70.0,1000.0,500.0,0.322,621.5,119.375,114.688,3.277,59.344,68.875,68.938,81.5,100.0,62.594,72.0,70.0,1000.0,500.0,0.307,604.5,120.063,115.0,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.75,556.0,558.5,551.0,306.5,557.5,557.5,553.5,-0.056,-0.243,-0.314,0.0,1.026,0.309,-0.0,2.029,2.217,2.411
2112008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1092.502,327.869,22.64,13.035,0.0,80.0,65.0,1.4,2034.375,2090.288,2078.62,194.232,69.804,68.579,70.01,68.384,68.234,0.922,1.825,0.125,65.883,52.022,7.732,8.699,1.089,41.097,115.928,77.757,116.024,45.525,59.162,45.194,-10.852,110.0,110.0,70.75,73.75,70.0,69.875,0.0,35.188,72.0,70.0,1000.0,500.0,0.089,186.0,71.375,71.563,0.012,59.813,69.625,69.875,81.438,100.0,60.344,72.0,70.0,1000.0,500.0,0.319,617.5,116.25,111.375,3.076,61.313,69.438,70.125,82.188,100.0,55.469,72.0,70.0,1000.0,500.0,0.321,618.0,117.625,112.875,3.273,59.719,68.375,69.063,81.688,100.0,57.0,72.0,70.0,1000.0,500.0,0.3,599.0,117.688,113.0,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,555.5,557.5,550.0,306.25,556.0,556.5,552.5,-0.057,-0.316,-0.314,0.0,1.093,0.328,-0.0,2.167,2.246,2.234
2112008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,25.0,1.0,1.0,1106.554,326.698,22.598,13.049,0.0,80.0,65.0,1.4,2017.875,2037.785,2065.616,182.785,69.804,68.579,70.226,68.384,68.234,1.105,1.96,0.158,67.455,53.78,7.732,8.699,1.179,38.953,115.781,78.396,115.802,45.525,59.267,45.194,-10.852,110.0,110.0,70.688,73.625,70.063,69.938,0.0,32.25,72.0,70.0,1000.0,500.0,0.073,168.625,71.375,71.688,0.012,61.625,69.563,70.063,81.188,100.0,54.719,72.0,70.0,1000.0,500.0,0.308,606.5,116.0,110.938,3.078,61.906,69.438,70.25,82.0,100.0,50.281,72.0,70.0,1000.0,500.0,0.305,603.5,116.75,111.938,3.277,59.813,68.375,69.125,81.5,100.0,52.719,72.0,70.0,1000.0,500.0,0.289,585.5,116.125,111.438,3.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.25,554.5,556.0,549.0,306.0,555.0,555.0,551.5,-0.013,-0.314,-0.069,0.0,1.107,0.327,-0.001,2.252,2.278,2.225
2112008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1090.161,324.356,22.587,13.137,0.0,80.0,65.0,1.4,1941.0,1963.715,2004.349,280.117,70.124,67.829,70.443,68.165,68.234,1.223,2.024,0.209,68.223,54.509,7.482,8.641,1.231,35.095,117.846,78.928,117.279,45.453,59.372,45.121,-10.852,110.0,110.0,70.75,73.438,70.188,69.938,0.0,30.203,72.0,70.0,1000.0,500.0,0.06,153.0,71.375,71.563,0.012,63.156,69.563,70.063,81.313,100.0,51.031,72.0,70.0,1000.0,500.0,0.288,587.5,115.75,110.813,3.068,63.0,69.5,70.25,82.188,100.0,47.188,72.0,70.0,1000.0,500.0,0.285,582.0,116.563,111.813,3.281,60.219,68.25,69.125,81.5,100.0,50.188,72.0,70.0,1000.0,500.0,0.271,568.5,115.563,110.875,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.0,553.5,554.5,548.0,305.75,554.0,553.5,550.5,0.329,-0.313,1.85,0.0,1.09,0.324,-0.0,2.189,2.252,2.238
2112008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1050.348,320.843,22.619,13.049,0.0,80.0,65.0,1.4,1867.5,1869.833,1954.277,240.027,69.484,66.437,70.443,66.737,67.798,1.322,2.045,0.213,68.459,54.748,7.566,8.584,1.328,30.486,118.436,79.567,118.534,45.525,59.477,45.267,-10.852,110.0,110.0,70.75,73.375,70.063,69.875,0.0,28.984,72.0,70.0,1000.0,500.0,0.05,138.125,71.375,71.563,0.012,63.781,69.625,69.688,81.563,100.0,48.844,72.0,70.0,1000.0,500.0,0.27,566.5,117.688,111.938,3.076,63.5,69.5,69.938,82.375,100.0,45.125,72.0,70.0,1000.0,500.0,0.266,562.0,116.313,111.563,3.268,60.438,68.688,68.938,81.375,100.0,48.625,72.0,70.0,1000.0,500.0,0.254,551.0,115.313,110.75,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,552.5,553.0,547.5,306.0,552.5,552.5,549.5,-0.057,-0.241,-0.32,0.0,1.05,0.321,-0.0,2.555,2.243,2.173
2112008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1029.271,317.33,22.629,13.122,0.0,80.0,65.0,1.4,1802.25,1832.443,1943.157,228.577,69.058,66.009,70.66,66.298,66.819,1.353,2.028,0.213,68.532,54.81,7.649,8.555,1.341,27.164,116.518,80.099,116.614,45.525,59.267,45.267,-10.852,110.0,110.0,70.75,73.313,69.813,69.875,0.0,27.938,72.0,70.0,1000.0,500.0,0.043,128.125,71.375,71.563,0.012,64.188,69.625,69.625,81.875,100.0,47.188,72.0,70.0,1000.0,500.0,0.253,550.5,117.688,112.75,3.078,63.656,69.563,69.75,82.625,100.0,43.219,72.0,70.0,1000.0,500.0,0.252,549.5,118.063,113.125,3.266,60.531,68.438,68.5,81.313,100.0,47.219,72.0,70.0,1000.0,500.0,0.244,540.0,115.0,110.5,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,551.5,551.5,546.5,305.5,551.0,551.0,548.0,-0.06,-0.246,-0.314,0.0,1.029,0.317,-0.0,2.195,2.329,2.142
2112008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,1014.048,312.646,24.478,13.122,0.0,80.0,65.0,1.4,1744.5,1789.417,1913.519,215.696,68.631,65.902,70.877,65.859,66.384,1.375,2.035,0.227,68.461,54.772,7.76,8.526,1.341,25.342,115.559,80.95,115.728,45.525,59.372,45.194,-10.852,110.0,110.0,70.75,73.25,69.563,69.75,0.0,26.797,72.0,70.0,1000.0,500.0,0.039,123.938,71.438,71.563,0.012,63.969,69.625,69.438,82.0,100.0,46.531,72.0,70.0,1000.0,500.0,0.24,535.5,116.625,111.813,3.154,63.656,69.563,69.5,82.813,100.0,42.594,72.0,70.0,1000.0,500.0,0.239,534.5,118.125,113.5,3.355,60.531,68.563,68.25,81.5,100.0,47.313,72.0,70.0,1000.0,500.0,0.229,523.5,117.563,112.688,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,550.5,550.0,545.5,305.25,550.5,549.5,547.5,-0.12,-0.314,-0.598,0.0,1.014,0.313,-0.0,2.193,2.241,2.382
2112008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,995.313,309.133,24.54,13.064,0.0,80.0,65.0,1.4,1706.938,1740.802,1900.559,191.37,68.418,65.581,70.877,65.53,66.058,1.44,1.96,0.238,68.401,54.756,7.816,8.44,1.341,24.163,117.698,81.376,116.91,45.453,59.477,45.194,-10.852,110.0,110.0,70.75,73.25,69.5,69.625,0.0,26.875,72.0,70.0,1000.0,500.0,0.034,114.625,71.375,71.688,0.012,63.969,69.625,69.25,81.875,100.0,45.031,72.0,70.0,1000.0,500.0,0.236,530.0,115.688,111.0,3.146,63.594,69.688,69.25,82.75,100.0,42.125,72.0,70.0,1000.0,500.0,0.229,524.0,117.0,112.563,3.344,60.594,68.438,67.938,81.813,100.0,46.531,72.0,70.0,1000.0,500.0,0.226,518.0,116.688,112.125,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,549.5,549.0,544.5,305.25,549.0,548.5,546.5,0.532,-0.241,2.793,0.0,0.995,0.309,-0.001,2.132,2.144,2.23
2112008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,971.894,305.621,24.467,13.049,0.0,80.0,65.0,1.4,1679.063,1722.256,1885.753,187.078,68.418,65.902,71.202,65.749,65.949,1.436,2.01,0.22,68.297,54.701,7.871,8.44,1.289,23.52,120.206,82.014,120.454,45.525,59.477,45.194,-10.852,110.0,110.0,70.75,73.188,69.188,69.563,0.0,25.891,72.0,70.0,1000.0,500.0,0.033,114.188,71.375,71.563,0.012,63.969,69.625,69.063,81.875,100.0,44.688,72.0,70.0,1000.0,500.0,0.227,521.5,117.813,111.938,3.145,63.656,69.625,69.125,82.625,100.0,41.781,72.0,70.0,1000.0,500.0,0.222,515.0,116.188,111.688,3.34,60.813,68.063,67.875,81.688,100.0,46.313,72.0,70.0,1000.0,500.0,0.22,512.5,115.625,111.188,3.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,549.0,548.0,544.0,305.25,548.5,548.0,545.5,-0.159,-0.31,-0.876,0.0,0.972,0.306,-0.0,2.669,2.172,2.173
2112008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,957.843,303.279,0.01,13.035,0.0,80.0,65.0,1.4,1652.75,1698.039,1880.202,188.508,68.098,66.009,71.202,65.749,65.731,1.425,1.996,0.231,68.129,54.498,7.871,8.44,1.27,22.769,119.026,84.037,119.568,45.38,59.267,45.194,-10.852,110.0,110.0,70.75,73.25,69.188,69.375,0.0,26.5,72.0,70.0,1000.0,500.0,0.028,105.0,71.438,71.563,0.012,63.875,69.625,69.063,82.5,100.0,44.313,72.0,70.0,1000.0,500.0,0.223,513.5,118.938,114.0,3.195,63.656,69.625,69.0,82.813,100.0,41.969,72.0,70.0,1000.0,500.0,0.217,508.75,118.188,113.188,3.4,60.938,68.438,67.813,81.5,100.0,45.594,72.0,70.0,1000.0,500.0,0.219,512.5,114.625,110.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,548.0,546.5,543.5,305.0,547.0,546.5,544.5,-0.0,-0.175,0.0,0.0,0.958,0.303,-0.0,2.278,2.455,2.136
2112008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,964.868,302.108,0.01,13.078,0.0,80.0,65.0,1.4,1635.188,1690.923,1869.103,178.493,68.098,65.902,71.093,65.749,65.731,1.44,1.957,0.227,67.963,54.416,7.899,8.44,1.231,22.234,118.731,84.462,119.42,45.38,59.267,45.267,-10.852,110.0,110.0,71.0,73.25,69.125,69.25,0.0,26.406,72.0,70.0,1000.0,500.0,0.027,103.688,71.438,71.563,0.012,63.688,69.688,68.938,82.5,100.0,45.125,72.0,70.0,1000.0,500.0,0.212,504.25,116.625,112.125,3.193,63.781,69.563,68.875,83.188,100.0,41.469,72.0,70.0,1000.0,500.0,0.216,508.0,119.125,114.563,3.395,60.938,68.313,67.813,81.5,100.0,44.719,72.0,70.0,1000.0,500.0,0.22,512.5,118.188,113.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,547.0,546.0,542.5,304.75,546.0,545.5,543.5,-0.0,-0.106,0.0,0.0,0.965,0.302,-0.0,2.076,2.236,2.483
2112008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,949.646,300.937,0.01,13.049,0.0,80.0,65.0,1.4,1614.0,1690.923,1880.202,172.77,68.098,66.009,71.202,65.749,65.84,1.398,1.974,0.235,67.895,54.315,7.899,8.382,1.244,21.912,118.436,84.782,119.125,45.38,59.267,45.267,-10.852,110.0,110.0,71.0,73.25,69.0,69.25,0.0,26.203,72.0,70.0,1000.0,500.0,0.027,103.438,71.375,71.563,0.012,63.406,69.688,68.875,82.25,100.0,44.75,72.0,70.0,1000.0,500.0,0.212,505.75,116.313,111.5,3.18,63.656,69.5,68.875,83.125,100.0,41.0,72.0,70.0,1000.0,500.0,0.215,508.0,117.313,112.813,3.398,61.031,67.688,67.813,82.0,100.0,44.969,72.0,70.0,1000.0,500.0,0.218,507.75,117.5,113.188,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,546.5,545.0,542.0,304.5,545.5,545.0,542.5,-0.0,-0.106,0.0,0.0,0.95,0.301,-0.0,2.212,2.209,2.135
2112008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,35.0,1.0,1.0,962.526,299.766,0.01,13.049,0.0,80.0,65.0,1.4,1615.313,1702.309,1870.953,187.078,68.098,66.009,71.31,65.859,66.058,1.429,1.978,0.224,67.811,54.263,7.899,8.382,1.205,21.698,118.141,85.207,118.903,45.38,59.477,45.194,-10.852,110.0,110.0,71.063,73.25,69.0,69.25,0.0,25.969,72.0,70.0,1000.0,500.0,0.027,103.25,71.438,71.563,0.012,63.313,69.625,68.875,82.125,100.0,44.75,72.0,70.0,1000.0,500.0,0.21,503.5,115.938,111.0,3.188,63.656,69.5,68.875,82.813,100.0,40.781,72.0,70.0,1000.0,500.0,0.213,506.0,116.75,112.375,3.4,61.031,68.25,67.688,81.938,100.0,44.563,72.0,70.0,1000.0,500.0,0.218,509.25,115.688,111.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,546.0,544.0,541.0,304.5,544.5,544.0,542.0,-0.0,-0.172,0.0,0.0,0.963,0.3,-0.0,2.275,2.149,2.166
2112008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,944.962,300.937,0.01,13.093,0.0,80.0,65.0,1.4,1602.875,1679.545,1852.461,357.505,68.205,64.51,71.635,64.871,66.058,1.353,1.96,0.231,67.971,54.31,7.538,8.354,1.231,20.197,117.92,85.633,118.682,45.38,59.372,45.194,-10.852,110.0,110.0,71.0,73.188,69.0,69.25,0.0,26.031,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,71.563,0.012,63.313,69.625,68.625,82.5,100.0,44.688,72.0,70.0,1000.0,500.0,0.21,503.75,120.0,114.0,3.191,63.656,69.5,68.75,82.813,100.0,41.875,72.0,70.0,1000.0,500.0,0.206,496.75,116.688,111.938,3.391,61.094,68.375,67.688,81.813,100.0,45.563,72.0,70.0,1000.0,500.0,0.21,502.25,115.563,111.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,545.5,543.5,540.5,304.25,544.0,543.5,541.5,-0.0,-0.174,0.0,0.0,0.945,0.301,-0.0,2.764,2.327,2.199
2112008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,953.159,297.424,0.01,13.078,0.0,80.0,65.0,1.4,1606.875,1655.398,1856.158,356.07,67.245,61.298,71.418,62.675,64.534,1.391,1.985,0.231,68.022,54.406,7.649,8.267,1.218,17.196,117.698,85.952,118.46,45.453,59.372,45.267,-10.852,110.0,110.0,71.0,73.25,68.625,69.063,0.0,25.828,72.0,70.0,1000.0,500.0,0.026,102.188,71.438,71.563,0.012,63.156,69.563,68.438,82.625,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,117.438,113.188,3.193,63.781,69.5,68.438,83.125,100.0,41.688,72.0,70.0,1000.0,500.0,0.208,499.5,119.813,115.0,3.398,61.094,68.563,67.0,81.375,100.0,46.031,72.0,70.0,1000.0,500.0,0.204,498.25,116.125,111.188,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,545.0,542.5,540.5,304.0,543.0,543.0,541.0,-0.0,-0.175,0.0,0.0,0.953,0.297,-0.0,1.96,2.361,2.444
2112008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,948.475,300.937,0.01,13.078,0.0,80.0,65.0,1.4,1604.0,1675.281,1850.612,356.07,66.179,59.585,71.418,60.699,62.902,1.402,1.999,0.246,68.069,54.45,7.844,8.239,1.289,15.374,117.477,86.272,118.387,45.38,59.267,45.267,-10.852,110.0,110.0,71.0,73.25,68.188,68.75,0.0,25.703,72.0,70.0,1000.0,500.0,0.026,102.125,71.438,71.563,0.012,63.156,69.625,67.813,81.875,100.0,43.938,72.0,70.0,1000.0,500.0,0.215,506.75,115.375,110.813,3.188,63.781,69.563,67.75,83.063,100.0,41.844,72.0,70.0,1000.0,500.0,0.208,499.0,117.938,113.5,3.395,61.188,67.813,66.188,81.313,100.0,46.438,72.0,70.0,1000.0,500.0,0.205,492.75,119.5,114.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,544.0,542.0,539.5,304.0,544.0,542.0,540.5,-0.0,-0.106,0.0,0.0,0.948,0.301,-0.0,2.102,2.176,2.383
2112008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,932.081,298.595,0.01,13.064,0.0,80.0,65.0,1.4,1605.313,1645.465,1856.158,338.864,65.326,58.836,71.635,59.491,61.597,1.341,1.95,0.227,68.167,54.485,8.094,8.181,1.283,14.41,117.329,86.591,118.165,45.38,59.372,45.267,-10.852,110.0,110.0,71.0,73.25,67.563,68.625,0.0,25.484,72.0,70.0,1000.0,500.0,0.027,102.625,71.563,71.563,0.012,63.406,69.625,67.313,81.813,100.0,45.0,72.0,70.0,1000.0,500.0,0.207,498.25,119.25,113.188,3.188,63.781,69.563,66.938,82.125,100.0,41.781,72.0,70.0,1000.0,500.0,0.208,500.5,116.188,111.563,3.4,61.188,68.375,65.25,80.938,100.0,46.125,72.0,70.0,1000.0,500.0,0.206,494.75,115.688,111.438,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.0,541.0,539.5,304.0,542.0,541.5,539.5,-0.0,-0.106,0.0,0.0,0.932,0.299,0.0,2.79,2.272,2.102
2112008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,954.33,302.108,0.01,13.093,0.0,80.0,65.0,1.4,1601.75,1653.978,1852.461,354.636,64.153,58.3,71.635,58.722,60.073,1.394,2.024,0.227,68.116,54.498,8.233,8.152,1.283,13.445,117.182,86.804,117.944,45.453,59.267,45.267,-10.852,110.0,110.0,71.0,73.25,66.688,68.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.027,102.813,71.375,71.563,0.012,63.156,69.625,66.875,81.813,100.0,45.219,72.0,70.0,1000.0,500.0,0.207,497.75,117.125,112.813,3.176,63.781,69.563,66.188,81.875,100.0,41.719,72.0,70.0,1000.0,500.0,0.209,502.0,119.25,114.188,3.408,61.188,68.625,64.313,80.125,100.0,46.0,72.0,70.0,1000.0,500.0,0.206,495.75,115.125,110.188,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.5,540.5,539.0,304.0,542.5,541.0,539.0,-0.0,-0.176,0.0,0.0,0.954,0.302,-0.0,1.978,2.491,2.451
2112008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,954.33,299.766,0.01,12.991,0.0,80.0,65.0,1.4,1605.938,1652.559,1854.31,354.636,63.3,57.872,71.635,57.844,59.203,1.398,1.992,0.227,68.105,54.482,8.427,8.152,1.393,12.802,117.108,87.017,117.944,45.598,59.477,45.34,-10.852,110.0,110.0,71.0,73.25,66.063,67.75,0.0,25.031,72.0,70.0,1000.0,500.0,0.027,103.063,71.563,71.688,0.012,63.156,69.625,66.25,80.938,100.0,45.375,72.0,70.0,1000.0,500.0,0.208,498.5,115.938,110.688,3.191,64.0,69.625,65.563,81.563,100.0,41.5,72.0,70.0,1000.0,500.0,0.211,502.5,117.625,113.125,3.398,61.344,68.75,63.875,79.938,100.0,45.781,72.0,70.0,1000.0,500.0,0.208,497.5,119.188,114.125,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,540.0,538.5,304.0,541.0,540.5,538.5,-0.0,-0.241,0.0,0.0,0.954,0.3,-0.0,2.421,2.209,2.52
2112008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,959.013,298.595,0.01,13.093,0.0,80.0,65.0,1.4,1608.0,1666.756,1858.007,354.636,62.874,57.337,71.31,57.624,58.659,1.387,2.038,0.231,68.141,54.483,8.539,8.152,1.393,12.588,116.887,87.442,117.648,45.453,59.582,45.267,-10.852,110.0,110.0,71.0,73.188,65.625,67.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.563,0.012,63.313,69.625,65.875,80.938,100.0,43.75,72.0,70.0,1000.0,500.0,0.216,511.5,120.0,114.0,3.188,64.0,69.625,65.0,80.813,100.0,41.719,72.0,70.0,1000.0,500.0,0.208,500.25,116.75,111.813,3.396,61.469,68.063,63.25,79.563,100.0,45.563,72.0,70.0,1000.0,500.0,0.209,498.5,115.313,110.813,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,539.5,538.0,303.5,541.5,540.0,538.0,-0.0,-0.172,0.0,0.0,0.959,0.299,-0.0,2.761,2.422,2.226
2112008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,957.843,300.937,0.01,13.122,0.0,80.0,65.0,1.4,1608.313,1666.756,1858.007,357.505,62.127,57.123,71.202,57.295,57.897,1.429,1.96,0.216,68.14,54.515,8.65,8.152,1.393,11.945,116.739,87.549,117.574,45.525,59.372,45.267,-10.852,110.0,110.0,70.75,73.25,65.0,66.938,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,102.438,71.438,71.563,0.012,63.406,69.625,65.375,80.75,100.0,45.313,72.0,70.0,1000.0,500.0,0.206,497.0,116.938,112.625,3.189,64.0,69.688,64.625,81.0,100.0,41.594,72.0,70.0,1000.0,500.0,0.208,500.5,119.813,114.688,3.395,61.469,68.375,62.688,78.813,100.0,45.031,72.0,70.0,1000.0,500.0,0.213,503.0,116.5,111.125,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,539.0,538.0,303.5,542.0,539.5,537.5,-0.0,-0.244,0.0,0.0,0.958,0.301,-0.0,1.987,2.512,2.662
2112008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,942.62,299.766,0.01,13.049,0.0,80.0,65.0,1.4,1599.875,1636.958,1858.007,343.165,61.914,57.123,71.31,57.185,57.789,1.417,1.985,0.224,68.13,54.51,8.761,8.152,1.419,11.837,116.592,87.762,117.427,45.453,59.477,45.267,-10.852,110.0,110.0,71.063,73.188,64.75,66.5,0.0,26.25,72.0,70.0,1000.0,500.0,0.022,93.375,71.438,71.563,0.012,63.406,69.563,64.875,80.0,100.0,45.406,72.0,70.0,1000.0,500.0,0.206,498.0,114.688,110.0,3.191,64.0,69.688,63.969,80.563,100.0,41.438,72.0,70.0,1000.0,500.0,0.209,501.5,117.375,112.813,3.385,61.563,68.438,62.375,78.938,100.0,45.25,72.0,70.0,1000.0,500.0,0.211,501.0,119.188,114.125,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,538.5,537.5,303.5,540.0,539.5,537.0,-0.0,-0.173,0.0,0.0,0.943,0.3,-0.0,2.163,2.231,2.504
2112008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,45.0,1.0,1.0,973.065,300.937,0.01,13.064,0.0,80.0,65.0,1.4,1609.188,1652.559,1858.007,358.939,61.594,57.015,71.31,56.636,57.571,1.391,2.053,0.224,68.324,54.504,8.845,8.152,1.445,11.623,116.518,88.081,117.353,45.598,59.582,45.34,-10.852,110.0,110.0,71.0,73.188,64.188,66.125,0.0,25.438,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,71.688,0.012,63.563,69.625,64.438,80.0,100.0,43.906,72.0,70.0,1000.0,500.0,0.215,510.5,119.438,113.188,3.188,64.188,69.625,63.813,79.75,100.0,41.719,72.0,70.0,1000.0,500.0,0.208,498.75,115.813,110.625,3.396,61.563,68.188,62.0,78.563,100.0,44.719,72.0,70.0,1000.0,500.0,0.213,506.25,115.125,110.5,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,538.0,537.0,303.5,539.0,539.0,537.0,-0.0,-0.241,0.0,0.0,0.973,0.301,-0.0,2.876,2.546,2.289
2112008,631,1.0,1.0,1.0,1.0,100.0,0.0,54.176,54.176,54.176,1.0,1.0,967.21,297.424,0.02,13.006,0.0,80.0,65.0,1.4,1590.875,1641.211,1852.461,658.656,60.954,52.84,71.202,54.77,56.809,1.337,2.024,0.227,68.425,54.699,8.455,8.152,1.497,10.98,116.297,88.081,117.057,45.525,59.582,45.34,-10.852,110.0,110.0,71.0,73.188,63.688,65.75,0.0,25.422,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,71.688,0.012,63.781,69.563,64.0,79.938,100.0,45.219,72.0,70.0,1000.0,500.0,0.205,499.0,117.125,112.625,3.188,64.063,69.625,63.281,80.0,100.0,42.406,72.0,70.0,1000.0,500.0,0.204,495.0,119.375,114.125,3.404,61.563,68.125,61.406,77.75,100.0,45.0,72.0,70.0,1000.0,500.0,0.211,504.5,115.0,109.563,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,538.0,537.0,303.5,540.5,538.5,536.5,-0.001,-0.171,0.0,0.0,0.967,0.297,-0.0,2.073,2.58,2.691
2112008,632,1.0,1.0,1.0,1.0,100.0,0.0,53.331,53.331,53.331,1.0,1.0,978.92,299.766,0.01,13.049,0.0,80.0,65.0,1.4,1608.625,1673.86,1852.461,665.906,59.035,47.915,70.877,49.938,54.089,1.387,2.067,0.235,68.549,54.829,8.733,8.095,1.445,9.908,116.149,88.4,116.984,45.525,59.582,45.267,-10.852,110.0,110.0,70.75,73.25,62.781,65.438,0.0,25.438,72.0,70.0,1000.0,500.0,0.025,100.188,71.438,71.563,0.012,63.875,69.688,63.188,79.063,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,498.25,115.375,110.125,3.188,64.188,69.563,62.031,79.438,100.0,41.063,72.0,70.0,1000.0,500.0,0.215,505.75,117.5,112.563,3.379,61.563,68.188,59.938,77.375,100.0,44.938,72.0,70.0,1000.0,500.0,0.212,505.0,119.188,113.688,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.5,303.5,539.0,538.0,536.5,-0.0,-0.239,0.0,0.0,0.979,0.3,-0.0,2.419,2.41,2.719
2112008,633,1.0,1.0,1.0,1.0,100.0,0.0,52.148,52.148,52.148,1.0,1.0,985.945,302.108,24.53,13.02,0.0,80.0,65.0,1.4,1596.063,1666.756,1843.219,668.806,57.116,45.774,70.985,47.523,51.369,1.36,2.06,0.22,68.553,54.84,9.206,7.98,1.432,9.587,115.928,87.549,116.54,45.598,59.477,45.34,-10.852,110.0,110.0,70.688,73.438,61.438,64.75,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,100.5,71.438,71.563,0.012,63.969,69.688,61.969,78.75,100.0,44.656,72.0,70.0,1000.0,500.0,0.209,502.5,119.625,113.188,3.143,64.313,69.5,60.406,78.125,100.0,41.844,72.0,70.0,1000.0,500.0,0.209,498.5,116.375,110.938,3.354,61.625,68.313,58.188,76.563,100.0,45.125,72.0,70.0,1000.0,500.0,0.211,503.5,115.188,110.188,3.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.0,537.5,536.0,303.25,539.5,538.0,536.0,-0.529,-0.242,-2.17,0.0,0.986,0.302,-0.0,2.921,2.635,2.439
2112008,634,1.0,1.0,1.0,1.0,100.0,0.0,51.574,51.574,51.574,1.0,1.0,984.774,300.937,24.519,13.02,0.0,80.0,65.0,1.4,1596.063,1641.211,1850.612,654.308,55.09,44.596,70.768,45.107,48.758,1.398,2.056,0.231,68.493,54.777,9.679,7.98,1.341,8.944,116.887,87.442,115.728,45.525,59.372,45.34,-10.852,110.0,110.0,70.688,73.563,60.188,63.906,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.313,71.438,71.688,0.012,64.25,69.688,60.781,78.125,100.0,44.563,72.0,70.0,1000.0,500.0,0.209,500.5,116.25,111.938,3.154,64.313,69.5,59.125,77.625,100.0,41.406,72.0,70.0,1000.0,500.0,0.21,502.5,119.625,113.938,3.348,61.75,68.438,56.594,75.375,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,500.25,115.813,109.75,3.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,537.0,536.0,303.25,538.0,537.5,536.0,0.965,-0.174,4.106,0.0,0.985,0.301,-0.0,1.965,2.749,2.954
2112008,635,1.0,1.0,1.0,1.0,98.899,0.0,50.215,50.215,50.215,1.0,1.0,981.262,300.937,24.498,13.006,0.0,80.0,65.0,1.4,1607.188,1636.958,1863.555,636.922,53.49,43.739,70.335,44.229,46.908,1.394,2.045,0.227,68.455,54.751,10.151,8.037,1.458,8.622,116.076,87.762,116.762,45.525,59.372,45.34,-10.852,110.0,110.0,70.688,73.75,58.906,62.969,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.688,71.438,71.563,0.012,64.375,69.688,59.906,77.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,498.75,117.5,110.688,3.148,64.188,69.5,57.844,76.75,100.0,40.969,72.0,70.0,1000.0,500.0,0.211,503.5,116.875,111.688,3.346,61.75,67.938,55.281,74.75,100.0,46.156,72.0,70.0,1000.0,500.0,0.204,496.75,119.125,113.313,3.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,540.0,536.5,535.5,303.5,537.5,537.5,535.5,-0.594,-0.174,-2.429,0.0,0.981,0.301,-0.0,3.098,2.508,2.839
2112008,636,1.0,1.0,1.0,1.0,96.171,0.0,50.0,50.0,50.0,1.0,1.0,967.21,300.937,24.488,13.035,0.0,80.0,65.0,1.4,1602.438,1627.038,1865.404,632.579,52.211,43.632,70.118,43.57,45.603,1.398,2.021,0.22,68.477,54.765,10.652,8.037,1.406,8.408,118.288,87.868,117.427,45.598,59.477,45.34,-10.852,110.0,110.0,70.688,73.875,57.781,62.281,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.875,71.563,71.563,0.012,64.375,69.688,58.781,76.563,100.0,45.313,72.0,70.0,1000.0,500.0,0.206,496.5,115.938,111.0,3.133,64.375,69.5,56.688,75.688,100.0,40.969,72.0,70.0,1000.0,500.0,0.211,502.5,117.625,111.688,3.346,61.75,68.563,54.188,73.875,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,114.125,109.063,3.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,536.5,535.5,303.0,539.5,537.0,535.5,0.693,-0.242,3.045,0.0,0.967,0.301,0.0,2.236,2.869,2.475
2112008,637,1.0,1.0,1.0,1.0,93.349,0.0,50.0,50.0,50.0,1.0,1.0,983.603,303.279,24.509,13.107,0.0,80.0,65.0,1.4,1598.938,1622.789,1861.706,605.087,51.144,43.739,70.01,43.241,44.623,1.436,2.035,0.235,68.461,54.774,10.902,8.066,1.315,7.979,117.329,88.294,118.017,45.525,59.477,45.34,-10.852,110.0,110.0,70.563,74.063,56.906,61.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.625,71.563,71.563,0.012,64.563,69.813,57.906,75.875,100.0,45.375,72.0,70.0,1000.0,500.0,0.205,498.5,118.313,111.313,3.146,64.563,69.5,55.875,74.875,100.0,40.938,72.0,70.0,1000.0,500.0,0.21,501.25,116.563,111.063,3.354,61.75,68.5,53.188,72.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.204,493.0,117.688,111.688,3.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,536.5,535.0,303.0,537.0,537.0,535.0,-0.581,-0.174,-2.436,0.0,0.984,0.303,0.0,3.18,2.665,2.928
2112008,638,1.0,1.0,1.0,1.0,90.571,0.0,50.0,50.0,50.0,1.0,1.0,967.21,303.279,22.66,13.02,0.0,80.0,65.0,1.4,1600.25,1593.079,1865.404,616.658,50.505,43.311,69.576,43.241,44.079,1.383,2.06,0.224,68.459,54.781,11.124,8.037,1.27,7.765,117.551,88.507,116.688,45.525,59.372,45.34,-10.852,110.0,110.0,70.563,74.125,56.0,60.5,0.0,25.547,72.0,70.0,1000.0,500.0,0.023,95.813,71.563,71.563,0.012,64.875,69.688,57.094,75.438,100.0,44.469,72.0,70.0,1000.0,500.0,0.211,502.5,117.125,111.813,3.072,64.375,69.563,55.0,74.438,100.0,40.781,72.0,70.0,1000.0,500.0,0.211,502.75,118.5,112.188,3.275,61.969,68.063,52.5,72.375,100.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.25,114.5,108.875,3.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,536.0,535.5,303.0,538.5,536.5,535.0,0.673,-0.174,2.825,0.0,0.967,0.303,0.0,2.357,2.985,2.675
2112008,639,1.0,1.0,1.0,1.0,87.285,0.0,50.0,50.0,50.0,1.0,1.0,989.458,302.108,22.65,13.049,0.0,80.0,65.0,1.4,1590.75,1625.622,1861.706,600.749,49.865,43.204,69.468,43.021,43.862,1.421,2.081,0.231,68.479,54.783,11.458,8.066,1.27,7.765,118.067,88.932,118.091,45.671,59.372,45.34,-10.852,110.0,110.0,70.563,74.25,55.219,59.969,0.0,26.188,72.0,70.0,1000.0,500.0,0.022,94.813,71.438,71.688,0.012,64.875,69.75,56.438,74.75,100.0,44.594,72.0,70.0,1000.0,500.0,0.21,500.75,117.813,111.0,3.068,64.563,69.5,54.375,74.063,100.0,40.719,72.0,70.0,1000.0,500.0,0.211,502.25,117.625,111.875,3.27,61.969,68.438,51.938,71.813,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,495.5,118.563,112.0,3.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,536.0,535.0,303.0,537.5,536.5,534.5,-0.019,-0.315,-0.079,0.0,0.989,0.302,-0.0,3.019,2.716,3.115
2112008,640,1.0,1.0,1.0,1.0,84.803,0.0,50.0,50.0,50.0,1.0,1.0,985.945,302.108,22.577,13.02,0.0,80.0,65.0,1.4,1593.625,1617.125,1858.007,628.235,49.438,43.097,69.36,42.582,43.427,1.421,2.099,0.227,68.486,54.79,11.569,8.095,1.289,7.443,116.076,89.252,116.393,45.598,59.372,45.34,-10.852,110.0,110.0,70.563,74.188,54.625,59.281,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,102.063,71.438,71.563,0.012,64.563,69.75,55.813,74.313,100.0,44.625,72.0,70.0,1000.0,500.0,0.209,500.75,117.813,111.5,3.066,64.563,69.438,53.813,73.438,100.0,40.281,72.0,70.0,1000.0,500.0,0.211,505.25,118.125,111.813,3.27,62.031,68.25,51.344,71.5,100.0,45.906,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,110.125,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.5,535.5,535.0,303.0,538.0,536.5,534.5,-0.267,-0.244,-1.034,0.0,0.986,0.302,-0.0,2.796,2.981,2.712
2112008,641,1.0,1.0,1.0,1.0,81.926,0.0,50.0,50.0,50.0,1.0,1.0,987.116,303.279,22.629,12.962,0.0,80.0,65.0,1.4,1597.938,1598.733,1867.254,615.211,49.225,42.669,68.926,42.253,43.318,1.429,2.053,0.227,68.432,54.76,11.764,8.152,1.283,7.55,115.559,80.418,115.507,45.598,59.477,45.413,-10.852,110.0,110.0,70.5,74.188,53.906,58.469,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,102.375,71.438,71.688,0.012,64.875,69.875,55.219,73.688,100.0,44.875,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,110.438,3.08,64.563,69.375,53.125,73.063,100.0,40.219,72.0,70.0,1000.0,500.0,0.211,503.75,118.188,112.188,3.281,61.969,68.188,50.875,71.125,100.0,45.406,72.0,70.0,1000.0,500.0,0.21,500.25,117.563,111.188,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.5,536.0,534.5,303.0,538.0,536.5,534.0,0.033,-0.173,0.17,0.0,0.987,0.303,-0.0,2.642,2.843,3.04
2112008,642,1.0,1.0,1.0,1.0,78.845,0.0,50.0,50.0,50.0,1.0,1.0,989.458,300.937,22.702,13.049,0.0,80.0,65.0,1.4,1595.5,1617.125,1861.706,622.446,48.692,42.669,68.926,42.692,42.991,1.417,2.063,0.235,68.444,54.79,11.875,8.124,1.289,7.229,117.772,65.092,115.876,45.525,59.372,45.34,-10.852,110.0,110.0,70.5,74.125,53.406,57.906,0.0,24.75,72.0,70.0,1000.0,500.0,0.027,102.438,71.438,71.563,0.012,64.875,69.938,54.625,73.125,100.0,45.219,72.0,70.0,1000.0,500.0,0.207,497.75,115.688,109.688,3.076,64.688,69.313,52.625,72.375,100.0,40.125,72.0,70.0,1000.0,500.0,0.211,502.75,116.875,110.938,3.264,61.969,68.188,50.375,70.813,100.0,45.531,72.0,70.0,1000.0,500.0,0.209,499.25,117.0,110.875,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.5,535.5,535.0,303.0,538.0,536.5,534.0,0.817,-0.174,6.217,0.0,0.989,0.301,-0.0,2.667,2.8,2.916
2112008,643,1.0,1.0,1.0,1.0,76.172,0.0,50.0,50.0,50.0,1.0,1.0,963.697,304.45,22.734,12.948,0.0,80.0,65.0,1.4,1592.0,1601.561,1869.103,613.765,49.119,42.24,68.601,44.888,43.862,1.307,2.045,0.224,68.458,54.76,11.875,8.152,1.302,7.443,118.288,45.615,115.581,44.871,59.372,44.756,-10.852,110.0,110.0,70.375,74.0,53.219,57.5,0.0,25.703,72.0,70.0,1000.0,500.0,0.023,95.375,71.438,71.563,0.012,65.0,70.125,54.219,72.75,100.0,44.188,72.0,70.0,1000.0,500.0,0.213,505.0,117.625,110.625,3.074,64.813,69.188,52.625,72.25,100.0,40.438,72.0,70.0,1000.0,500.0,0.208,499.75,116.313,110.188,3.277,62.031,68.188,50.563,70.5,100.0,45.594,72.0,70.0,1000.0,500.0,0.209,498.75,115.563,109.563,3.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,534.5,303.0,538.5,536.0,534.0,0.847,-0.103,8.887,0.0,0.964,0.304,-0.0,3.108,2.9,2.854
2112008,644,1.0,1.0,1.0,1.0,73.991,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,22.378,13.02,0.0,80.0,65.0,1.4,1592.313,1607.219,1869.103,609.425,50.398,42.133,68.384,49.17,46.038,1.375,2.06,0.227,68.527,54.834,11.319,8.152,1.341,7.336,116.297,57.11,113.956,44.435,59.372,44.319,-10.852,110.0,110.0,70.375,74.0,53.406,57.219,0.0,25.656,72.0,70.0,1000.0,500.0,0.024,98.5,71.438,71.563,0.012,65.0,70.125,54.344,73.063,100.0,44.5,72.0,70.0,1000.0,500.0,0.209,501.25,118.313,111.625,3.07,64.813,69.188,53.125,72.125,100.0,40.531,72.0,70.0,1000.0,500.0,0.208,499.25,117.813,111.313,3.283,62.031,68.625,51.469,70.5,100.0,45.344,72.0,70.0,1000.0,500.0,0.212,500.75,114.938,109.063,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.5,534.5,302.75,537.0,536.0,534.0,0.885,-0.101,7.57,0.0,0.986,0.303,-0.0,2.965,3.082,2.802
2112008,645,1.0,1.0,1.0,1.0,72.496,0.0,50.0,50.0,50.0,1.0,1.0,976.578,302.108,22.17,13.02,0.0,80.0,65.0,1.4,1592.438,1608.634,1861.706,625.341,52.104,42.347,68.493,52.354,48.758,1.402,1.971,0.227,68.66,54.946,10.54,8.21,1.341,7.229,114.674,67.327,112.479,44.29,59.582,44.1,-10.852,110.0,110.0,70.063,74.0,54.094,57.063,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.563,0.012,65.0,70.125,54.938,73.063,100.0,45.094,72.0,70.0,1000.0,500.0,0.207,497.5,116.5,110.688,3.072,64.688,69.188,54.188,72.938,100.0,40.906,72.0,70.0,1000.0,500.0,0.207,497.5,118.625,112.5,3.275,62.031,68.0,52.938,71.188,100.0,45.313,72.0,70.0,1000.0,500.0,0.213,500.75,117.375,111.188,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,539.0,535.5,534.5,303.0,538.5,536.0,534.0,1.028,-0.162,7.035,0.0,0.977,0.302,0.0,2.58,2.897,2.954
2112008,646,1.0,1.0,1.0,1.0,71.041,0.0,50.0,50.0,50.0,1.0,1.0,985.945,303.279,22.138,13.006,0.0,80.0,65.0,1.4,1595.25,1612.879,1859.856,620.999,54.023,42.24,68.493,54.44,51.478,1.383,1.91,0.227,68.838,55.019,9.901,8.239,1.367,7.122,117.329,70.201,114.621,44.144,59.477,43.954,-10.852,110.0,110.0,70.188,74.063,55.031,57.219,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.688,0.012,65.063,70.063,55.5,72.938,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,499.25,115.063,109.375,3.066,64.688,69.25,55.094,73.313,100.0,41.031,72.0,70.0,1000.0,500.0,0.207,497.0,117.0,111.313,3.262,62.031,68.625,54.281,72.063,100.0,45.0,72.0,70.0,1000.0,500.0,0.214,503.25,117.688,111.813,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,539.0,535.0,534.5,302.75,538.5,535.5,533.5,1.272,-0.161,8.66,0.0,0.986,0.303,-0.0,2.521,2.68,2.796
2112008,647,1.0,1.0,1.0,1.0,70.145,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,22.003,12.962,0.0,80.0,65.0,1.4,1589.063,1607.219,1867.254,600.749,55.836,42.026,68.276,55.977,53.872,1.394,2.042,0.235,68.767,55.001,9.456,8.21,1.354,7.336,118.215,70.52,115.211,43.999,59.582,43.808,-10.852,110.0,110.0,70.063,74.063,55.906,57.594,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.563,0.012,65.063,70.063,56.094,73.313,100.0,45.281,72.0,70.0,1000.0,500.0,0.206,497.75,117.25,110.625,3.066,64.688,69.375,56.094,73.625,100.0,41.25,72.0,70.0,1000.0,500.0,0.207,497.5,115.813,110.063,3.275,61.969,68.563,55.438,72.938,100.0,44.75,72.0,70.0,1000.0,500.0,0.214,506.75,115.563,109.938,3.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,539.0,535.0,534.5,303.0,537.0,536.0,533.5,1.386,-0.159,9.546,0.0,0.986,0.306,-0.0,2.934,2.722,2.672
2112008,648,1.0,1.0,1.0,1.0,69.184,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,21.95,13.006,0.0,80.0,65.0,1.4,1593.25,1610.049,1859.856,606.533,57.329,41.919,68.384,57.734,55.83,1.413,2.056,0.242,68.881,55.11,9.039,8.181,1.302,7.229,116.223,73.181,113.291,43.926,59.582,43.735,-10.852,110.0,110.0,69.938,74.063,56.594,57.906,1.434,24.922,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,71.563,0.012,65.063,70.063,56.938,74.0,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,500.75,118.313,111.625,3.07,64.813,69.563,57.156,74.313,100.0,41.375,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,111.563,3.275,61.969,68.0,56.594,73.25,100.0,44.531,72.0,70.0,1000.0,500.0,0.214,507.25,114.563,108.938,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,538.5,535.0,534.5,303.0,537.0,536.0,533.5,1.495,-0.159,9.3,0.0,0.996,0.306,-0.0,2.965,2.809,2.686
2112008,649,1.0,1.0,1.0,1.0,68.577,0.0,50.0,50.0,50.0,1.0,1.0,982.433,304.45,22.034,12.948,0.0,80.0,65.0,1.4,1596.438,1614.294,1858.007,618.105,58.822,42.133,68.709,59.82,57.897,1.391,2.07,0.224,68.881,55.11,8.705,8.152,1.341,7.122,114.453,76.693,111.372,43.708,59.477,43.517,-10.852,110.0,110.0,70.063,74.0,57.719,58.375,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,71.688,0.012,65.0,70.063,57.781,74.313,100.0,45.219,72.0,70.0,1000.0,500.0,0.207,498.5,116.313,110.813,3.072,64.688,69.688,58.031,75.063,100.0,41.219,72.0,70.0,1000.0,500.0,0.208,499.0,118.5,112.813,3.283,61.969,68.438,57.813,74.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.212,506.0,116.813,111.188,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,539.0,535.0,534.5,302.75,536.5,535.5,533.5,1.798,-0.157,9.815,0.0,0.982,0.304,-0.0,2.442,2.696,2.684
2112008,650,1.0,1.0,1.0,1.0,68.15,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.065,12.991,0.0,80.0,65.0,1.4,1596.563,1604.39,1859.856,609.425,60.101,42.133,68.926,61.797,59.529,1.375,2.038,0.227,69.097,55.155,8.316,8.095,1.354,6.8,116.518,78.289,112.922,43.636,59.582,43.444,-10.852,110.0,110.0,69.938,74.0,58.688,58.906,1.44,24.75,72.0,70.0,1000.0,500.0,0.026,101.25,71.375,71.563,0.012,65.0,70.063,58.344,74.5,100.0,45.25,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,109.5,3.076,64.813,69.75,59.25,75.75,100.0,41.563,72.0,70.0,1000.0,500.0,0.206,497.5,116.875,111.563,3.271,61.969,68.188,59.063,75.188,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.0,117.688,112.125,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,539.0,534.5,534.5,303.0,537.5,535.5,533.0,2.076,-0.156,11.465,0.0,0.987,0.304,-0.0,2.529,2.51,2.662
2112008,651,1.0,1.0,1.0,1.0,68.07,0.0,50.0,50.0,50.0,1.0,1.0,987.116,303.279,22.055,13.035,0.0,80.0,65.0,1.4,1603.875,1604.39,1858.007,610.872,61.594,42.133,69.143,63.114,61.379,1.398,2.067,0.235,69.068,55.284,8.038,8.037,1.354,6.907,117.256,80.631,113.291,43.563,59.582,43.298,-10.852,110.0,110.0,70.188,73.938,59.625,59.344,0.0,25.688,72.0,70.0,1000.0,500.0,0.023,94.813,71.375,71.563,0.012,64.875,70.063,59.406,75.125,100.0,45.156,72.0,70.0,1000.0,500.0,0.208,499.75,116.375,110.438,3.072,64.813,69.813,60.313,76.0,100.0,41.344,72.0,70.0,1000.0,500.0,0.208,499.75,116.0,110.438,3.277,62.188,67.938,60.156,76.063,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,500.25,115.188,110.188,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,538.5,535.0,534.5,303.0,536.0,535.5,533.0,2.388,-0.216,12.633,0.0,0.987,0.303,-0.0,2.635,2.634,2.393
2112008,652,1.0,1.0,1.0,1.0,68.122,0.0,50.0,50.0,50.0,1.0,1.0,978.92,306.792,22.097,13.035,0.0,80.0,65.0,1.4,1589.313,1608.634,1863.555,616.658,62.874,42.026,69.143,64.541,62.794,1.353,2.031,0.227,69.153,55.264,7.788,8.009,1.328,6.907,118.362,82.866,114.399,43.345,59.582,43.225,-10.852,110.0,110.0,70.063,73.875,60.594,60.094,0.0,25.75,72.0,70.0,1000.0,500.0,0.024,97.563,71.375,71.563,0.012,64.875,70.063,60.188,75.75,100.0,45.594,72.0,70.0,1000.0,500.0,0.207,496.75,117.5,111.313,3.078,64.813,69.813,61.313,76.75,100.0,41.375,72.0,70.0,1000.0,500.0,0.209,499.75,116.75,111.313,3.285,62.188,68.0,61.406,76.375,100.0,45.625,72.0,70.0,1000.0,500.0,0.207,500.5,114.75,109.438,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,535.0,534.5,303.0,537.5,535.5,533.0,2.467,-0.096,12.646,0.0,0.979,0.307,-0.0,2.751,2.581,2.534
2112008,653,1.0,1.0,1.0,1.0,68.365,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.107,12.991,0.0,80.0,65.0,1.4,1598.438,1631.289,1867.254,613.765,64.046,42.133,69.576,65.859,63.99,1.368,1.996,0.231,69.142,55.326,7.538,8.009,1.354,6.8,118.436,84.888,114.621,43.272,59.582,43.006,-10.852,110.0,110.0,70.063,73.813,61.719,60.813,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,101.0,71.375,71.688,0.012,65.0,70.063,60.906,76.563,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,498.25,118.313,112.25,3.082,64.875,69.75,62.188,77.625,100.0,41.563,72.0,70.0,1000.0,500.0,0.208,498.25,117.813,112.375,3.281,62.188,67.75,62.375,77.063,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,502.5,115.938,110.813,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,534.5,534.5,303.0,536.5,535.5,532.5,2.514,-0.212,12.179,0.0,0.979,0.306,-0.001,2.699,2.577,2.439
2112008,654,1.0,1.0,1.0,1.0,68.652,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.055,13.078,0.0,80.0,65.0,1.4,1594.813,1641.211,1865.404,625.341,64.899,42.026,69.576,66.737,64.861,1.402,2.042,0.235,69.182,55.337,7.315,7.951,1.367,6.693,118.067,86.591,114.325,43.199,59.582,43.006,-10.852,110.0,110.0,70.188,73.688,62.594,61.375,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.563,0.012,65.0,70.063,61.781,77.125,100.0,44.188,72.0,70.0,1000.0,500.0,0.216,507.0,118.438,112.563,3.078,64.875,69.813,63.219,78.438,100.0,41.938,72.0,70.0,1000.0,500.0,0.206,496.25,118.625,113.438,3.281,62.031,68.0,63.25,77.813,100.0,45.125,72.0,70.0,1000.0,500.0,0.211,504.25,117.0,111.875,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,538.5,535.0,534.5,302.75,536.5,535.0,532.5,2.622,-0.154,11.919,0.0,0.989,0.308,-0.0,2.611,2.457,2.447
2112008,655,1.0,1.0,1.0,1.0,69.152,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,22.107,13.064,0.0,80.0,65.0,1.4,1599.688,1638.375,1863.555,605.087,65.859,42.24,70.01,67.506,65.84,1.394,2.045,0.238,69.2,55.38,7.149,7.894,1.367,6.586,117.846,87.975,113.882,43.199,59.582,42.933,-10.852,110.0,110.0,70.188,73.563,63.5,62.094,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.563,0.012,65.063,70.063,62.469,77.688,100.0,45.031,72.0,70.0,1000.0,500.0,0.208,499.25,118.188,112.563,3.066,64.875,69.813,63.969,79.188,100.0,41.781,72.0,70.0,1000.0,500.0,0.207,498.5,118.75,113.625,3.27,62.188,67.875,64.063,78.813,100.0,45.281,72.0,70.0,1000.0,500.0,0.21,502.75,117.875,112.688,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,538.5,534.5,534.5,303.0,536.0,535.0,532.5,2.934,-0.212,12.657,0.0,0.984,0.307,-0.0,2.491,2.42,2.475
2112008,656,1.0,1.0,1.0,1.0,69.715,0.0,50.0,50.0,50.0,1.0,1.0,987.116,306.792,22.128,12.991,0.0,80.0,65.0,1.4,1596.375,1642.629,1867.254,613.765,66.606,42.133,70.01,67.726,66.819,1.383,2.035,0.242,69.209,55.369,7.01,7.894,1.471,6.693,114.084,89.039,110.781,43.054,59.477,42.787,-10.852,110.0,110.0,70.188,73.5,64.313,62.688,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,71.563,0.012,65.063,70.063,63.188,78.125,100.0,45.344,72.0,70.0,1000.0,500.0,0.207,497.0,117.438,112.125,3.07,64.938,69.813,64.875,79.75,100.0,41.531,72.0,70.0,1000.0,500.0,0.209,500.25,118.625,113.5,3.283,62.188,68.188,64.938,79.438,100.0,45.125,72.0,70.0,1000.0,500.0,0.211,504.0,117.688,112.875,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,534.5,534.0,302.75,536.5,534.5,532.0,2.918,-0.211,10.569,0.0,0.987,0.307,-0.0,2.356,2.43,2.296
