DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,657,1.0,1.0,1.0,1.0,70.489,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.065,13.049,0.0,80.0,65.0,1.4,1594.313,1661.076,1859.856,615.211,67.459,42.133,70.335,67.945,67.254,1.372,2.031,0.224,69.306,55.451,6.898,7.836,1.484,6.586,117.034,89.039,112.922,43.563,59.372,43.225,-10.852,110.0,110.0,70.188,73.5,64.875,63.531,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.375,71.375,71.563,0.012,65.125,70.063,63.844,78.188,100.0,44.094,72.0,70.0,1000.0,500.0,0.213,508.0,115.375,110.25,3.08,64.938,69.813,65.438,80.188,100.0,41.844,72.0,70.0,1000.0,500.0,0.208,498.0,117.938,113.0,3.285,62.031,68.188,65.563,79.938,100.0,45.25,72.0,70.0,1000.0,500.0,0.21,503.5,117.5,112.5,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.0,534.5,534.0,302.5,536.0,534.5,532.0,3.241,-0.279,13.108,0.0,0.988,0.308,-0.0,2.282,2.343,2.38
2112008,658,1.0,1.0,1.0,1.0,71.004,0.0,50.0,50.0,50.0,1.0,1.0,984.774,310.304,22.128,13.064,0.0,80.0,65.0,1.4,1599.438,1642.629,1876.502,609.425,67.672,42.24,70.552,68.384,67.363,1.391,2.07,0.235,69.307,55.446,6.787,7.778,1.51,6.371,117.477,90.848,113.291,43.926,59.372,43.662,-10.852,110.0,110.0,70.375,73.438,65.625,64.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.563,0.012,65.125,70.063,64.313,78.75,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,499.75,116.938,111.313,3.074,64.938,69.75,66.063,80.313,100.0,41.563,72.0,70.0,1000.0,500.0,0.21,500.5,116.188,111.25,3.275,62.188,68.313,66.063,80.375,100.0,45.125,72.0,70.0,1000.0,500.0,0.211,504.25,116.313,111.813,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.0,534.5,534.0,303.0,536.0,534.5,532.0,3.478,-0.223,13.38,0.0,0.985,0.31,-0.0,2.498,2.337,2.143
2112008,659,1.0,1.0,1.0,1.0,71.886,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.117,13.049,0.0,80.0,65.0,1.4,1592.75,1638.375,1863.555,609.425,68.418,42.454,70.985,69.043,68.016,1.394,2.035,0.224,69.394,55.501,6.731,7.75,1.419,6.586,117.624,91.168,113.661,44.144,59.267,43.881,-10.852,110.0,110.0,70.375,73.375,66.188,64.75,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.063,71.438,71.563,0.012,65.125,70.063,64.938,79.125,100.0,45.313,72.0,70.0,1000.0,500.0,0.207,497.0,117.625,111.938,3.08,65.188,69.625,66.688,80.813,100.0,41.75,72.0,70.0,1000.0,500.0,0.208,498.75,117.313,112.375,3.275,62.25,68.063,66.625,80.375,100.0,45.0,72.0,70.0,1000.0,500.0,0.212,505.0,115.0,110.188,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,538.0,534.5,534.0,302.75,536.5,534.5,532.0,3.313,-0.227,12.661,0.0,0.989,0.308,-0.0,2.53,2.336,2.292
2112008,700,1.0,1.0,1.0,1.0,72.772,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.138,13.035,0.0,80.0,65.0,1.4,1592.063,1641.211,1870.953,603.641,68.951,42.347,70.877,69.373,68.342,1.368,2.067,0.246,69.462,55.523,6.704,7.778,1.497,6.479,116.149,91.38,112.996,44.072,59.477,43.881,-10.852,110.0,110.0,70.5,73.375,66.75,65.0,0.0,25.922,72.0,70.0,1000.0,500.0,0.022,93.563,71.375,71.438,0.012,65.125,70.063,65.563,79.688,100.0,45.063,72.0,70.0,1000.0,500.0,0.207,502.0,117.813,112.25,3.078,65.188,69.563,67.188,81.313,100.0,41.531,72.0,70.0,1000.0,500.0,0.209,500.0,117.938,113.0,3.285,62.25,67.438,67.188,80.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.211,504.75,116.313,111.688,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.5,534.0,534.0,302.75,536.0,534.0,531.5,2.818,-0.162,10.087,0.0,0.988,0.308,-0.0,2.473,2.343,2.214
2112008,701,1.0,1.0,1.0,1.0,73.646,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.086,13.078,0.0,80.0,65.0,1.4,1594.688,1655.398,1874.652,605.087,69.271,42.562,71.31,69.263,68.669,1.391,2.063,0.249,69.459,55.577,6.62,7.692,1.594,6.479,115.781,90.316,111.593,44.072,59.267,43.881,-10.852,110.0,110.0,70.5,73.313,67.313,65.563,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,99.375,71.438,71.563,0.012,65.375,70.063,66.0,80.0,100.0,45.0,72.0,70.0,1000.0,500.0,0.208,499.0,115.75,111.375,3.07,65.25,69.563,67.5,81.75,100.0,41.406,72.0,70.0,1000.0,500.0,0.209,500.75,118.188,113.438,3.279,62.344,68.063,67.563,81.25,100.0,45.188,72.0,70.0,1000.0,500.0,0.21,503.75,117.0,112.438,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,537.5,534.0,534.0,302.75,535.5,534.0,531.5,3.632,-0.164,13.368,0.0,0.991,0.307,-0.0,1.941,2.249,2.173
2112008,702,1.0,1.0,1.0,1.0,74.455,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.055,13.049,0.0,80.0,65.0,1.4,1593.5,1646.884,1880.202,605.087,69.378,42.454,71.202,68.494,68.451,1.379,2.053,0.242,69.515,55.597,6.648,7.721,1.549,6.479,116.887,87.655,113.144,44.144,59.267,43.954,-10.852,110.0,110.0,70.5,73.313,67.688,66.0,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,71.438,0.012,65.125,70.125,66.438,80.0,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,501.75,116.313,110.688,3.08,65.25,69.563,67.938,81.875,100.0,41.281,72.0,70.0,1000.0,500.0,0.209,500.25,116.375,111.875,3.285,62.25,68.625,67.688,81.5,100.0,45.313,72.0,70.0,1000.0,500.0,0.209,502.75,117.25,112.5,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,537.5,534.0,534.0,302.75,535.5,534.0,531.5,2.824,-0.164,11.927,0.0,0.994,0.31,0.0,2.504,2.136,2.269
2112008,703,1.0,1.0,1.0,1.0,75.171,0.0,50.0,50.0,50.0,1.0,1.0,976.578,305.621,22.065,13.02,0.0,80.0,65.0,1.4,1593.5,1642.629,1865.404,596.412,69.271,42.454,71.418,68.055,68.125,1.398,2.074,0.235,69.475,55.572,6.676,7.663,1.549,6.479,118.362,86.485,114.768,44.29,59.267,44.027,-10.852,110.0,110.0,70.563,73.313,67.813,66.313,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.563,0.012,65.375,70.063,66.625,80.313,100.0,44.469,72.0,70.0,1000.0,500.0,0.212,501.5,117.125,111.813,3.08,65.25,69.625,68.063,81.875,100.0,40.781,72.0,70.0,1000.0,500.0,0.212,503.75,116.688,111.875,3.277,62.25,68.563,67.688,81.688,100.0,46.219,72.0,70.0,1000.0,500.0,0.203,496.0,114.5,110.188,3.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.0,534.0,534.0,302.75,535.5,533.5,531.0,2.488,-0.229,11.452,0.0,0.977,0.306,-0.0,2.364,2.279,2.044
2112008,704,1.0,1.0,1.0,1.0,75.868,0.0,50.0,50.0,50.0,1.0,1.0,978.92,310.304,22.128,12.977,0.0,80.0,65.0,1.4,1605.188,1648.302,1874.652,607.979,69.165,42.776,71.744,67.286,67.69,1.33,2.056,0.238,69.585,55.586,6.676,7.692,1.484,6.371,118.51,84.249,115.359,44.362,59.372,44.027,-10.852,110.0,110.0,70.5,73.313,67.875,66.75,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.625,71.375,71.563,0.012,65.375,70.0,66.875,80.75,100.0,45.375,72.0,70.0,1000.0,500.0,0.205,495.5,118.188,112.625,3.086,65.375,69.688,68.063,82.125,100.0,40.969,72.0,70.0,1000.0,500.0,0.21,501.5,117.5,112.563,3.285,62.344,68.125,67.688,81.375,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,498.75,116.125,111.313,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,533.5,534.0,302.75,535.5,533.5,531.0,2.035,-0.29,10.069,0.0,0.979,0.31,-0.0,2.479,2.343,2.301
2112008,705,1.0,1.0,1.0,1.0,76.341,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.076,13.093,0.0,80.0,65.0,1.4,1606.063,1668.177,1874.652,607.979,68.631,42.776,71.852,66.628,66.928,1.398,2.06,0.227,69.54,55.666,6.731,7.635,1.445,6.157,118.067,81.908,115.211,44.435,59.372,44.173,-10.852,110.0,110.0,70.5,73.25,68.0,66.813,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,71.563,0.012,65.375,69.938,66.875,81.125,100.0,45.438,72.0,70.0,1000.0,500.0,0.206,496.75,118.625,113.188,3.082,65.375,69.75,68.063,82.375,100.0,40.844,72.0,70.0,1000.0,500.0,0.21,501.75,118.5,113.625,3.277,62.344,68.313,67.688,81.5,100.0,45.219,72.0,70.0,1000.0,500.0,0.21,503.25,116.688,111.875,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,533.5,534.0,302.75,535.0,533.5,531.0,1.744,-0.23,9.106,0.0,0.992,0.309,-0.0,2.42,2.307,2.304
2112008,706,1.0,1.0,1.0,1.0,76.89,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.044,13.093,0.0,80.0,65.0,1.4,1602.313,1672.439,1880.202,629.683,68.418,42.776,71.96,65.53,66.493,1.402,2.053,0.242,69.566,55.608,6.787,7.635,1.458,6.371,114.969,80.099,112.627,44.435,59.267,44.173,-10.852,110.0,110.0,70.688,73.313,68.0,67.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.438,0.012,65.438,69.938,67.0,81.188,100.0,44.0,72.0,70.0,1000.0,500.0,0.216,507.75,118.0,112.813,3.074,65.5,69.875,67.938,82.5,100.0,40.813,72.0,70.0,1000.0,500.0,0.209,501.5,118.813,113.938,3.279,62.531,68.188,67.313,81.688,100.0,45.219,72.0,70.0,1000.0,500.0,0.21,503.75,117.563,112.688,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,536.5,533.5,534.0,302.75,534.5,533.5,531.0,1.481,-0.231,7.463,0.0,1.002,0.31,0.0,2.303,2.308,2.327
2112008,707,1.0,1.0,1.0,1.0,77.073,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.044,13.006,0.0,80.0,65.0,1.4,1608.688,1666.756,1878.352,605.087,67.565,42.776,72.069,63.992,65.514,1.391,2.07,0.246,69.473,55.651,6.898,7.606,1.523,6.371,117.477,77.864,114.547,44.435,59.267,44.246,-10.852,110.0,110.0,70.563,73.438,67.813,67.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.563,0.012,65.375,70.0,66.875,80.938,100.0,45.156,72.0,70.0,1000.0,500.0,0.207,498.0,115.375,110.938,3.08,65.5,69.75,67.75,82.5,100.0,40.438,72.0,70.0,1000.0,500.0,0.211,503.25,118.438,113.625,3.283,62.531,68.125,66.813,81.688,100.0,45.438,72.0,70.0,1000.0,500.0,0.208,502.75,117.938,113.125,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,536.5,533.5,533.5,302.75,534.5,533.5,530.5,1.63,-0.166,9.33,0.0,0.996,0.31,-0.0,1.975,2.282,2.3
2112008,708,1.0,1.0,1.0,1.0,77.273,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.044,13.064,0.0,80.0,65.0,1.4,1602.063,1661.076,1869.103,610.872,67.032,42.883,72.069,62.675,64.426,1.406,2.042,0.242,69.486,55.565,7.093,7.606,1.575,6.371,117.698,75.309,114.768,44.58,59.372,44.246,-10.852,110.0,110.0,70.688,73.5,67.438,67.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.438,71.375,71.563,0.012,65.563,70.0,66.625,80.75,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,498.75,117.25,111.625,3.08,65.5,69.75,67.25,82.0,100.0,40.281,72.0,70.0,1000.0,500.0,0.211,502.5,116.188,111.563,3.283,62.625,68.375,66.438,81.375,100.0,45.813,72.0,70.0,1000.0,500.0,0.207,499.5,117.0,112.438,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,533.5,302.75,534.5,533.0,531.0,1.524,-0.295,9.329,0.0,0.991,0.309,-0.0,2.503,2.194,2.184
2112008,709,1.0,1.0,1.0,1.0,77.195,0.0,50.0,50.0,50.0,1.0,1.0,999.997,310.304,22.065,13.064,0.0,80.0,65.0,1.4,1599.688,1680.967,1889.454,607.979,66.179,42.883,72.177,62.126,63.446,1.394,2.063,0.235,69.511,55.608,7.149,7.606,1.594,6.371,118.878,75.948,115.95,44.508,59.267,44.246,-10.852,110.0,110.0,70.563,73.563,67.188,67.125,0.0,25.688,72.0,70.0,1000.0,500.0,0.024,97.813,71.438,71.313,0.012,65.75,69.938,66.438,80.813,100.0,44.344,72.0,70.0,1000.0,500.0,0.211,506.75,118.0,112.438,3.076,65.563,69.625,66.875,81.563,100.0,40.344,72.0,70.0,1000.0,500.0,0.21,501.5,117.5,112.5,3.279,62.625,68.125,65.938,80.813,100.0,45.875,72.0,70.0,1000.0,500.0,0.206,498.25,114.625,109.938,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.5,534.0,302.75,534.5,533.5,531.0,1.505,-0.232,9.328,0.0,1.0,0.31,0.0,2.471,2.368,2.244
2112008,710,1.0,1.0,1.0,1.0,77.242,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.055,13.078,0.0,80.0,65.0,1.4,1611.313,1659.656,1869.103,606.533,65.859,42.776,72.177,61.906,62.902,1.421,2.06,0.235,69.492,55.583,7.26,7.635,1.607,6.371,117.993,76.161,115.581,44.58,59.162,44.246,-10.852,110.0,110.0,70.563,73.563,66.75,67.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.563,0.012,65.75,69.938,66.188,80.938,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,499.5,118.625,113.188,3.076,65.75,69.5,66.688,81.75,100.0,40.0,72.0,70.0,1000.0,500.0,0.211,503.25,118.188,113.188,3.285,62.625,67.688,65.438,80.5,100.0,46.5,72.0,70.0,1000.0,500.0,0.203,492.5,116.938,112.0,3.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.5,533.5,302.75,534.5,533.0,530.5,1.272,-0.3,7.683,0.0,0.987,0.309,-0.0,2.415,2.372,2.351
2112008,711,1.0,1.0,1.0,1.0,77.216,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.065,13.064,0.0,80.0,65.0,1.4,1598.625,1653.978,1872.802,609.425,65.539,42.883,72.069,61.906,62.685,1.413,2.013,0.235,69.517,55.638,7.26,7.606,1.549,6.371,114.379,76.586,112.036,44.653,59.267,44.392,-10.852,110.0,110.0,70.75,73.563,66.625,66.938,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.375,71.375,71.438,0.012,65.688,69.875,66.0,80.938,100.0,45.344,72.0,70.0,1000.0,500.0,0.206,496.5,117.25,112.625,3.07,65.75,69.438,66.313,81.75,100.0,40.063,72.0,70.0,1000.0,500.0,0.212,504.5,119.0,113.938,3.283,62.75,67.938,65.25,80.5,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,492.75,117.563,112.625,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.5,533.5,303.0,534.0,533.0,530.5,1.368,-0.233,7.475,0.0,0.986,0.308,-0.0,2.051,2.399,2.363
2112008,712,1.0,1.0,1.0,1.0,77.203,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.065,13.078,0.0,80.0,65.0,1.4,1596.063,1649.721,1865.404,592.076,65.326,42.883,72.177,61.687,62.467,1.417,2.013,0.235,69.474,55.569,7.343,7.548,1.497,6.264,117.329,76.054,114.621,44.58,59.162,44.319,-10.852,110.0,110.0,70.688,73.563,66.5,66.813,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,71.438,0.012,66.063,69.875,65.938,80.5,100.0,44.969,72.0,70.0,1000.0,500.0,0.208,501.75,115.688,110.688,3.072,65.75,69.438,66.188,81.75,100.0,40.531,72.0,70.0,1000.0,500.0,0.209,501.75,117.813,113.125,3.264,62.75,68.438,64.938,80.5,100.0,46.313,72.0,70.0,1000.0,500.0,0.203,495.25,117.938,113.125,3.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,533.0,302.75,533.5,533.0,530.5,1.448,-0.234,8.632,0.0,0.994,0.31,0.0,2.22,2.21,2.293
2112008,713,1.0,1.0,1.0,1.0,77.1,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,309.133,22.044,13.049,0.0,80.0,65.0,1.4,1612.875,1663.916,1874.652,603.641,65.006,42.883,72.069,61.357,62.249,1.425,2.081,0.224,69.462,55.585,7.371,7.548,1.523,6.264,118.067,74.99,115.064,44.653,59.267,44.319,-10.852,110.0,110.0,70.75,73.5,66.188,66.625,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,71.438,0.012,66.063,69.875,65.875,80.313,100.0,44.844,72.0,70.0,1000.0,500.0,0.209,499.0,117.25,111.813,3.074,65.875,69.438,65.938,81.188,100.0,41.031,72.0,70.0,1000.0,500.0,0.205,497.75,116.563,111.563,3.277,62.75,67.375,64.875,80.375,100.0,45.5,72.0,70.0,1000.0,500.0,0.208,502.0,115.938,111.313,3.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.5,533.5,302.75,533.5,532.5,530.5,1.537,-0.298,9.561,0.0,1.008,0.309,-0.0,2.414,2.367,2.198
2112008,714,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,997.655,310.304,22.055,13.049,0.0,80.0,65.0,1.4,1598.063,1665.336,1872.802,613.765,64.899,42.776,72.069,61.467,62.141,1.429,2.038,0.238,69.419,55.547,7.343,7.548,1.51,6.157,115.117,75.735,112.701,44.58,59.162,44.319,-10.852,110.0,110.0,70.688,73.5,66.0,66.625,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.563,0.012,66.188,69.813,65.625,80.313,100.0,43.75,72.0,70.0,1000.0,500.0,0.217,508.5,118.0,112.438,3.076,65.875,69.438,65.688,81.0,100.0,41.781,72.0,70.0,1000.0,500.0,0.202,492.0,117.5,112.563,3.285,62.75,67.688,64.75,79.938,100.0,45.375,72.0,70.0,1000.0,500.0,0.209,503.0,115.625,110.313,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.5,533.0,302.75,534.0,532.5,530.5,1.353,-0.234,7.703,0.0,0.998,0.31,-0.0,2.471,2.343,2.534
2112008,715,1.0,1.0,1.0,1.0,76.966,0.0,50.0,50.0,50.0,1.0,1.0,988.287,306.792,22.065,13.035,0.0,80.0,65.0,1.4,1607.063,1625.622,1867.254,587.741,64.793,42.776,72.069,61.467,62.032,1.41,2.035,0.238,69.402,55.538,7.427,7.606,1.51,6.157,116.813,76.054,113.734,44.58,59.267,44.319,-10.852,110.0,110.0,70.75,73.625,65.813,66.5,0.0,25.813,72.0,70.0,1000.0,500.0,0.023,94.125,71.375,71.563,0.012,66.313,69.813,65.563,80.125,100.0,44.938,72.0,70.0,1000.0,500.0,0.208,497.75,115.625,110.938,3.078,65.938,69.438,65.625,81.0,100.0,41.719,72.0,70.0,1000.0,500.0,0.201,493.25,118.125,113.188,3.271,62.844,68.063,64.625,79.75,100.0,45.906,72.0,70.0,1000.0,500.0,0.206,498.5,116.688,111.813,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,533.0,302.75,533.5,532.5,530.5,1.667,-0.232,9.816,0.0,0.988,0.307,-0.0,2.085,2.332,2.327
2112008,716,1.0,1.0,1.0,1.0,76.87,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.065,13.049,0.0,80.0,65.0,1.4,1588.313,1644.047,1883.902,599.303,64.686,42.776,72.069,61.357,61.923,1.436,2.053,0.235,69.413,55.526,7.427,7.577,1.432,6.05,116.961,75.203,114.104,44.653,59.162,44.392,-10.852,110.0,110.0,70.688,73.75,65.813,66.313,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,98.688,71.375,71.438,0.012,66.625,69.813,65.5,80.0,100.0,44.906,72.0,70.0,1000.0,500.0,0.208,499.5,116.938,111.188,3.08,66.063,69.438,65.563,80.875,100.0,41.563,72.0,70.0,1000.0,500.0,0.204,493.0,116.188,111.313,3.285,62.844,67.938,64.313,79.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.209,504.0,117.0,112.313,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,533.0,302.75,534.0,532.5,530.5,1.51,-0.235,9.108,0.0,0.999,0.31,-0.0,2.559,2.314,2.233
2112008,717,1.0,1.0,1.0,1.0,76.752,0.0,50.0,50.0,50.0,1.0,1.0,997.655,310.304,22.086,13.02,0.0,80.0,65.0,1.4,1595.563,1624.205,1874.652,599.303,64.58,42.776,71.96,61.467,61.923,1.402,2.085,0.242,69.514,55.582,7.454,7.577,1.419,6.05,118.215,75.629,115.433,44.726,59.162,44.465,-10.852,110.0,110.0,70.688,73.875,65.625,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,71.563,0.012,66.375,69.813,65.375,80.125,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,496.25,117.5,111.938,3.074,65.938,69.375,65.438,80.688,100.0,41.281,72.0,70.0,1000.0,500.0,0.207,495.25,117.188,112.188,3.275,62.844,67.938,64.313,79.688,100.0,45.719,72.0,70.0,1000.0,500.0,0.208,501.0,114.625,110.0,3.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.5,533.0,302.75,534.0,532.5,530.0,1.443,-0.235,8.874,0.0,0.998,0.31,-0.0,2.47,2.366,2.199
2112008,718,1.0,1.0,1.0,1.0,76.619,0.0,50.0,50.0,50.0,1.0,1.0,989.458,310.304,22.065,13.064,0.0,80.0,65.0,1.4,1605.438,1655.398,1895.006,616.658,64.58,42.776,71.96,61.467,61.923,1.364,2.07,0.235,69.521,55.616,7.482,7.606,1.432,6.05,117.92,75.841,115.433,44.653,59.057,44.392,-10.852,110.0,110.0,70.75,74.0,65.625,66.125,0.0,25.203,72.0,70.0,1000.0,500.0,0.026,100.75,71.375,71.438,0.012,66.313,69.813,65.375,80.188,100.0,44.906,72.0,70.0,1000.0,500.0,0.209,499.5,118.125,112.563,3.078,65.938,69.375,65.313,80.688,100.0,40.313,72.0,70.0,1000.0,500.0,0.212,504.0,117.813,112.813,3.285,62.844,68.0,64.25,79.438,100.0,45.219,72.0,70.0,1000.0,500.0,0.212,504.25,116.5,111.5,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.5,532.5,302.75,534.0,532.5,530.0,1.304,-0.237,7.926,0.0,0.989,0.31,-0.0,2.472,2.372,2.396
2112008,719,1.0,1.0,1.0,1.0,76.448,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.097,13.064,0.0,80.0,65.0,1.4,1592.375,1659.656,1872.802,612.318,64.26,42.776,71.96,61.467,61.923,1.398,2.063,0.242,69.535,55.629,7.482,7.577,1.523,6.264,114.379,76.267,111.888,44.653,59.057,44.392,-10.852,110.0,110.0,70.688,74.063,65.625,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.5,71.375,71.438,0.012,66.625,69.75,65.25,80.188,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,496.75,117.125,112.438,3.086,65.938,69.375,65.313,80.813,100.0,40.25,72.0,70.0,1000.0,500.0,0.211,504.5,118.5,113.438,3.283,62.844,68.5,64.25,79.688,100.0,45.531,72.0,70.0,1000.0,500.0,0.208,501.75,117.0,112.0,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,533.0,532.5,302.75,533.0,532.5,530.0,1.444,-0.237,7.959,0.0,0.996,0.308,-0.0,2.09,2.4,2.394
2112008,720,1.0,1.0,1.0,1.0,76.504,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,22.065,13.064,0.0,80.0,65.0,1.4,1592.375,1656.817,1882.052,635.474,64.58,42.776,72.069,61.577,62.032,1.413,2.013,0.246,69.544,55.595,7.482,7.635,1.536,6.264,117.256,75.841,114.621,44.653,59.162,44.465,-10.852,110.0,110.0,70.75,74.188,65.625,66.0,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.438,0.012,66.625,69.688,65.25,79.938,100.0,44.375,72.0,70.0,1000.0,500.0,0.212,503.25,115.625,110.438,3.08,66.063,69.313,65.313,80.875,100.0,40.563,72.0,70.0,1000.0,500.0,0.21,502.25,117.5,112.875,3.289,62.938,68.188,64.25,79.75,100.0,45.313,72.0,70.0,1000.0,500.0,0.21,504.25,117.5,112.5,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,302.75,533.5,532.5,530.0,1.404,-0.169,8.399,0.0,1.013,0.31,-0.0,2.309,2.197,2.391
2112008,721,1.0,1.0,1.0,1.0,76.262,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.117,13.006,0.0,80.0,65.0,1.4,1614.563,1655.398,1874.652,592.076,64.473,42.776,71.96,61.357,61.705,1.394,2.077,0.227,69.465,55.565,7.51,7.606,1.562,5.943,117.846,74.884,114.621,44.799,59.162,44.465,-10.852,110.0,110.0,70.688,74.25,65.438,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.5,71.375,71.438,0.012,66.75,69.688,65.063,79.938,100.0,45.469,72.0,70.0,1000.0,500.0,0.206,496.0,117.0,111.5,3.086,66.063,69.375,65.188,80.563,100.0,40.875,72.0,70.0,1000.0,500.0,0.208,499.75,116.313,111.25,3.287,62.938,68.25,64.188,79.75,100.0,45.625,72.0,70.0,1000.0,500.0,0.208,502.0,115.938,111.438,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,536.5,533.0,532.5,302.75,533.5,532.5,530.0,1.66,-0.302,10.302,0.0,0.998,0.309,-0.0,2.452,2.405,2.155
2112008,722,1.0,1.0,1.0,1.0,76.251,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.117,13.035,0.0,80.0,65.0,1.4,1611.5,1625.622,1867.254,603.641,64.473,42.669,71.96,61.467,61.923,1.402,2.024,0.235,69.414,55.565,7.51,7.606,1.484,6.157,116.666,75.948,114.325,44.726,59.057,44.537,-10.852,110.0,110.0,70.688,74.188,65.438,65.938,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.563,71.375,71.438,0.012,66.625,69.688,65.063,80.0,100.0,45.594,72.0,70.0,1000.0,500.0,0.206,496.25,117.813,112.25,3.088,66.063,69.375,65.188,80.688,100.0,40.594,72.0,70.0,1000.0,500.0,0.208,502.0,117.375,112.375,3.285,62.938,68.125,64.188,79.438,100.0,46.0,72.0,70.0,1000.0,500.0,0.204,498.25,115.313,110.188,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,536.0,533.5,532.5,303.0,533.0,532.5,529.5,1.272,-0.172,7.481,0.0,0.992,0.308,-0.0,2.481,2.373,2.455
2112008,723,1.0,1.0,1.0,1.0,76.165,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,22.065,13.137,0.0,80.0,65.0,1.4,1606.0,1646.884,1870.953,597.858,64.473,42.669,71.96,61.797,62.032,1.368,2.031,0.246,69.43,55.515,7.51,7.606,1.471,6.05,115.338,76.586,112.184,44.653,59.162,44.392,-10.852,110.0,110.0,70.688,74.125,65.438,65.938,0.0,25.719,72.0,70.0,1000.0,500.0,0.024,98.0,71.375,71.563,0.012,66.625,69.688,65.063,80.0,100.0,44.719,72.0,70.0,1000.0,500.0,0.209,500.5,116.375,111.813,3.07,66.125,69.375,65.0,80.688,100.0,41.156,72.0,70.0,1000.0,500.0,0.205,498.0,118.125,113.125,3.287,63.125,67.625,64.25,79.563,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,500.0,116.438,111.5,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,303.0,533.0,532.5,529.5,1.796,-0.236,10.059,0.0,0.996,0.309,-0.0,2.024,2.374,2.365
2112008,724,1.0,1.0,1.0,1.0,76.13,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.076,13.064,0.0,80.0,65.0,1.4,1608.25,1618.541,1878.352,586.296,64.58,42.776,71.96,61.687,62.141,1.394,2.01,0.238,69.444,55.507,7.51,7.577,1.471,6.157,116.887,75.841,114.104,44.726,59.057,44.465,-10.852,110.0,110.0,70.688,74.0,65.313,66.0,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,101.0,71.375,71.563,0.012,66.688,69.688,65.063,79.688,100.0,45.656,72.0,70.0,1000.0,500.0,0.205,494.0,116.625,110.938,3.084,66.125,69.375,65.188,80.875,100.0,41.719,72.0,70.0,1000.0,500.0,0.201,492.75,117.188,112.25,3.291,62.938,68.25,64.25,79.688,100.0,46.531,72.0,70.0,1000.0,500.0,0.202,493.5,117.5,112.5,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,532.5,302.75,533.5,532.0,530.0,1.497,-0.238,8.876,0.0,0.999,0.308,-0.0,2.534,2.348,2.393
2112008,725,1.0,1.0,1.0,1.0,76.052,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.086,13.006,0.0,80.0,65.0,1.4,1612.0,1644.047,1878.352,606.533,64.58,42.776,71.96,61.797,62.141,1.379,2.003,0.238,69.475,55.646,7.482,7.548,1.497,6.157,118.067,76.054,114.916,44.726,59.267,44.537,-10.852,110.0,110.0,70.688,73.875,65.438,65.938,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,71.438,0.012,66.875,69.688,65.063,79.688,100.0,44.438,72.0,70.0,1000.0,500.0,0.211,502.25,117.125,111.625,3.08,66.125,69.438,65.313,80.375,100.0,40.0,72.0,70.0,1000.0,500.0,0.215,505.5,116.875,111.875,3.285,63.125,68.063,64.25,79.688,100.0,46.313,72.0,70.0,1000.0,500.0,0.205,494.5,115.313,110.813,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,532.5,302.75,533.0,532.5,529.5,1.656,-0.169,10.051,0.0,0.985,0.308,0.0,2.447,2.373,2.148
2112008,726,1.0,1.0,1.0,1.0,76.032,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,22.055,13.049,0.0,80.0,65.0,1.4,1593.375,1642.629,1883.902,623.893,64.686,42.776,71.96,61.906,62.249,1.368,2.074,0.238,69.596,55.701,7.482,7.548,1.471,6.157,118.362,76.374,115.285,44.799,59.162,44.537,-10.852,110.0,110.0,70.75,73.75,65.313,65.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.438,0.012,66.75,69.75,65.063,79.938,100.0,43.875,72.0,70.0,1000.0,500.0,0.216,507.0,118.125,112.25,3.08,66.125,69.438,65.188,80.563,100.0,40.156,72.0,70.0,1000.0,500.0,0.213,505.5,117.375,112.375,3.283,63.125,68.688,64.25,79.438,100.0,46.406,72.0,70.0,1000.0,500.0,0.204,492.75,116.438,111.438,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,532.5,303.0,532.5,532.5,529.5,1.616,-0.238,9.8,0.0,0.994,0.314,-0.0,2.613,2.371,2.382
2112008,727,1.0,1.0,1.0,1.0,76.018,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.065,13.064,0.0,80.0,65.0,1.4,1608.125,1642.629,1885.753,603.641,64.686,42.776,71.96,62.016,62.358,1.417,2.053,0.249,69.565,55.666,7.454,7.577,1.471,6.157,114.822,76.693,112.332,44.799,59.267,44.537,-10.852,110.0,110.0,70.688,73.688,65.313,66.0,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,71.563,0.012,66.75,69.75,65.063,80.125,100.0,44.75,72.0,70.0,1000.0,500.0,0.208,499.0,117.813,112.625,3.086,66.375,69.5,65.313,80.688,100.0,40.094,72.0,70.0,1000.0,500.0,0.213,506.25,118.125,113.125,3.285,63.125,68.125,64.313,79.563,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.5,116.688,111.5,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,533.0,532.5,303.0,532.5,532.5,529.5,1.441,-0.237,7.943,0.0,0.987,0.309,-0.0,2.312,2.372,2.483
2112008,728,1.0,1.0,1.0,1.0,75.976,0.0,50.0,50.0,50.0,1.0,1.0,997.655,311.475,22.17,13.049,0.0,80.0,65.0,1.4,1603.688,1648.302,1896.857,607.979,64.793,42.776,72.069,62.016,62.467,1.429,1.935,0.242,69.476,55.619,7.427,7.577,1.471,6.157,117.477,76.586,114.399,44.726,58.953,44.537,-10.852,110.0,110.0,70.75,73.625,65.5,65.938,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.75,71.375,71.438,0.012,66.875,69.75,65.063,80.0,100.0,44.656,72.0,70.0,1000.0,500.0,0.208,499.5,115.313,110.688,3.08,66.375,69.5,65.313,80.813,100.0,40.188,72.0,70.0,1000.0,500.0,0.212,504.75,118.125,113.188,3.285,63.219,68.063,64.313,79.75,100.0,46.219,72.0,70.0,1000.0,500.0,0.205,494.0,117.5,112.5,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,533.0,303.0,534.0,532.0,529.5,1.669,-0.173,9.857,0.0,0.998,0.311,-0.0,2.059,2.342,2.388
2112008,729,1.0,1.0,1.0,1.0,75.933,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.149,13.078,0.0,80.0,65.0,1.4,1604.875,1644.047,1874.652,605.087,64.793,42.776,72.069,61.906,62.358,1.406,2.045,0.238,69.592,55.687,7.482,7.52,1.445,6.157,117.846,75.522,114.768,44.653,59.057,44.465,-10.852,110.0,110.0,70.75,73.563,65.438,65.938,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.313,71.25,71.563,0.012,66.875,69.75,65.063,79.938,100.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.25,117.25,111.5,3.084,66.438,69.563,65.313,80.563,100.0,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,116.125,111.25,3.285,63.125,67.938,64.313,79.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.203,493.0,116.813,112.125,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,302.75,532.5,532.0,529.5,1.611,-0.171,9.847,0.0,0.991,0.309,-0.001,2.562,2.314,2.239
2112008,730,1.0,1.0,1.0,1.0,75.839,0.0,50.0,50.0,50.0,1.0,1.0,998.826,304.45,22.128,13.035,0.0,80.0,65.0,1.4,1585.625,1632.706,1874.652,605.087,64.793,42.776,72.069,62.016,62.358,1.413,2.013,0.224,69.501,55.573,7.454,7.606,1.458,6.157,118.362,76.48,115.433,44.726,59.057,44.465,-10.852,110.0,110.0,70.75,73.438,65.438,65.938,0.0,26.266,72.0,70.0,1000.0,500.0,0.022,92.75,71.25,71.563,0.012,66.938,69.75,65.063,80.125,100.0,45.219,72.0,70.0,1000.0,500.0,0.208,498.0,118.125,112.438,3.08,66.438,69.625,65.313,80.688,100.0,40.719,72.0,70.0,1000.0,500.0,0.209,502.0,117.5,112.5,3.291,63.219,68.0,64.313,79.563,100.0,46.0,72.0,70.0,1000.0,500.0,0.203,497.5,114.625,109.938,3.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.548,-0.237,9.36,0.0,0.999,0.304,-0.001,2.53,2.377,2.234
2112008,731,1.0,1.0,1.0,1.0,75.848,0.0,50.0,50.0,50.0,1.0,1.0,980.091,307.963,22.097,13.006,0.0,80.0,65.0,1.4,1602.563,1617.125,1869.103,592.076,64.793,42.776,72.069,62.126,62.467,1.413,2.06,0.224,69.482,55.555,7.482,7.577,1.51,6.05,115.191,76.906,112.553,44.799,59.162,44.537,-10.852,110.0,110.0,70.75,73.5,65.438,65.938,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.938,71.25,71.438,0.012,66.875,69.75,65.25,80.125,100.0,44.344,72.0,70.0,1000.0,500.0,0.213,503.25,117.688,112.625,3.088,66.438,69.563,65.313,80.813,100.0,41.656,72.0,70.0,1000.0,500.0,0.202,494.0,118.438,113.188,3.285,63.219,68.438,64.313,79.563,100.0,46.0,72.0,70.0,1000.0,500.0,0.206,499.25,116.938,111.875,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,532.5,302.75,533.0,532.0,529.5,1.523,-0.237,8.426,0.0,0.98,0.308,-0.0,2.258,2.491,2.43
2112008,732,1.0,1.0,1.0,1.0,75.864,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.086,13.093,0.0,80.0,65.0,1.4,1594.125,1621.373,1874.652,590.631,64.899,42.776,72.069,62.126,62.576,1.425,1.999,0.235,69.375,55.605,7.427,7.577,1.458,6.157,116.739,76.693,113.365,44.799,59.162,44.537,-10.852,110.0,110.0,70.75,73.438,65.5,65.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.438,0.012,67.375,69.75,65.25,79.938,100.0,45.719,72.0,70.0,1000.0,500.0,0.205,494.5,115.375,110.813,3.08,66.438,69.563,65.438,80.875,100.0,41.5,72.0,70.0,1000.0,500.0,0.205,492.75,118.063,113.438,3.285,63.219,68.0,64.438,79.75,100.0,46.188,72.0,70.0,1000.0,500.0,0.204,498.5,117.688,112.625,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,532.5,303.0,533.5,532.0,529.5,1.861,-0.239,10.767,0.0,0.993,0.308,-0.0,2.031,2.194,2.418
2112008,733,1.0,1.0,1.0,1.0,75.787,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.086,13.049,0.0,80.0,65.0,1.4,1604.375,1641.211,1870.953,605.087,64.793,42.669,72.069,61.797,62.467,1.421,2.038,0.238,69.513,55.567,7.454,7.577,1.419,6.05,117.182,75.522,114.178,44.871,59.057,44.537,-10.852,110.0,110.0,70.75,73.438,65.5,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,71.438,0.012,67.25,69.75,65.25,79.625,100.0,44.5,72.0,70.0,1000.0,500.0,0.21,501.0,116.875,111.0,3.074,66.688,69.563,65.313,80.563,100.0,40.469,72.0,70.0,1000.0,500.0,0.213,501.0,116.188,111.25,3.285,63.344,68.375,64.438,80.063,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,499.5,116.688,112.0,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,532.5,302.75,532.5,532.5,529.5,1.593,-0.307,9.585,0.0,0.992,0.309,-0.0,2.609,2.344,2.241
2112008,734,1.0,1.0,1.0,1.0,75.743,0.0,50.0,50.0,50.0,1.0,1.0,990.629,310.304,22.117,13.049,0.0,80.0,65.0,1.4,1596.75,1632.706,1876.502,592.076,64.686,42.776,72.069,61.797,62.358,1.36,2.088,0.231,69.526,55.566,7.427,7.52,1.341,5.943,118.362,76.161,115.433,44.871,59.162,44.537,-10.852,110.0,110.0,70.75,73.375,65.5,65.938,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,100.938,71.375,71.438,0.012,67.438,69.75,65.25,79.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.204,494.75,117.625,111.938,3.08,66.563,69.563,65.313,80.375,100.0,39.969,72.0,70.0,1000.0,500.0,0.214,505.0,117.0,111.875,3.275,63.219,68.563,64.313,79.688,100.0,45.813,72.0,70.0,1000.0,500.0,0.206,499.5,114.563,110.0,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,532.5,303.0,533.5,532.0,529.5,1.535,-0.305,9.355,0.0,0.991,0.31,-0.0,2.53,2.425,2.178
2112008,735,1.0,1.0,1.0,1.0,75.698,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.076,13.006,0.0,80.0,65.0,1.4,1596.438,1661.076,1887.603,619.552,64.793,42.776,72.177,62.016,62.358,1.417,2.028,0.238,69.491,55.599,7.427,7.52,1.315,6.05,116.961,76.693,114.547,44.871,59.162,44.537,-10.852,110.0,110.0,70.75,73.313,65.438,65.938,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.5,71.25,71.438,0.012,67.375,69.75,65.25,80.125,100.0,45.625,72.0,70.0,1000.0,500.0,0.205,495.5,118.188,112.75,3.08,66.563,69.563,65.313,80.688,100.0,40.125,72.0,70.0,1000.0,500.0,0.213,505.25,117.813,112.563,3.287,63.344,68.625,64.313,79.438,100.0,45.344,72.0,70.0,1000.0,500.0,0.209,502.75,116.5,111.5,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.0,533.0,303.0,532.5,532.0,530.0,1.323,-0.304,7.699,0.0,1.002,0.31,-0.0,2.419,2.493,2.399
2112008,736,1.0,1.0,1.0,1.0,75.661,0.0,50.0,50.0,50.0,1.0,1.0,996.484,305.621,22.097,13.107,0.0,80.0,65.0,1.4,1596.438,1631.289,1870.953,605.087,64.793,42.776,72.069,62.126,62.467,1.41,2.006,0.216,69.425,55.538,7.399,7.52,1.315,6.05,115.412,76.799,112.184,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,73.375,65.438,65.75,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,100.625,71.375,71.313,0.012,67.375,69.813,65.25,80.125,100.0,44.875,72.0,70.0,1000.0,500.0,0.209,498.75,116.625,111.938,3.08,66.688,69.625,65.313,80.875,100.0,40.938,72.0,70.0,1000.0,500.0,0.207,499.0,118.625,113.5,3.287,63.344,68.25,64.438,79.688,100.0,45.906,72.0,70.0,1000.0,500.0,0.205,498.0,117.125,112.125,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,533.0,532.5,303.0,532.0,532.5,529.5,1.847,-0.172,10.31,0.0,0.996,0.306,0.0,2.086,2.433,2.393
2112008,737,1.0,1.0,1.0,1.0,75.632,0.0,50.0,50.0,50.0,1.0,1.0,970.723,306.792,22.097,13.049,0.0,80.0,65.0,1.4,1597.5,1622.789,1874.652,593.521,64.793,42.776,72.069,62.016,62.576,1.368,2.049,0.238,69.412,55.567,7.399,7.548,1.315,6.05,117.182,76.161,114.325,44.871,59.162,44.61,-10.852,110.0,110.0,70.75,73.313,65.5,65.938,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,99.625,71.375,71.438,0.012,67.375,69.813,65.25,79.938,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,496.25,116.5,110.938,3.084,66.688,69.688,65.438,80.875,100.0,41.875,72.0,70.0,1000.0,500.0,0.202,492.75,117.0,112.375,3.285,63.438,68.563,64.438,79.938,100.0,46.5,72.0,70.0,1000.0,500.0,0.204,492.5,117.688,112.688,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,532.5,302.75,533.0,532.0,529.5,1.539,-0.238,9.12,0.0,0.971,0.307,-0.0,2.479,2.195,2.398
2112008,738,1.0,1.0,1.0,1.0,75.605,0.0,50.0,50.0,50.0,1.0,1.0,977.749,307.963,22.138,13.035,0.0,80.0,65.0,1.4,1587.625,1608.634,1867.254,581.962,64.793,42.776,72.177,62.016,62.467,1.425,2.06,0.235,69.407,55.51,7.454,7.548,1.367,6.05,118.51,75.948,115.285,44.726,58.953,44.537,-10.852,110.0,110.0,70.75,73.375,65.625,66.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.022,92.813,71.438,71.438,0.012,67.438,69.875,65.25,80.0,100.0,45.313,72.0,70.0,1000.0,500.0,0.207,498.0,117.5,111.813,3.066,66.688,69.75,65.313,80.563,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,493.25,116.875,111.813,3.285,63.344,68.563,64.438,79.938,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.75,115.563,110.813,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,533.0,302.75,533.0,532.0,529.5,1.677,-0.173,10.31,0.0,0.978,0.308,0.0,2.519,2.402,2.266
2112008,739,1.0,1.0,1.0,1.0,75.571,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.117,13.02,0.0,80.0,65.0,1.4,1578.563,1644.047,1878.352,605.087,64.793,42.776,72.177,62.126,62.467,1.41,2.077,0.22,69.434,55.535,7.427,7.52,1.341,6.05,118.583,76.799,115.654,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,73.438,65.5,65.938,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,100.688,71.375,71.438,0.012,67.438,69.813,65.25,80.125,100.0,44.656,72.0,70.0,1000.0,500.0,0.211,502.0,118.438,112.75,3.084,66.75,69.813,65.313,80.688,100.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,117.813,112.813,3.289,63.438,67.75,64.438,79.563,100.0,46.25,72.0,70.0,1000.0,500.0,0.205,494.5,116.313,111.188,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,533.0,302.75,533.5,532.0,529.5,1.55,-0.173,9.354,0.0,0.987,0.309,-0.0,2.533,2.375,2.448
2112008,740,1.0,1.0,1.0,1.0,75.59,0.0,50.0,50.0,50.0,1.0,1.0,982.433,305.621,22.149,13.035,0.0,80.0,65.0,1.4,1607.438,1634.123,1863.555,596.412,64.899,42.669,72.177,62.236,62.576,1.421,2.045,0.235,69.432,55.546,7.399,7.52,1.393,5.943,115.486,77.225,113.07,44.799,59.057,44.61,-10.852,110.0,110.0,70.75,73.563,65.5,65.938,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,71.438,0.012,67.375,69.813,65.25,80.313,100.0,45.438,72.0,70.0,1000.0,500.0,0.205,498.0,118.438,113.188,3.082,66.688,69.75,65.438,81.0,100.0,40.563,72.0,70.0,1000.0,500.0,0.209,502.25,118.625,113.5,3.287,63.438,67.625,64.438,79.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,492.25,116.938,112.0,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,537.0,533.0,533.0,302.75,533.5,532.0,530.0,1.399,-0.173,7.735,0.0,0.982,0.306,-0.0,2.337,2.433,2.356
2112008,741,1.0,1.0,1.0,1.0,75.619,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,22.138,13.078,0.0,80.0,65.0,1.4,1618.25,1617.125,1874.652,587.741,65.006,42.776,72.177,62.236,62.685,1.402,2.074,0.242,69.462,55.589,7.371,7.491,1.354,6.05,116.666,77.012,113.587,44.871,59.057,44.61,-10.852,110.0,110.0,70.75,73.75,65.5,65.938,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.25,71.25,71.438,0.012,67.438,69.813,65.375,80.125,100.0,45.094,72.0,70.0,1000.0,500.0,0.208,498.0,115.938,111.313,3.084,66.688,69.688,65.438,81.188,100.0,41.5,72.0,70.0,1000.0,500.0,0.202,495.75,118.625,113.688,3.291,63.5,68.5,64.625,79.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.204,493.5,117.938,113.0,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,534.0,532.0,529.5,1.719,-0.241,9.849,0.0,0.988,0.311,-0.0,2.061,2.346,2.372
2112008,742,1.0,1.0,1.0,1.0,75.552,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.107,13.107,0.0,80.0,65.0,1.4,1605.688,1645.465,1900.559,612.318,64.899,42.776,72.285,62.016,62.576,1.36,2.088,0.235,69.546,55.598,7.427,7.52,1.367,5.943,117.329,75.629,114.399,44.799,59.057,44.61,-10.852,110.0,110.0,70.688,73.875,65.5,65.938,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.125,71.375,71.438,0.012,67.563,69.75,65.375,79.938,100.0,43.875,72.0,70.0,1000.0,500.0,0.213,509.25,117.0,111.313,3.074,66.75,69.563,65.438,80.875,100.0,41.656,72.0,70.0,1000.0,500.0,0.203,493.0,116.563,111.813,3.289,63.5,68.25,64.438,80.125,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,495.75,117.563,112.875,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.553,-0.174,9.357,0.0,0.991,0.309,-0.0,2.526,2.257,2.248
2112008,743,1.0,1.0,1.0,1.0,75.531,0.0,50.0,50.0,50.0,1.0,1.0,980.091,309.133,22.117,13.035,0.0,80.0,65.0,1.4,1608.563,1644.047,1874.652,603.641,64.899,42.776,72.285,61.906,62.467,1.379,2.003,0.238,69.585,55.651,7.427,7.52,1.341,5.943,118.51,76.374,115.507,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,73.938,65.5,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.938,71.25,71.438,0.012,67.75,69.75,65.25,80.0,100.0,45.281,72.0,70.0,1000.0,500.0,0.207,496.5,117.688,112.125,3.09,66.938,69.5,65.438,80.688,100.0,40.563,72.0,70.0,1000.0,500.0,0.212,499.75,117.188,112.25,3.281,63.5,68.188,64.438,79.938,100.0,46.0,72.0,70.0,1000.0,500.0,0.207,495.75,114.938,110.188,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,537.0,532.5,533.0,302.75,532.5,532.0,529.5,1.576,-0.172,9.591,0.0,0.98,0.309,-0.0,2.483,2.341,2.269
2112008,744,1.0,1.0,1.0,1.0,75.414,0.0,50.0,50.0,50.0,1.0,1.0,984.774,311.475,22.107,13.122,0.0,80.0,65.0,1.4,1599.063,1653.978,1880.202,612.318,64.686,42.776,72.285,62.126,62.249,1.413,2.063,0.246,69.538,55.63,7.371,7.491,1.289,5.728,116.002,77.012,113.661,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,73.938,65.5,66.0,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.25,71.375,71.563,0.012,67.563,69.75,65.25,80.188,100.0,43.938,72.0,70.0,1000.0,500.0,0.215,506.75,118.313,112.813,3.076,66.938,69.438,65.438,80.813,100.0,40.25,72.0,70.0,1000.0,500.0,0.213,502.5,118.063,112.875,3.293,63.5,67.938,64.438,79.688,100.0,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,116.5,111.688,3.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.0,533.0,302.75,533.0,532.0,529.5,1.327,-0.174,7.479,0.0,0.985,0.311,-0.0,2.443,2.467,2.304
2112008,745,1.0,1.0,1.0,1.0,75.393,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.107,13.049,0.0,80.0,65.0,1.4,1595.938,1639.793,1882.052,606.533,64.686,42.776,72.285,62.236,62.358,1.421,2.01,0.231,69.538,55.653,7.371,7.52,1.341,5.728,115.559,77.225,112.332,44.871,59.162,44.683,-10.852,110.0,110.0,70.688,73.813,65.5,65.938,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.438,0.012,67.75,69.75,65.25,80.125,100.0,45.281,72.0,70.0,1000.0,500.0,0.206,496.5,116.313,111.625,3.088,66.938,69.438,65.438,80.875,100.0,40.063,72.0,70.0,1000.0,500.0,0.214,504.25,118.625,113.625,3.285,63.5,68.438,64.625,79.75,100.0,45.719,72.0,70.0,1000.0,500.0,0.208,498.25,117.375,112.313,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,537.0,532.5,533.0,302.75,532.5,532.0,529.5,1.861,-0.172,10.311,0.0,0.999,0.309,-0.0,2.092,2.372,2.428
2112008,746,1.0,1.0,1.0,1.0,75.473,0.0,50.0,50.0,50.0,1.0,1.0,983.603,309.133,22.117,13.093,0.0,80.0,65.0,1.4,1610.375,1639.793,1874.652,599.303,64.899,42.776,72.285,62.016,62.576,1.391,2.028,0.242,69.547,55.64,7.371,7.491,1.367,5.943,117.403,76.054,114.547,44.799,59.162,44.61,-10.852,110.0,110.0,70.75,73.75,65.5,66.0,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.313,0.012,67.938,69.688,65.375,79.938,100.0,44.5,72.0,70.0,1000.0,500.0,0.212,502.5,116.625,110.938,3.092,66.938,69.438,65.438,81.0,100.0,40.313,72.0,70.0,1000.0,500.0,0.212,504.0,116.75,112.188,3.285,63.688,68.375,64.438,80.063,100.0,45.813,72.0,70.0,1000.0,500.0,0.208,496.75,117.563,112.875,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,532.5,533.0,302.75,533.0,532.0,529.5,1.528,-0.172,9.125,0.0,0.984,0.309,0.0,2.541,2.165,2.245
2112008,747,1.0,1.0,1.0,1.0,75.455,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.138,13.035,0.0,80.0,65.0,1.4,1590.188,1629.872,1878.352,607.979,64.899,42.776,72.285,62.126,62.467,1.368,1.957,0.242,69.526,55.6,7.399,7.491,1.38,6.05,118.583,76.161,115.581,44.871,59.162,44.61,-10.852,110.0,110.0,71.0,73.688,65.5,66.0,0.0,26.156,72.0,70.0,1000.0,500.0,0.022,92.813,71.25,71.438,0.012,67.938,69.688,65.375,80.0,100.0,45.406,72.0,70.0,1000.0,500.0,0.207,496.5,117.625,112.0,3.086,67.063,69.438,65.563,80.688,100.0,40.406,72.0,70.0,1000.0,500.0,0.211,503.25,116.875,111.875,3.291,63.688,68.375,64.438,79.938,100.0,46.219,72.0,70.0,1000.0,500.0,0.206,494.25,115.188,110.625,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,532.5,533.0,302.5,532.5,532.0,529.5,1.567,-0.238,9.597,0.0,0.985,0.308,-0.0,2.507,2.377,2.19
