DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,748,1.0,1.0,1.0,1.0,75.437,0.0,50.0,50.0,50.0,1.0,1.0,988.287,309.133,22.117,13.006,0.0,80.0,65.0,1.4,1595.438,1642.629,1880.202,606.533,64.899,42.883,72.285,62.126,62.467,1.398,1.971,0.231,69.49,55.586,7.399,7.491,1.471,6.05,118.288,76.906,115.285,44.871,59.267,44.683,-10.852,110.0,110.0,70.75,73.625,65.5,66.0,0.0,25.297,72.0,70.0,1000.0,500.0,0.026,100.438,71.25,71.438,0.012,67.875,69.688,65.25,80.188,100.0,45.656,72.0,70.0,1000.0,500.0,0.206,495.5,118.438,112.75,3.084,67.063,69.438,65.438,80.813,100.0,40.375,72.0,70.0,1000.0,500.0,0.212,504.0,117.938,112.875,3.293,63.688,68.125,64.438,79.688,100.0,46.375,72.0,70.0,1000.0,500.0,0.205,493.0,116.438,111.438,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.605,-0.17,9.592,0.0,0.988,0.309,-0.0,2.533,2.408,2.397
2112008,749,1.0,1.0,1.0,1.0,75.467,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.138,13.02,0.0,80.0,65.0,1.4,1595.438,1628.455,1874.652,599.303,65.006,42.776,72.285,62.236,62.576,1.417,1.95,0.242,69.484,55.555,7.427,7.548,1.594,6.05,114.969,77.119,112.553,44.871,59.057,44.61,-10.867,110.0,110.0,70.75,73.563,65.5,66.0,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.25,71.375,71.563,0.012,67.875,69.688,65.375,80.313,100.0,45.0,72.0,70.0,1000.0,500.0,0.209,499.5,118.125,112.813,3.09,67.063,69.438,65.438,81.0,100.0,40.906,72.0,70.0,1000.0,500.0,0.208,500.5,118.625,113.625,3.285,63.844,68.125,64.625,79.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.204,493.25,117.25,112.125,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.75,532.5,532.0,529.5,1.413,-0.24,7.732,0.0,0.992,0.307,-0.0,2.371,2.372,2.453
2112008,750,1.0,1.0,1.0,1.0,75.462,0.0,50.0,50.0,50.0,1.0,1.0,983.603,306.792,22.17,13.18,0.0,80.0,65.0,1.4,1593.813,1636.958,1867.254,603.641,65.006,42.776,72.285,62.236,62.685,1.406,1.992,0.249,69.518,55.63,7.427,7.52,1.562,6.157,117.182,76.906,114.104,44.871,59.162,44.683,-10.852,110.0,110.0,70.75,73.5,65.5,66.0,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.25,71.25,71.438,0.012,67.75,69.688,65.375,80.125,100.0,44.219,72.0,70.0,1000.0,500.0,0.213,506.5,115.375,110.938,3.076,67.063,69.563,65.563,81.188,100.0,41.656,72.0,70.0,1000.0,500.0,0.204,492.0,118.438,113.5,3.281,63.844,68.25,64.625,80.063,100.0,46.156,72.0,70.0,1000.0,500.0,0.206,494.25,117.688,112.875,3.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,532.5,533.0,302.75,533.0,532.0,529.5,1.694,-0.173,9.858,0.0,0.984,0.307,-0.0,1.973,2.34,2.295
2112008,751,1.0,1.0,1.0,1.0,75.459,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.128,13.224,0.0,80.0,65.0,1.4,1591.875,1621.373,1878.352,602.195,65.006,42.883,72.394,62.016,62.576,1.425,2.06,0.242,69.648,55.619,7.427,7.491,1.562,6.157,117.477,75.735,114.325,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,73.563,65.5,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.063,71.25,71.438,0.012,67.75,69.688,65.375,79.938,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,495.0,117.0,111.375,3.084,67.125,69.5,65.438,80.813,100.0,40.125,72.0,70.0,1000.0,500.0,0.212,505.0,116.188,111.563,3.289,63.844,68.063,64.625,80.125,100.0,45.969,72.0,70.0,1000.0,500.0,0.206,495.75,117.25,112.5,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,303.0,532.0,532.0,529.5,1.671,-0.175,10.075,0.0,0.995,0.308,-0.0,2.506,2.198,2.28
2112008,752,1.0,1.0,1.0,1.0,75.397,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.107,13.166,0.0,80.0,65.0,1.4,1595.375,1639.793,1909.816,603.641,64.899,42.883,72.394,62.126,62.576,1.421,1.942,0.242,69.507,55.621,7.371,7.491,1.51,6.157,117.477,76.48,114.916,44.871,59.057,44.683,-10.867,110.0,110.0,70.75,73.625,65.625,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.375,71.375,71.438,0.012,67.938,69.688,65.375,80.125,100.0,45.438,72.0,70.0,1000.0,500.0,0.207,496.75,117.813,112.125,3.084,67.125,69.563,65.438,80.688,100.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.25,117.188,112.25,3.287,63.844,68.188,64.625,79.75,100.0,45.938,72.0,70.0,1000.0,500.0,0.208,496.0,114.75,109.938,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,533.0,533.0,302.5,533.0,532.0,529.5,1.381,-0.174,8.178,0.0,0.991,0.309,-0.0,2.534,2.345,2.308
2112008,753,1.0,1.0,1.0,1.0,75.427,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.138,13.238,0.0,80.0,65.0,1.4,1592.75,1625.622,1874.652,594.967,65.006,42.99,72.394,62.346,62.576,1.429,1.935,0.235,69.539,55.618,7.399,7.491,1.432,6.157,115.559,77.012,112.258,44.944,59.057,44.683,-10.852,110.0,110.0,70.688,73.75,65.625,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.813,71.375,71.438,0.012,67.938,69.688,65.375,80.188,100.0,44.969,72.0,70.0,1000.0,500.0,0.209,499.75,116.875,112.0,3.08,67.125,69.563,65.438,80.875,100.0,40.563,72.0,70.0,1000.0,500.0,0.21,502.75,118.063,113.0,3.289,63.844,68.375,64.625,79.75,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,495.5,116.688,111.813,3.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,533.0,533.0,302.5,533.0,532.0,529.5,1.896,-0.245,10.562,0.0,0.999,0.308,-0.0,2.169,2.405,2.332
2112008,754,1.0,1.0,1.0,1.0,75.426,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.17,13.238,0.0,80.0,65.0,1.4,1603.688,1638.375,1883.902,606.533,65.006,43.097,72.394,62.236,62.685,1.413,2.067,0.227,69.532,55.616,7.371,7.491,1.419,6.264,116.961,76.48,114.251,44.871,59.162,44.683,-10.852,110.0,110.0,70.75,73.875,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,99.25,71.375,71.438,0.012,67.875,69.688,65.375,80.0,100.0,45.375,72.0,70.0,1000.0,500.0,0.207,497.5,116.875,111.188,3.084,67.313,69.563,65.438,80.875,100.0,40.969,72.0,70.0,1000.0,500.0,0.206,499.0,117.313,112.5,3.291,63.844,68.563,64.625,80.063,100.0,46.063,72.0,70.0,1000.0,500.0,0.206,495.25,117.5,112.5,3.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,532.5,533.0,302.75,532.0,532.0,529.5,1.484,-0.174,8.68,0.0,0.989,0.308,-0.0,2.534,2.288,2.386
2112008,755,1.0,1.0,1.0,1.0,75.428,0.0,50.0,50.0,50.0,1.0,1.0,968.381,306.792,22.149,13.166,0.0,80.0,65.0,1.4,1603.813,1584.601,1880.202,577.628,65.006,43.097,72.394,62.346,62.685,1.356,2.003,0.242,69.522,55.624,7.315,7.52,1.484,6.264,117.92,76.48,114.916,44.871,59.057,44.683,-10.852,110.0,110.0,70.75,74.0,65.625,66.0,0.0,26.281,72.0,70.0,1000.0,500.0,0.021,93.563,71.25,71.313,0.012,68.063,69.75,65.375,79.938,100.0,44.719,72.0,70.0,1000.0,500.0,0.21,501.25,117.125,111.813,3.092,67.125,69.5,65.563,80.688,100.0,41.5,72.0,70.0,1000.0,500.0,0.205,493.5,117.188,112.188,3.289,63.906,68.313,64.625,80.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.205,494.25,115.625,111.188,3.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.5,532.5,533.0,302.75,532.0,532.0,529.0,1.606,-0.174,9.61,0.0,0.968,0.307,-0.0,2.373,2.376,2.122
2112008,756,1.0,1.0,1.0,1.0,75.43,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.117,13.209,0.0,80.0,65.0,1.4,1596.063,1629.872,1885.753,602.195,65.006,43.097,72.394,62.346,62.685,1.375,2.035,0.238,69.701,55.696,7.315,7.491,1.445,6.264,116.813,76.693,114.473,45.017,59.162,44.829,-10.852,110.0,110.0,70.75,74.188,65.625,66.0,0.0,25.328,72.0,70.0,1000.0,500.0,0.025,100.625,71.25,71.438,0.012,68.063,69.75,65.375,80.125,100.0,44.469,72.0,70.0,1000.0,500.0,0.212,502.0,118.0,112.25,3.084,67.25,69.5,65.563,80.813,100.0,40.188,72.0,70.0,1000.0,500.0,0.212,505.25,117.625,112.563,3.285,64.0,68.688,64.75,79.75,100.0,46.219,72.0,70.0,1000.0,500.0,0.205,494.25,116.688,111.5,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,533.0,533.0,302.75,532.5,531.5,529.0,1.29,-0.176,7.477,0.0,0.996,0.308,-0.0,2.561,2.402,2.487
2112008,757,1.0,1.0,1.0,1.0,75.482,0.0,50.0,50.0,50.0,1.0,1.0,990.629,310.304,22.117,13.267,0.0,80.0,65.0,1.4,1599.188,1641.211,1878.352,593.521,65.113,43.097,72.394,62.126,62.685,1.402,1.999,0.242,69.597,55.672,7.288,7.462,1.445,6.157,115.043,77.012,112.036,45.089,59.267,44.829,-10.852,110.0,110.0,70.75,74.313,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.438,0.012,68.125,69.813,65.375,80.188,100.0,45.375,72.0,70.0,1000.0,500.0,0.206,495.75,116.375,111.938,3.096,67.25,69.5,65.563,81.0,100.0,40.344,72.0,70.0,1000.0,500.0,0.211,503.5,118.125,113.125,3.295,63.906,68.125,64.75,79.938,100.0,46.531,72.0,70.0,1000.0,500.0,0.203,492.75,116.688,111.813,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.749,-0.243,9.614,0.0,0.991,0.31,-0.0,1.985,2.379,2.339
2112008,758,1.0,1.0,1.0,1.0,75.502,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,22.117,13.209,0.0,80.0,65.0,1.4,1597.25,1635.54,1878.352,607.979,65.113,43.097,72.394,62.236,62.794,1.375,2.049,0.231,69.595,55.677,7.371,7.491,1.419,6.264,116.887,76.267,114.104,45.089,59.162,44.829,-10.852,110.0,110.0,70.75,74.375,65.813,66.125,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,71.438,0.012,68.063,69.75,65.5,80.0,100.0,44.313,72.0,70.0,1000.0,500.0,0.212,507.0,116.375,110.813,3.086,67.25,69.5,65.625,81.0,100.0,41.313,72.0,70.0,1000.0,500.0,0.205,496.5,116.875,112.25,3.287,63.906,68.188,64.625,80.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.202,495.0,117.375,112.5,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.515,-0.244,8.893,0.0,0.989,0.311,-0.0,2.48,2.196,2.335
2112008,759,1.0,1.0,1.0,1.0,75.377,0.0,50.0,50.0,50.0,1.0,1.0,985.945,309.133,22.159,13.267,0.0,80.0,65.0,1.4,1604.563,1619.957,1882.052,586.296,64.793,43.097,72.502,62.236,62.467,1.433,2.042,0.242,69.563,55.693,7.343,7.491,1.419,6.05,117.92,76.161,114.842,45.017,59.162,44.756,-10.852,110.0,110.0,70.75,74.438,65.625,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.438,71.25,71.438,0.012,68.313,69.813,65.375,80.0,100.0,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,117.125,111.625,3.09,67.25,69.5,65.563,80.688,100.0,41.344,72.0,70.0,1000.0,500.0,0.206,494.75,116.75,111.688,3.289,64.0,67.938,64.75,80.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,494.25,115.313,110.813,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,536.5,533.0,533.0,302.75,532.0,531.5,529.0,1.633,-0.245,9.851,0.0,0.986,0.309,-0.0,2.455,2.405,2.163
2112008,800,1.0,1.0,1.0,1.0,75.52,0.0,50.0,50.0,50.0,1.0,1.0,981.262,309.133,22.19,13.224,0.0,80.0,65.0,1.4,1618.688,1636.958,1872.802,603.641,65.113,43.204,72.502,62.346,62.685,1.429,2.07,0.235,69.44,55.657,7.399,7.462,1.536,6.371,118.731,76.693,115.654,45.089,59.267,44.902,-10.852,110.0,110.0,71.0,74.563,65.625,66.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.75,71.25,71.313,0.012,68.438,69.75,65.5,80.125,100.0,44.25,72.0,70.0,1000.0,500.0,0.212,504.0,118.125,112.438,3.084,67.313,69.563,65.563,80.813,100.0,40.813,72.0,70.0,1000.0,500.0,0.209,498.75,117.5,112.5,3.295,64.0,67.563,64.75,79.75,100.0,45.875,72.0,70.0,1000.0,500.0,0.208,497.5,116.313,111.188,3.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.624,-0.174,9.859,0.0,0.981,0.309,-0.0,2.533,2.38,2.456
2112008,801,1.0,1.0,1.0,1.0,75.54,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.19,13.166,0.0,80.0,65.0,1.4,1605.0,1642.629,1880.202,602.195,65.113,43.097,72.394,62.455,62.794,1.383,2.035,0.246,69.529,55.623,7.315,7.462,1.581,6.371,118.878,77.331,116.024,45.089,59.057,44.829,-10.852,110.0,110.0,71.0,74.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.5,71.25,71.563,0.012,68.563,69.75,65.5,80.5,100.0,44.906,72.0,70.0,1000.0,500.0,0.206,501.0,118.938,113.188,3.094,67.313,69.625,65.625,81.0,100.0,40.125,72.0,70.0,1000.0,500.0,0.213,504.75,118.188,113.188,3.291,64.125,68.063,64.75,79.75,100.0,46.031,72.0,70.0,1000.0,500.0,0.207,495.5,116.5,111.688,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,533.0,533.0,302.75,532.0,531.5,529.0,1.524,-0.245,9.144,0.0,0.995,0.31,-0.001,2.569,2.376,2.308
2112008,802,1.0,1.0,1.0,1.0,75.609,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,306.792,22.19,13.195,0.0,80.0,65.0,1.4,1596.125,1648.302,1878.352,607.979,65.219,43.097,72.502,62.565,62.902,1.436,2.067,0.246,69.544,55.645,7.343,7.433,1.646,6.264,116.592,77.438,114.251,45.162,59.057,44.975,-10.852,110.0,110.0,70.75,74.688,65.813,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.438,71.25,71.438,0.012,68.688,69.75,65.5,80.625,100.0,44.813,72.0,70.0,1000.0,500.0,0.208,499.5,119.063,113.625,3.086,67.313,69.563,65.625,81.313,100.0,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,119.125,113.938,3.297,64.0,68.438,64.875,80.063,100.0,46.0,72.0,70.0,1000.0,500.0,0.207,496.5,117.563,112.625,3.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,537.0,533.0,533.0,302.75,532.0,531.5,529.0,1.327,-0.178,7.506,0.0,1.004,0.307,-0.0,2.423,2.469,2.359
2112008,803,1.0,1.0,1.0,1.0,75.646,0.0,50.0,50.0,50.0,1.0,1.0,984.774,310.304,22.18,13.209,0.0,80.0,65.0,1.4,1584.688,1628.455,1874.652,589.186,65.219,43.097,72.502,62.785,63.011,1.402,2.081,0.235,69.505,55.602,7.315,7.405,1.678,6.264,114.674,77.757,112.184,45.162,59.162,44.975,-10.852,110.0,110.0,70.75,74.75,65.813,66.188,0.0,26.219,72.0,70.0,1000.0,500.0,0.022,92.625,71.375,71.438,0.012,68.438,69.75,65.563,80.625,100.0,45.5,72.0,70.0,1000.0,500.0,0.205,495.5,116.875,112.125,3.096,67.313,69.563,65.625,81.438,100.0,40.469,72.0,70.0,1000.0,500.0,0.209,503.5,119.375,114.313,3.303,64.125,68.188,64.875,80.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.204,493.75,118.563,113.625,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,533.0,302.5,532.0,531.5,529.0,1.496,-0.176,7.985,0.0,0.985,0.31,-0.0,2.125,2.414,2.369
2112008,804,1.0,1.0,1.0,1.0,75.749,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,307.963,22.17,13.209,0.0,80.0,65.0,1.4,1584.688,1648.302,1883.902,600.749,65.326,42.99,72.611,62.455,63.011,1.44,1.992,0.249,69.497,55.616,7.26,7.491,1.633,6.157,117.624,76.693,114.694,45.162,59.162,44.975,-10.852,110.0,110.0,71.0,74.813,65.813,66.125,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,100.375,71.25,71.438,0.012,68.688,69.75,65.563,80.125,100.0,45.0,72.0,70.0,1000.0,500.0,0.209,498.25,115.688,110.625,3.1,67.563,69.438,65.625,81.313,100.0,40.375,72.0,70.0,1000.0,500.0,0.21,504.0,117.375,112.563,3.293,64.125,67.938,64.875,80.5,100.0,46.031,72.0,70.0,1000.0,500.0,0.207,495.25,118.5,113.625,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,532.5,533.0,302.75,531.5,531.5,529.0,1.587,-0.176,9.383,0.0,1.002,0.308,-0.0,2.268,2.289,2.347
2112008,805,1.0,1.0,1.0,1.0,75.74,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.17,13.238,0.0,80.0,65.0,1.4,1595.313,1627.038,1891.304,599.303,65.219,42.99,72.719,62.236,62.902,1.417,1.967,0.238,69.515,55.618,7.288,7.462,1.646,6.157,118.215,75.841,115.064,45.162,59.372,44.902,-10.852,110.0,110.0,71.0,74.875,65.875,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.0,71.375,71.438,0.012,68.75,69.75,65.563,80.188,97.25,45.719,72.0,70.0,1000.0,500.0,0.205,494.25,117.5,111.938,3.092,67.563,69.5,65.625,80.875,100.0,40.688,72.0,70.0,1000.0,500.0,0.208,501.25,116.375,111.313,3.297,64.125,68.0,64.875,80.25,100.0,46.188,72.0,70.0,1000.0,500.0,0.205,494.5,115.688,111.125,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,536.5,533.0,533.0,302.5,532.0,531.5,529.0,1.649,-0.242,10.089,0.0,0.994,0.309,-0.0,2.484,2.412,2.191
2112008,806,1.0,1.0,1.0,1.0,75.722,0.0,50.0,50.0,50.0,1.0,1.0,984.774,309.133,22.138,13.166,0.0,80.0,65.0,1.4,1605.125,1625.622,1872.802,589.186,65.113,42.99,72.611,62.346,62.794,1.433,2.053,0.224,69.441,55.533,7.399,7.433,1.756,6.264,115.338,76.906,112.922,45.162,59.162,45.048,-10.852,110.0,110.0,70.75,74.875,65.813,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.75,71.25,71.438,0.012,68.688,69.75,65.563,80.313,100.0,44.813,72.0,70.0,1000.0,500.0,0.209,499.75,118.313,112.625,3.096,67.563,69.5,65.625,80.875,100.0,41.594,72.0,70.0,1000.0,500.0,0.204,492.5,117.625,112.813,3.303,64.125,67.813,64.875,80.063,100.0,45.875,72.0,70.0,1000.0,500.0,0.207,496.0,115.563,110.5,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,536.0,532.5,533.0,302.75,532.0,531.5,528.5,1.392,-0.107,7.731,0.0,0.985,0.309,-0.0,2.543,2.296,2.438
2112008,807,1.0,1.0,1.0,1.0,75.783,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,22.222,13.238,0.0,80.0,65.0,1.4,1595.563,1651.14,1900.559,606.533,65.219,43.097,72.611,62.455,62.794,1.398,1.964,0.231,69.497,55.614,7.343,7.433,1.905,6.371,117.034,77.331,113.882,45.235,59.162,45.048,-10.852,110.0,110.0,70.75,74.938,65.813,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,71.313,0.012,68.688,69.688,65.563,80.188,100.0,44.219,72.0,70.0,1000.0,500.0,0.214,504.75,115.938,111.313,3.102,67.563,69.438,65.625,81.0,100.0,40.031,72.0,70.0,1000.0,500.0,0.212,506.0,118.5,113.5,3.303,64.125,67.938,64.75,80.063,100.0,46.125,72.0,70.0,1000.0,500.0,0.206,495.25,117.0,112.125,3.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,532.5,533.0,302.75,532.0,531.5,529.0,1.764,-0.178,10.119,0.0,0.993,0.31,0.0,2.073,2.385,2.338
2112008,808,1.0,1.0,1.0,1.0,75.765,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.18,13.209,0.0,80.0,65.0,1.4,1587.688,1649.721,1867.254,609.425,65.219,42.99,72.394,62.346,62.794,1.417,2.063,0.235,69.526,55.64,7.399,7.462,1.879,6.479,117.846,76.267,114.842,45.235,59.162,45.121,-10.852,110.0,110.0,71.0,74.938,65.813,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.25,71.375,71.438,0.012,68.688,69.75,65.625,80.125,100.0,45.313,72.0,70.0,1000.0,500.0,0.206,497.0,117.25,111.5,3.098,67.563,69.5,65.625,80.875,100.0,40.094,72.0,70.0,1000.0,500.0,0.213,505.0,116.375,111.813,3.297,64.313,68.25,64.875,80.125,100.0,45.656,72.0,70.0,1000.0,500.0,0.209,498.5,117.563,112.875,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.5,532.5,533.5,303.0,531.5,531.5,529.0,1.602,-0.108,9.624,0.0,0.986,0.308,-0.0,2.573,2.173,2.255
2112008,809,1.0,1.0,1.0,1.0,75.792,0.0,50.0,50.0,50.0,1.0,1.0,999.997,311.475,22.201,13.209,0.0,80.0,65.0,1.4,1589.438,1662.496,1895.006,606.533,65.113,43.204,72.611,62.455,62.794,1.375,2.053,0.242,69.6,55.658,7.399,7.462,1.892,6.586,118.583,76.799,115.728,45.162,59.162,45.048,-10.852,110.0,110.0,71.0,74.938,65.625,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,100.75,71.375,71.313,0.012,68.563,69.75,65.5,80.188,100.0,44.188,72.0,70.0,1000.0,500.0,0.213,507.0,118.188,112.563,3.088,67.625,69.563,65.625,80.813,100.0,40.969,72.0,70.0,1000.0,500.0,0.208,499.0,117.5,112.375,3.299,64.375,68.25,64.75,80.063,100.0,44.906,72.0,70.0,1000.0,500.0,0.213,506.5,114.938,110.188,3.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.5,532.5,533.5,302.75,531.5,531.5,529.0,1.517,-0.108,9.153,0.0,1.0,0.311,0.0,2.509,2.442,2.278
2112008,810,1.0,1.0,1.0,1.0,75.861,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.211,13.224,0.0,80.0,65.0,1.4,1610.0,1648.302,1882.052,592.076,65.219,43.418,72.611,62.785,63.011,1.368,2.063,0.224,69.529,55.606,7.343,7.491,1.73,6.586,116.666,77.438,114.399,45.307,59.057,45.121,-10.852,110.0,110.0,70.75,74.938,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,71.438,0.012,68.688,69.75,65.563,80.5,100.0,45.156,72.0,70.0,1000.0,500.0,0.207,497.25,118.625,113.188,3.086,67.563,69.688,65.688,81.188,100.0,41.281,72.0,70.0,1000.0,500.0,0.204,497.25,118.5,113.438,3.293,64.375,68.25,64.938,79.938,100.0,45.406,72.0,70.0,1000.0,500.0,0.209,502.75,117.125,112.0,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.5,533.0,533.5,302.75,532.0,531.5,529.0,1.284,-0.179,7.275,0.0,0.994,0.311,-0.0,2.423,2.407,2.46
2112008,811,1.0,1.0,1.0,1.0,75.955,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.18,13.238,0.0,80.0,65.0,1.4,1605.125,1646.884,1885.753,603.641,65.326,43.097,72.394,62.895,63.12,1.436,1.999,0.242,69.507,55.606,7.315,7.462,1.607,6.479,114.453,77.651,111.888,45.307,59.057,45.121,-10.852,110.0,110.0,71.0,75.0,65.875,66.188,0.0,25.766,72.0,70.0,1000.0,500.0,0.023,94.25,71.375,71.438,0.012,68.688,69.75,65.563,80.5,100.0,44.219,72.0,70.0,1000.0,500.0,0.214,504.75,116.625,112.0,3.084,67.688,69.75,65.688,81.313,100.0,41.469,72.0,70.0,1000.0,500.0,0.203,495.75,119.0,113.75,3.299,64.313,68.25,64.938,80.125,100.0,45.594,72.0,70.0,1000.0,500.0,0.208,501.25,117.875,112.688,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,532.5,533.5,302.75,531.5,531.5,529.0,1.546,-0.179,8.226,0.0,0.992,0.309,-0.0,2.061,2.501,2.482
2112008,812,1.0,1.0,1.0,1.0,76.021,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.17,13.238,0.0,80.0,65.0,1.4,1596.438,1645.465,1878.352,593.521,65.326,43.311,72.719,62.675,63.12,1.425,2.042,0.238,69.566,55.671,7.315,7.433,1.594,6.371,117.551,76.48,114.547,45.38,59.267,45.121,-10.852,110.0,110.0,71.0,75.0,65.875,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.024,98.688,71.375,71.438,0.012,68.688,69.75,65.625,80.125,100.0,45.406,72.0,70.0,1000.0,500.0,0.206,496.25,115.938,110.625,3.094,67.688,69.75,65.688,81.313,100.0,41.25,72.0,70.0,1000.0,500.0,0.208,495.5,117.313,112.375,3.303,64.375,68.25,64.938,80.375,100.0,45.75,72.0,70.0,1000.0,500.0,0.207,500.25,117.938,113.0,3.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,532.5,533.0,302.75,532.0,531.5,529.0,1.622,-0.247,9.62,0.0,0.995,0.31,-0.0,2.376,2.356,2.369
2112008,813,1.0,1.0,1.0,1.0,76.079,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.18,13.166,0.0,80.0,65.0,1.4,1603.375,1656.817,1882.052,605.087,65.326,43.311,72.719,62.455,63.011,1.41,2.077,0.216,69.588,55.705,7.26,7.376,1.659,6.479,118.583,76.161,115.433,45.38,59.162,45.121,-10.852,110.0,110.0,71.0,75.0,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.026,100.875,71.375,71.438,0.012,68.75,69.75,65.563,80.188,97.438,44.469,72.0,70.0,1000.0,500.0,0.212,502.5,117.5,112.0,3.094,67.688,69.688,65.688,80.875,100.0,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,116.688,111.563,3.299,64.375,68.188,64.938,80.25,100.0,45.063,72.0,70.0,1000.0,500.0,0.212,505.0,115.563,110.75,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.0,533.0,533.0,302.75,532.0,531.5,529.0,1.647,-0.247,10.089,0.0,0.999,0.308,-0.0,2.458,2.443,2.312
2112008,814,1.0,1.0,1.0,1.0,76.082,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.149,13.195,0.0,80.0,65.0,1.4,1591.125,1642.629,1891.304,602.195,65.219,43.311,72.719,62.565,62.902,1.375,2.013,0.231,69.549,55.636,7.315,7.433,1.659,6.586,118.657,77.012,115.654,45.38,59.162,45.121,-10.852,110.0,110.0,71.0,75.0,65.875,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.438,0.012,68.938,69.75,65.563,80.625,91.188,45.469,72.0,70.0,1000.0,500.0,0.203,495.75,118.625,112.813,3.086,67.688,69.625,65.688,81.0,100.0,40.594,72.0,70.0,1000.0,500.0,0.21,501.5,117.938,112.813,3.301,64.375,68.188,64.938,80.063,100.0,45.281,72.0,70.0,1000.0,500.0,0.21,503.5,115.813,110.75,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,533.0,533.0,302.75,532.0,531.5,528.5,1.597,-0.248,9.604,0.0,0.992,0.308,-0.0,2.59,2.443,2.432
2112008,815,1.0,1.0,1.0,1.0,76.182,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,22.17,13.224,0.0,80.0,65.0,1.4,1618.875,1621.373,1872.802,568.964,65.326,43.311,72.719,62.785,63.011,1.433,2.067,0.246,69.613,55.662,7.288,7.433,1.594,6.586,118.288,77.544,115.728,45.38,59.162,45.194,-10.852,110.0,110.0,71.063,74.875,66.0,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,68.688,69.75,65.625,80.625,97.938,45.281,72.0,70.0,1000.0,500.0,0.207,495.25,118.75,113.25,3.104,67.688,69.625,65.625,81.188,100.0,41.406,72.0,70.0,1000.0,500.0,0.204,495.5,119.0,113.688,3.299,64.5,68.125,64.938,80.125,100.0,46.563,72.0,70.0,1000.0,500.0,0.203,491.5,117.125,112.313,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,536.5,533.0,533.0,302.75,532.0,531.5,529.0,1.393,-0.178,8.196,0.0,0.987,0.31,0.0,2.465,2.53,2.312
2112008,816,1.0,1.0,1.0,1.0,76.296,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.159,13.195,0.0,80.0,65.0,1.4,1611.188,1621.373,1880.202,597.858,65.433,43.418,72.719,62.675,63.229,1.413,2.006,0.231,69.625,55.762,7.26,7.405,1.646,6.586,114.674,77.651,112.11,45.453,59.162,45.194,-10.852,110.0,110.0,70.75,74.813,65.875,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.5,71.375,71.563,0.012,69.063,69.75,65.625,80.75,91.688,44.375,72.0,70.0,1000.0,500.0,0.211,500.5,117.5,112.75,3.047,67.875,69.563,65.938,81.438,100.0,41.219,72.0,70.0,1000.0,500.0,0.206,495.5,119.125,113.938,3.303,64.5,68.188,65.0,80.375,100.0,46.094,72.0,70.0,1000.0,500.0,0.206,495.0,118.188,113.188,3.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.5,533.0,533.0,302.75,532.5,531.0,529.0,1.535,-0.249,8.214,0.0,0.991,0.309,-0.0,2.091,2.474,2.4
2112008,817,1.0,1.0,1.0,1.0,76.382,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,22.149,13.166,0.0,80.0,65.0,1.4,1611.188,1641.211,1889.454,600.749,65.539,43.525,72.719,62.785,63.229,1.406,2.056,0.231,69.661,55.74,7.26,7.376,1.659,6.693,117.551,76.906,114.694,45.525,59.057,45.267,-10.852,110.0,110.0,71.0,74.688,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.313,71.375,71.313,0.012,69.063,69.75,65.625,80.188,92.0,45.438,72.0,70.0,1000.0,500.0,0.205,495.25,116.0,110.688,2.91,67.875,69.625,65.938,81.438,100.0,39.844,72.0,70.0,1000.0,500.0,0.214,506.0,117.938,113.125,3.33,64.5,68.125,65.0,80.5,100.0,45.781,72.0,70.0,1000.0,500.0,0.207,497.0,118.25,113.188,3.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.0,533.0,302.75,532.0,531.5,528.5,1.557,-0.251,9.141,0.0,0.988,0.311,0.0,2.234,2.315,2.445
2112008,818,1.0,1.0,1.0,1.0,76.459,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.201,13.195,0.0,80.0,65.0,1.4,1593.938,1658.236,1891.304,593.521,65.433,43.525,72.719,62.785,63.229,1.406,2.095,0.227,69.613,55.666,7.232,7.405,1.607,6.693,118.288,76.586,115.064,45.453,59.162,45.267,-10.852,110.0,110.0,71.0,74.5,66.0,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.438,0.012,69.063,69.75,65.625,80.188,89.438,44.125,72.0,70.0,1000.0,500.0,0.215,505.75,117.438,111.625,2.898,67.688,69.625,65.938,81.0,100.0,40.281,72.0,70.0,1000.0,500.0,0.21,504.75,116.688,111.813,3.328,64.5,68.188,65.0,80.625,100.0,46.031,72.0,70.0,1000.0,500.0,0.206,495.75,116.188,111.688,3.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.0,533.0,302.5,532.0,531.5,528.5,1.716,-0.179,10.337,0.0,0.998,0.309,-0.0,2.433,2.344,2.172
2112008,819,1.0,1.0,1.0,1.0,76.432,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,22.138,13.195,0.0,80.0,65.0,1.4,1603.313,1629.872,1882.052,583.406,65.219,43.525,72.827,62.785,62.902,1.406,2.042,0.242,69.602,55.692,7.204,7.405,1.607,6.479,115.486,77.012,113.144,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,74.375,66.0,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,95.063,71.375,71.563,0.012,69.063,69.75,65.625,80.313,89.75,45.563,72.0,70.0,1000.0,500.0,0.205,495.5,118.188,112.438,2.896,67.688,69.75,65.688,81.188,100.0,40.313,72.0,70.0,1000.0,500.0,0.211,504.25,117.625,112.875,3.33,64.5,68.125,65.0,80.25,100.0,46.125,72.0,70.0,1000.0,500.0,0.206,494.75,115.813,110.875,3.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.0,533.0,302.5,532.0,531.0,528.5,1.348,-0.25,7.494,0.0,0.987,0.31,-0.0,2.405,2.285,2.385
2112008,820,1.0,1.0,1.0,1.0,76.659,0.0,50.0,50.0,50.0,1.0,1.0,989.458,309.133,22.211,13.224,0.0,80.0,65.0,1.4,1594.875,1652.559,1895.006,620.999,65.539,43.525,72.827,62.895,63.229,1.368,2.081,0.235,69.626,55.734,7.232,7.405,1.704,6.693,117.551,77.331,114.325,45.453,59.162,45.267,-10.852,110.0,110.0,70.75,74.25,66.0,66.313,0.0,25.672,72.0,70.0,1000.0,500.0,0.024,98.188,71.375,71.438,0.012,68.938,69.75,65.875,80.188,92.938,43.844,72.0,70.0,1000.0,500.0,0.217,507.25,115.938,111.0,2.791,67.875,69.813,65.938,81.313,100.0,40.875,72.0,70.0,1000.0,500.0,0.207,500.25,118.438,113.5,3.342,64.563,68.125,65.25,80.25,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,493.25,116.938,112.125,3.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.5,532.0,531.0,528.5,1.782,-0.179,10.35,0.0,0.989,0.309,-0.0,1.992,2.383,2.329
2112008,821,1.0,1.0,1.0,1.0,76.683,0.0,50.0,50.0,50.0,1.0,1.0,984.774,309.133,22.128,13.224,0.0,80.0,65.0,1.4,1594.875,1646.884,1880.202,602.195,65.433,43.525,72.719,62.675,63.229,1.394,2.042,0.242,69.628,55.72,7.232,7.376,1.659,6.693,117.698,76.054,114.694,45.525,59.057,45.267,-10.852,110.0,110.0,71.0,74.125,66.0,66.5,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.438,0.012,69.063,69.688,65.625,80.125,93.25,43.75,72.0,70.0,1000.0,500.0,0.215,508.75,117.125,110.938,2.797,67.938,69.875,65.938,81.188,100.0,41.688,72.0,70.0,1000.0,500.0,0.204,491.5,116.375,111.813,3.352,64.5,68.125,65.0,80.375,100.0,46.281,72.0,70.0,1000.0,500.0,0.205,494.25,117.563,112.875,3.363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.0,533.0,302.5,531.5,531.0,528.5,1.596,-0.252,9.601,0.0,0.985,0.309,-0.0,2.5,2.21,2.277
2112008,822,1.0,1.0,1.0,1.0,76.767,0.0,50.0,50.0,50.0,1.0,1.0,989.458,310.304,22.159,13.224,0.0,80.0,65.0,1.4,1592.438,1629.872,1880.202,592.076,65.433,43.525,72.827,62.675,63.12,1.417,1.992,0.246,69.648,55.699,7.26,7.376,1.73,6.693,118.731,76.799,115.802,45.525,59.162,45.267,-10.852,110.0,110.0,71.0,74.0,66.063,66.313,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.438,0.012,69.063,69.75,65.625,80.188,93.563,45.344,72.0,70.0,1000.0,500.0,0.206,496.75,118.0,111.938,2.799,67.875,69.75,65.938,81.0,100.0,40.563,72.0,70.0,1000.0,500.0,0.212,500.25,117.375,112.5,3.342,64.563,68.125,65.0,80.25,100.0,45.563,72.0,70.0,1000.0,500.0,0.209,499.5,114.75,110.313,3.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.5,533.0,302.5,531.5,531.0,528.5,1.548,-0.25,9.372,0.0,0.989,0.31,-0.0,2.451,2.354,2.152
2112008,823,1.0,1.0,1.0,1.0,76.749,0.0,50.0,50.0,50.0,1.0,1.0,985.945,312.646,22.18,13.253,0.0,80.0,65.0,1.4,1589.938,1662.496,1889.454,592.076,65.433,43.525,72.719,62.785,62.902,1.333,1.992,0.224,69.616,55.639,7.288,7.405,1.808,6.586,118.583,77.331,115.654,45.453,59.057,45.267,-10.852,110.0,110.0,71.0,73.938,66.063,66.5,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,100.688,71.375,71.438,0.012,68.938,69.75,65.625,80.5,93.875,44.469,72.0,70.0,1000.0,500.0,0.213,503.25,118.625,112.813,3.055,67.938,69.75,65.938,81.313,100.0,40.625,72.0,70.0,1000.0,500.0,0.21,501.5,118.438,113.438,3.291,64.563,68.125,65.0,80.125,100.0,45.031,72.0,70.0,1000.0,500.0,0.214,503.5,116.938,112.0,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.5,531.5,531.0,528.5,1.575,-0.181,9.381,0.0,0.986,0.313,-0.0,2.564,2.376,2.364
2112008,824,1.0,1.0,1.0,1.0,76.914,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,307.963,22.159,13.209,0.0,80.0,65.0,1.4,1594.0,1659.656,1859.856,625.341,65.433,43.525,72.827,62.895,63.229,1.44,2.053,0.249,69.693,55.695,7.176,7.376,1.678,6.693,114.822,77.438,112.258,45.525,59.057,45.34,-10.867,110.0,110.0,71.063,73.813,66.063,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.813,71.375,71.313,0.012,68.938,69.75,65.875,80.75,91.313,45.188,72.0,70.0,1000.0,500.0,0.206,498.75,118.125,113.188,3.063,67.938,69.688,65.938,81.438,100.0,40.563,72.0,70.0,1000.0,500.0,0.209,503.0,119.0,113.938,3.303,64.563,68.063,65.25,80.25,100.0,44.469,72.0,70.0,1000.0,500.0,0.217,507.25,117.688,112.625,3.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.0,302.75,531.5,531.0,528.5,1.52,-0.181,8.214,0.0,1.001,0.308,0.0,2.184,2.414,2.438
2112008,825,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,306.792,22.159,13.267,0.0,80.0,65.0,1.4,1587.813,1662.496,1861.706,616.658,65.539,43.311,72.827,62.675,63.229,1.429,2.056,0.231,69.548,55.642,7.204,7.347,1.756,6.479,117.551,77.012,114.694,45.671,59.057,45.413,-10.852,110.0,110.0,71.0,73.75,66.0,66.5,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.063,71.375,71.438,0.012,69.063,69.75,65.625,80.313,91.625,45.531,72.0,70.0,1000.0,500.0,0.206,495.75,115.625,110.938,3.018,67.875,69.688,65.938,81.5,100.0,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,118.438,113.625,3.299,64.563,68.063,65.0,80.625,100.0,45.938,72.0,70.0,1000.0,500.0,0.206,499.25,118.125,113.125,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.75,531.5,531.0,528.5,1.562,-0.256,9.145,0.0,1.005,0.307,-0.0,2.044,2.293,2.405
2112008,826,1.0,1.0,1.0,1.0,77.038,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.211,13.238,0.0,80.0,65.0,1.4,1599.625,1607.219,1858.007,596.412,65.326,43.204,72.827,62.236,62.902,1.41,2.077,0.227,69.486,55.687,7.232,7.376,1.769,6.371,117.698,75.735,114.768,45.598,59.057,45.34,-10.852,110.0,110.0,71.0,73.75,66.063,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.375,71.375,71.313,0.012,69.125,69.75,65.625,80.188,91.938,44.813,72.0,70.0,1000.0,500.0,0.21,499.75,117.25,111.5,3.023,68.125,69.688,65.938,81.188,93.688,41.688,72.0,70.0,1000.0,500.0,0.205,492.25,116.313,111.563,3.303,64.688,68.063,65.0,80.625,100.0,46.469,72.0,70.0,1000.0,500.0,0.205,493.25,117.125,112.5,3.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.75,532.0,531.0,528.5,1.551,-0.254,9.4,0.0,0.985,0.307,0.0,2.511,2.267,2.236
2112008,827,1.0,1.0,1.0,1.0,77.031,0.0,50.0,50.0,50.0,1.0,1.0,973.065,302.108,22.19,13.18,0.0,80.0,65.0,1.4,1599.625,1617.125,1832.131,594.967,65.219,43.097,72.936,62.016,62.794,1.402,2.021,0.249,69.376,55.583,7.26,7.376,1.834,6.264,118.362,76.054,115.581,45.598,59.057,45.413,-10.852,110.0,110.0,71.0,73.688,66.0,66.313,0.0,26.234,72.0,70.0,1000.0,500.0,0.022,93.125,71.375,71.438,0.012,69.063,69.75,65.625,80.313,92.25,45.156,72.0,70.0,1000.0,500.0,0.208,498.5,118.0,112.25,3.025,67.938,69.813,65.688,81.0,93.938,41.563,72.0,70.0,1000.0,500.0,0.205,493.0,117.625,112.5,3.307,64.688,68.063,64.938,80.25,100.0,45.938,72.0,70.0,1000.0,500.0,0.207,496.75,115.0,110.188,3.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,536.0,533.5,533.0,302.75,532.0,531.0,528.5,1.459,-0.181,8.912,0.0,0.973,0.302,-0.0,2.512,2.448,2.318
2112008,828,1.0,1.0,1.0,1.0,77.007,0.0,50.0,50.0,50.0,1.0,1.0,985.945,302.108,22.274,13.209,0.0,80.0,65.0,1.4,1603.25,1638.375,1845.067,606.533,65.113,42.99,72.827,61.906,62.576,1.433,2.021,0.238,69.456,55.556,7.288,7.347,1.879,6.371,116.297,76.374,113.956,45.671,59.057,45.413,-10.852,110.0,110.0,71.063,73.688,66.0,66.5,0.0,25.328,72.0,70.0,1000.0,500.0,0.026,101.0,71.438,71.438,0.012,69.125,69.75,65.625,80.5,92.563,44.031,72.0,70.0,1000.0,500.0,0.216,506.75,118.438,112.813,3.021,68.125,69.813,65.625,81.0,100.0,41.5,72.0,70.0,1000.0,500.0,0.205,493.5,118.438,113.125,3.309,64.875,68.0,64.875,80.063,100.0,45.813,72.0,70.0,1000.0,500.0,0.208,497.25,116.938,112.0,3.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.0,302.5,532.0,531.0,528.5,1.306,-0.255,7.535,0.0,0.986,0.302,0.0,2.454,2.539,2.374
2112008,829,1.0,1.0,1.0,1.0,76.964,0.0,50.0,50.0,50.0,1.0,1.0,981.262,293.911,22.149,13.224,0.0,80.0,65.0,1.4,1612.188,1631.289,1784.13,615.211,65.006,42.883,72.827,61.797,62.467,1.433,1.946,0.26,69.285,55.443,7.315,7.405,1.931,6.264,115.559,76.693,112.332,45.743,59.057,45.413,-10.852,110.0,110.0,71.063,73.688,65.813,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,101.938,71.375,71.438,0.012,69.125,69.75,65.563,80.313,84.5,44.625,72.0,70.0,1000.0,500.0,0.209,500.5,116.313,111.813,3.025,68.125,69.625,65.625,81.188,94.813,41.469,72.0,70.0,1000.0,500.0,0.205,494.0,118.75,113.688,3.303,64.875,68.0,64.75,80.063,100.0,45.406,72.0,70.0,1000.0,500.0,0.211,500.0,117.688,112.625,3.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,533.5,533.0,302.5,532.0,531.0,528.5,1.839,-0.328,10.331,0.0,0.981,0.294,-0.0,1.967,2.414,2.432
2112008,830,1.0,1.0,1.0,1.0,76.853,0.0,50.0,50.0,50.0,1.0,1.0,976.578,297.424,22.222,13.253,0.0,80.0,65.0,1.4,1612.188,1639.793,1776.751,619.552,64.793,42.562,72.936,61.357,62.141,1.398,2.074,0.249,69.307,55.439,7.343,7.347,1.957,6.157,117.551,75.203,114.768,45.743,59.162,45.413,-10.852,110.0,110.0,71.0,73.688,65.625,66.188,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,102.438,71.375,71.438,0.012,69.125,69.75,65.5,80.0,84.813,44.75,72.0,70.0,1000.0,500.0,0.209,500.25,116.875,110.813,2.967,68.125,69.5,65.563,81.188,95.375,41.344,72.0,70.0,1000.0,500.0,0.205,495.25,116.875,112.188,3.281,64.875,68.0,64.625,80.25,100.0,46.25,72.0,70.0,1000.0,500.0,0.206,496.0,117.875,113.0,3.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.0,302.75,532.0,531.5,528.5,1.46,-0.326,8.933,0.0,0.977,0.297,-0.0,2.599,2.222,2.35
2112008,831,1.0,1.0,1.0,1.0,76.712,0.0,50.0,50.0,50.0,1.0,1.0,988.287,290.398,22.222,13.267,0.0,80.0,65.0,1.4,1593.75,1652.559,1776.751,626.788,64.58,42.454,72.827,61.248,62.032,1.433,2.003,0.249,69.125,55.299,7.343,7.347,1.795,6.05,118.878,75.096,115.802,45.743,59.162,45.485,-10.852,110.0,110.0,71.0,73.688,65.625,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,71.438,0.012,69.313,69.75,65.5,80.125,85.0,44.75,72.0,70.0,1000.0,500.0,0.208,501.0,117.688,111.5,2.566,68.125,69.375,65.313,80.813,96.0,41.5,72.0,70.0,1000.0,500.0,0.206,494.0,117.188,111.938,3.348,64.875,67.938,64.313,80.063,100.0,44.625,72.0,70.0,1000.0,500.0,0.217,507.75,115.188,110.625,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,536.0,533.5,533.5,302.5,531.5,531.5,528.5,1.561,-0.255,9.87,0.0,0.988,0.29,0.0,2.294,2.539,2.234
2112008,832,1.0,1.0,1.0,1.0,76.561,0.0,50.0,50.0,50.0,1.0,1.0,974.236,289.227,22.18,13.18,0.0,80.0,65.0,1.4,1599.875,1628.455,1754.627,632.579,64.473,42.24,72.827,61.248,61.597,1.444,1.974,0.246,68.99,55.292,7.399,7.347,1.717,5.621,117.551,75.841,115.211,45.743,59.372,45.413,-10.852,110.0,110.0,71.063,73.75,65.5,66.125,0.0,26.25,72.0,70.0,1000.0,500.0,0.022,93.75,71.375,71.313,0.012,69.313,69.688,65.375,80.0,90.875,44.281,72.0,70.0,1000.0,500.0,0.212,502.75,118.75,112.25,2.594,68.25,69.25,65.313,80.813,92.938,41.156,72.0,70.0,1000.0,500.0,0.206,496.25,118.063,113.0,3.346,64.938,67.813,64.25,79.75,100.0,45.938,72.0,70.0,1000.0,500.0,0.207,497.75,116.813,111.813,3.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,536.0,533.5,533.5,302.25,532.0,531.5,529.0,1.244,-0.319,7.497,0.0,0.974,0.289,0.0,2.435,2.447,2.437
2112008,833,1.0,1.0,1.0,1.0,76.414,0.0,50.0,50.0,50.0,1.0,1.0,966.039,290.398,22.201,13.209,0.0,80.0,65.0,1.4,1609.375,1627.038,1747.256,623.893,64.366,42.133,72.827,61.138,61.705,1.398,2.006,0.26,68.929,55.209,7.399,7.318,1.769,5.728,114.748,76.48,112.332,45.671,59.162,45.485,-10.852,110.0,110.0,71.0,73.813,65.438,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.026,101.438,71.375,71.438,0.012,69.313,69.625,65.25,80.125,85.5,44.844,72.0,70.0,1000.0,500.0,0.208,498.75,117.5,112.0,2.592,68.313,69.25,65.188,81.0,93.5,40.594,72.0,70.0,1000.0,500.0,0.211,500.0,119.0,113.75,3.348,64.938,67.75,64.25,79.75,100.0,45.719,72.0,70.0,1000.0,500.0,0.208,499.25,117.375,112.438,3.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,534.0,533.5,302.0,532.0,531.5,529.0,1.402,-0.182,7.754,0.0,0.966,0.29,-0.0,2.059,2.538,2.411
2112008,834,1.0,1.0,1.0,1.0,76.244,0.0,50.0,50.0,50.0,1.0,1.0,964.868,289.227,22.211,13.253,0.0,80.0,65.0,1.4,1609.375,1655.398,1749.099,629.683,64.366,42.026,72.827,61.028,61.705,1.429,2.038,0.264,68.917,55.057,7.343,7.318,1.743,5.621,117.772,75.629,114.694,45.816,59.162,45.485,-10.852,110.0,110.0,71.0,73.813,65.313,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,102.063,71.375,71.438,0.012,69.313,69.563,65.063,79.625,85.75,45.094,72.0,70.0,1000.0,500.0,0.207,498.25,115.625,110.125,2.592,68.25,69.063,65.188,81.0,94.063,40.906,72.0,70.0,1000.0,500.0,0.209,498.0,118.063,113.125,3.264,65.063,67.625,64.188,79.938,100.0,44.688,72.0,70.0,1000.0,500.0,0.217,507.0,118.25,113.313,3.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,536.0,533.5,533.5,302.25,531.5,531.5,529.0,1.622,-0.329,9.875,0.0,0.965,0.289,-0.0,2.06,2.328,2.415
2112008,835,1.0,1.0,1.0,1.0,76.05,0.0,50.0,50.0,50.0,1.0,1.0,977.749,296.253,22.211,13.195,0.0,80.0,65.0,1.4,1602.25,1641.211,1789.664,618.105,64.153,42.026,72.827,61.028,61.597,1.433,2.006,0.238,68.824,55.065,7.399,7.29,1.646,5.407,118.51,75.203,115.359,45.743,59.267,45.485,-10.852,110.0,110.0,71.063,73.875,65.188,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.563,71.375,71.313,0.012,69.375,69.5,65.063,79.5,77.375,45.438,72.0,70.0,1000.0,500.0,0.206,496.5,117.5,110.438,2.193,68.313,68.813,65.0,80.563,91.75,41.063,72.0,70.0,1000.0,500.0,0.208,496.5,116.313,111.313,3.316,65.063,67.625,64.063,79.938,100.0,45.313,72.0,70.0,1000.0,500.0,0.209,503.75,116.313,111.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,536.0,534.0,533.5,302.25,531.5,531.5,529.0,1.616,-0.252,10.107,0.0,0.978,0.296,0.0,2.237,2.396,2.291
2112008,836,1.0,1.0,1.0,1.0,75.905,0.0,50.0,50.0,50.0,1.0,1.0,980.091,297.424,22.211,13.253,0.0,80.0,65.0,1.4,1604.875,1661.076,1819.201,644.165,64.153,42.026,72.827,61.357,61.597,1.413,2.013,0.242,68.833,55.066,7.343,7.347,1.73,5.407,118.436,76.161,115.581,45.743,59.162,45.558,-10.852,110.0,110.0,71.0,73.938,65.188,65.938,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.188,71.375,71.438,0.012,69.688,69.438,65.063,79.375,73.75,44.75,72.0,70.0,1000.0,500.0,0.21,500.75,118.313,110.813,2.131,68.25,68.563,65.0,80.563,92.313,40.188,72.0,70.0,1000.0,500.0,0.215,503.0,117.813,112.563,3.326,64.938,67.5,64.063,79.688,100.0,45.531,72.0,70.0,1000.0,500.0,0.209,502.25,115.313,110.5,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,534.0,533.0,302.25,532.0,531.5,528.5,1.5,-0.183,9.157,0.0,0.98,0.297,-0.0,2.308,2.522,2.388
2112008,837,1.0,1.0,1.0,1.0,75.805,0.0,50.0,50.0,50.0,1.0,1.0,975.407,297.424,22.211,13.253,0.0,80.0,65.0,1.4,1600.313,1668.177,1837.674,634.026,64.26,42.026,72.502,61.357,61.814,1.356,2.06,0.242,68.874,55.069,7.315,7.29,1.678,5.3,116.666,76.799,114.325,45.816,59.267,45.558,-10.852,110.0,110.0,71.0,73.938,65.188,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,100.688,71.438,71.313,0.012,69.688,69.438,65.063,79.063,73.875,43.938,72.0,70.0,1000.0,500.0,0.215,507.0,118.438,110.0,1.594,68.313,68.375,65.0,80.688,95.75,40.625,72.0,70.0,1000.0,500.0,0.21,502.0,118.625,113.625,3.377,65.063,67.438,64.188,79.688,100.0,45.438,72.0,70.0,1000.0,500.0,0.21,502.25,117.25,112.438,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,534.0,533.0,302.25,531.5,531.5,528.5,1.304,-0.254,7.513,0.0,0.975,0.297,0.0,1.942,2.438,2.414
2112008,838,1.0,1.0,1.0,1.0,75.732,0.0,50.0,50.0,50.0,1.0,1.0,963.697,300.937,22.232,13.209,0.0,80.0,65.0,1.4,1600.313,1614.294,1846.915,589.186,64.366,42.347,72.719,61.797,62.032,1.41,2.006,0.235,68.894,55.165,7.399,7.318,1.62,5.407,114.822,76.799,111.888,45.743,59.162,45.485,-10.852,110.0,110.0,71.0,73.938,65.188,65.938,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,100.75,71.375,71.438,0.012,69.688,69.438,65.063,78.75,73.938,45.656,72.0,70.0,1000.0,500.0,0.205,494.5,117.125,109.063,1.581,68.313,68.375,65.0,81.188,93.438,41.625,72.0,70.0,1000.0,500.0,0.205,492.0,119.0,113.938,3.383,65.063,67.438,64.188,79.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.202,495.75,118.188,113.5,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,533.0,302.25,532.0,531.0,528.5,1.716,-0.254,9.43,0.0,0.964,0.301,-0.0,1.841,2.473,2.36
