DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,839,1.0,1.0,1.0,1.0,75.732,0.0,50.0,50.0,50.0,1.0,1.0,966.039,300.937,22.211,13.238,0.0,80.0,65.0,1.4,1583.813,1629.872,1845.067,600.749,64.58,42.454,72.827,61.797,62.141,1.372,1.992,0.224,68.937,55.14,7.371,7.347,1.756,5.514,117.846,76.054,114.916,45.816,59.267,45.485,-10.852,110.0,110.0,71.0,73.938,65.313,65.938,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.375,71.375,71.313,0.012,69.688,69.375,65.063,78.313,74.063,45.031,72.0,70.0,1000.0,500.0,0.209,498.25,115.688,107.313,1.591,68.313,68.438,65.188,80.875,93.938,40.563,72.0,70.0,1000.0,500.0,0.211,502.25,117.375,112.813,3.373,65.063,67.438,64.25,80.125,100.0,46.625,72.0,70.0,1000.0,500.0,0.202,492.25,118.125,113.188,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,533.0,302.25,531.5,531.0,528.0,1.557,-0.326,9.4,0.0,0.966,0.301,0.0,1.926,2.223,2.479
2112008,840,1.0,1.0,1.0,1.0,75.594,0.0,50.0,50.0,50.0,1.0,1.0,975.407,299.766,22.222,13.282,0.0,80.0,65.0,1.4,1608.375,1635.54,1861.706,615.211,64.473,42.454,72.719,61.687,62.141,1.394,2.031,0.246,68.987,55.173,7.371,7.376,1.879,5.514,119.173,75.735,115.876,45.816,59.372,45.631,-10.852,110.0,110.0,71.0,73.938,65.313,65.938,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.563,71.375,71.313,0.012,69.688,69.25,65.063,78.188,74.188,44.281,72.0,70.0,1000.0,500.0,0.214,504.0,117.438,108.188,1.587,68.313,68.5,65.0,80.563,94.5,40.125,72.0,70.0,1000.0,500.0,0.213,503.0,116.688,111.563,3.377,65.188,67.375,64.25,80.063,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,493.0,115.625,111.313,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.5,533.0,302.25,531.5,531.0,528.0,1.687,-0.181,10.578,0.0,0.975,0.3,0.0,2.121,2.501,2.164
2112008,841,1.0,1.0,1.0,1.0,75.574,0.0,50.0,50.0,50.0,1.0,1.0,968.381,302.108,22.19,13.195,0.0,80.0,65.0,1.4,1596.438,1636.958,1859.856,586.296,64.58,42.562,72.719,61.906,62.249,1.353,1.999,0.242,69.067,55.256,7.427,7.376,1.931,5.514,118.731,76.799,115.802,45.889,59.477,45.631,-10.852,110.0,110.0,71.063,73.875,65.313,65.938,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.438,71.438,71.438,0.012,69.688,69.188,65.063,78.438,74.313,45.688,72.0,70.0,1000.0,500.0,0.205,494.25,118.438,109.0,1.597,68.438,68.5,65.188,80.688,95.0,40.375,72.0,70.0,1000.0,500.0,0.211,503.75,118.063,113.0,3.375,65.188,67.313,64.313,79.688,100.0,46.25,72.0,70.0,1000.0,500.0,0.205,493.75,116.188,111.313,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,533.0,302.25,532.0,531.0,528.0,1.55,-0.251,9.385,0.0,0.968,0.302,0.0,2.177,2.468,2.449
2112008,842,1.0,1.0,1.0,1.0,75.599,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.232,13.253,0.0,80.0,65.0,1.4,1596.438,1641.211,1856.158,605.087,64.793,42.669,72.719,62.126,62.358,1.429,2.006,0.238,69.136,55.323,7.399,7.347,1.918,5.621,115.338,77.438,112.775,45.816,59.267,45.631,-10.867,110.0,110.0,71.063,73.813,65.313,65.938,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.625,71.375,71.438,0.012,69.688,69.063,65.063,78.5,74.438,45.063,72.0,70.0,1000.0,500.0,0.207,499.0,118.438,109.625,1.587,68.313,68.438,65.188,80.875,95.563,39.969,72.0,70.0,1000.0,500.0,0.213,504.75,119.0,113.938,3.383,65.25,67.188,64.438,79.938,100.0,45.844,72.0,70.0,1000.0,500.0,0.208,497.25,117.5,112.625,3.479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.5,533.5,532.5,302.25,532.5,531.0,528.0,1.503,-0.182,8.236,0.0,0.98,0.304,-0.0,2.02,2.473,2.45
2112008,843,1.0,1.0,1.0,1.0,75.554,0.0,50.0,50.0,50.0,1.0,1.0,980.091,304.45,22.264,13.253,0.0,80.0,65.0,1.4,1596.438,1645.465,1856.158,594.967,64.793,42.776,72.719,62.126,62.576,1.413,2.013,0.246,69.155,55.385,7.343,7.347,2.009,5.728,116.223,77.012,112.922,45.816,59.372,45.631,-10.852,110.0,110.0,71.063,73.813,65.438,65.938,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.688,68.938,65.25,78.438,74.563,44.438,72.0,70.0,1000.0,500.0,0.213,503.0,116.0,108.188,1.593,68.313,68.375,65.313,81.0,93.125,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,118.75,113.75,3.389,65.25,67.125,64.438,80.125,100.0,45.531,72.0,70.0,1000.0,500.0,0.211,498.75,118.563,113.688,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.5,533.5,533.0,302.25,530.5,531.0,528.0,1.874,-0.181,10.62,0.0,0.98,0.304,0.0,1.798,2.447,2.451
2112008,844,1.0,1.0,1.0,1.0,75.519,0.0,50.0,50.0,50.0,1.0,1.0,971.894,304.45,22.201,13.195,0.0,80.0,65.0,1.4,1604.063,1642.629,1852.461,599.303,64.793,42.776,72.719,62.016,62.467,1.383,2.017,0.224,69.202,55.362,7.399,7.376,2.009,5.836,117.698,75.841,114.694,45.889,59.267,45.631,-10.852,110.0,110.0,71.0,73.625,65.438,65.938,0.0,25.063,72.0,70.0,1000.0,500.0,0.025,98.063,71.375,71.438,0.012,69.563,68.875,65.25,78.125,74.688,43.719,72.0,70.0,1000.0,500.0,0.215,508.75,115.938,107.0,1.59,68.438,68.188,65.313,80.813,93.625,41.656,72.0,70.0,1000.0,500.0,0.201,493.75,116.563,111.875,3.389,65.438,67.0,64.438,80.25,100.0,45.625,72.0,70.0,1000.0,500.0,0.209,498.5,117.375,112.875,3.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.5,532.5,530.5,528.0,1.593,-0.254,9.633,0.0,0.972,0.304,-0.0,2.054,2.296,2.262
2112008,845,1.0,1.0,1.0,1.0,75.482,0.0,50.0,50.0,50.0,1.0,1.0,975.407,300.937,22.243,13.151,0.0,80.0,65.0,1.4,1604.063,1610.049,1858.007,589.186,64.793,42.883,72.719,62.126,62.467,1.402,2.067,0.224,69.161,55.349,7.454,7.347,2.074,5.943,118.731,76.374,115.728,45.889,59.267,45.631,-10.852,110.0,110.0,71.063,73.563,65.5,65.938,0.0,26.063,72.0,70.0,1000.0,500.0,0.022,94.813,71.375,71.438,0.012,69.688,68.813,65.25,78.188,74.75,45.594,72.0,70.0,1000.0,500.0,0.204,494.5,117.5,108.0,1.592,68.438,68.0,65.313,80.563,94.125,41.5,72.0,70.0,1000.0,500.0,0.205,492.75,116.75,111.813,3.355,65.438,66.938,64.438,80.063,100.0,45.094,72.0,70.0,1000.0,500.0,0.213,503.0,115.0,110.5,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,533.0,302.5,531.5,531.0,528.0,1.577,-0.254,9.645,0.0,0.975,0.301,-0.0,2.185,2.393,2.253
2112008,846,1.0,1.0,1.0,1.0,75.49,0.0,50.0,50.0,50.0,1.0,1.0,985.945,306.792,22.222,13.166,0.0,80.0,65.0,1.4,1585.938,1653.978,1867.254,603.641,64.793,42.99,72.719,62.346,62.576,1.402,2.035,0.246,69.278,55.431,7.371,7.405,1.957,6.05,118.51,77.012,115.654,45.889,59.372,45.631,-10.852,110.0,110.0,71.188,73.438,65.438,65.938,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,100.125,71.375,71.438,0.012,69.563,68.688,65.25,78.438,78.688,45.281,72.0,70.0,1000.0,500.0,0.206,496.25,118.313,108.938,1.587,68.563,67.875,65.313,80.813,91.0,40.5,72.0,70.0,1000.0,500.0,0.21,502.5,118.063,112.875,3.355,65.25,66.813,64.625,79.75,100.0,45.063,72.0,70.0,1000.0,500.0,0.214,503.0,116.5,111.688,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.5,532.5,302.25,532.5,530.5,528.0,1.529,-0.252,9.165,0.0,0.986,0.307,-0.0,2.149,2.514,2.412
2112008,847,1.0,1.0,1.0,1.0,75.519,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.243,13.238,0.0,80.0,65.0,1.4,1598.875,1675.281,1867.254,625.341,65.006,42.99,72.719,62.565,62.794,1.387,2.06,0.227,69.265,55.416,7.343,7.376,1.931,6.157,114.896,77.438,112.405,45.961,59.372,45.631,-10.852,110.0,110.0,71.063,73.375,65.5,66.0,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.75,71.438,71.438,0.012,69.563,68.625,65.375,78.5,78.813,44.313,72.0,70.0,1000.0,500.0,0.212,505.0,118.188,109.188,1.591,68.563,67.75,65.313,81.0,91.5,41.094,72.0,70.0,1000.0,500.0,0.207,497.5,118.813,113.75,3.352,65.438,66.75,64.75,80.063,100.0,44.688,72.0,70.0,1000.0,500.0,0.214,506.75,117.5,112.5,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.5,532.5,302.25,532.0,530.5,528.0,1.479,-0.326,8.01,0.0,0.993,0.308,0.0,2.068,2.451,2.518
2112008,848,1.0,1.0,1.0,1.0,75.523,0.0,50.0,50.0,50.0,1.0,1.0,974.236,305.621,22.253,13.18,0.0,80.0,65.0,1.4,1602.25,1644.047,1870.953,619.552,65.006,42.883,72.611,62.346,62.794,1.387,2.077,0.246,69.292,55.43,7.371,7.376,1.957,6.157,117.624,76.906,114.842,46.034,59.372,45.704,-10.852,110.0,110.0,71.188,73.188,65.625,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.188,71.438,71.438,0.012,69.563,68.563,65.375,78.313,78.938,44.719,72.0,70.0,1000.0,500.0,0.209,499.25,115.688,107.813,1.59,68.563,67.625,65.438,81.188,92.0,41.531,72.0,70.0,1000.0,500.0,0.205,493.5,118.5,113.625,3.355,65.438,66.625,64.75,80.25,100.0,44.531,72.0,70.0,1000.0,500.0,0.215,508.75,118.188,113.313,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.5,532.5,302.25,531.5,530.5,527.5,1.52,-0.326,8.942,0.0,0.974,0.306,0.0,1.81,2.362,2.451
2112008,849,1.0,1.0,1.0,1.0,75.524,0.0,50.0,50.0,50.0,1.0,1.0,997.655,305.621,22.232,13.18,0.0,80.0,65.0,1.4,1585.938,1672.439,1869.103,620.999,65.006,42.99,72.719,62.236,62.685,1.406,2.06,0.235,69.354,55.512,7.343,7.376,1.983,6.157,117.403,75.948,114.325,45.453,59.267,45.267,-10.852,110.0,110.0,71.063,73.125,65.625,66.0,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,71.438,0.012,69.563,68.438,65.375,78.188,79.063,44.625,72.0,70.0,1000.0,500.0,0.209,502.0,117.0,107.875,1.595,68.563,67.438,65.313,80.813,92.438,40.281,72.0,70.0,1000.0,500.0,0.211,504.25,116.563,111.563,3.348,65.438,66.563,64.625,80.375,100.0,44.906,72.0,70.0,1000.0,500.0,0.213,505.75,116.938,112.438,3.486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,533.0,302.25,531.5,530.5,528.0,1.651,-0.177,9.885,0.0,0.998,0.306,0.0,2.103,2.419,2.266
2112008,850,1.0,1.0,1.0,1.0,75.477,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.232,13.166,0.0,80.0,65.0,1.4,1605.313,1646.884,1882.052,602.195,64.899,43.097,72.719,62.236,62.576,1.383,2.038,0.231,69.361,55.504,7.371,7.405,1.873,6.157,118.288,76.693,115.285,44.944,59.267,44.756,-10.852,110.0,110.0,71.063,73.0,65.5,66.0,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.563,71.438,71.438,0.012,69.688,68.313,65.375,78.438,75.5,45.625,72.0,70.0,1000.0,500.0,0.205,492.5,117.5,109.0,1.894,68.563,67.313,65.438,80.813,92.938,41.844,72.0,70.0,1000.0,500.0,0.201,491.75,117.5,112.5,3.322,65.5,66.5,64.625,80.063,100.0,45.063,72.0,70.0,1000.0,500.0,0.211,504.75,115.188,110.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,533.0,302.25,532.5,530.5,528.0,1.605,-0.173,9.642,0.0,0.981,0.307,0.0,2.326,2.399,2.341
2112008,851,1.0,1.0,1.0,1.0,75.52,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.253,13.209,0.0,80.0,65.0,1.4,1603.313,1663.916,1885.753,612.318,65.006,43.204,72.719,62.455,62.685,1.394,2.028,0.224,69.576,55.517,7.343,7.405,1.782,6.264,117.477,77.012,115.137,44.799,59.267,44.537,-10.852,110.0,110.0,71.063,72.875,65.5,65.938,0.0,24.984,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,71.438,0.012,69.313,68.25,65.375,78.75,79.375,44.375,72.0,70.0,1000.0,500.0,0.211,503.25,118.125,109.813,1.869,68.563,67.188,65.438,80.875,93.438,40.313,72.0,70.0,1000.0,500.0,0.211,503.75,118.063,112.875,3.271,65.438,66.375,64.75,80.063,100.0,45.156,72.0,70.0,1000.0,500.0,0.211,504.25,117.0,112.125,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,534.0,533.0,302.25,531.0,530.5,528.0,1.287,-0.239,7.522,0.0,1.008,0.308,0.0,2.244,2.451,2.439
2112008,852,1.0,1.0,1.0,1.0,75.574,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.222,13.166,0.0,80.0,65.0,1.4,1603.313,1669.598,1878.352,623.893,65.113,43.204,72.719,62.565,62.794,1.368,2.077,0.231,69.471,55.568,7.315,7.405,1.782,6.371,115.117,77.331,112.036,44.58,59.372,44.392,-10.852,110.0,110.0,71.063,72.813,65.625,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.125,71.438,71.438,0.012,69.563,68.188,65.5,78.875,79.5,45.0,72.0,70.0,1000.0,500.0,0.206,499.0,117.438,110.0,1.825,68.75,67.063,65.563,81.188,93.875,40.875,72.0,70.0,1000.0,500.0,0.207,500.0,118.625,113.5,3.273,65.5,66.313,64.75,80.125,100.0,45.719,72.0,70.0,1000.0,500.0,0.207,500.25,117.375,112.625,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.5,533.0,302.25,532.5,530.5,527.5,1.812,-0.167,9.897,0.0,0.998,0.309,0.0,1.961,2.422,2.38
2112008,853,1.0,1.0,1.0,1.0,75.594,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.253,13.18,0.0,80.0,65.0,1.4,1603.125,1655.398,1880.202,623.893,65.113,43.204,72.719,62.346,62.902,1.406,2.031,0.246,69.503,55.587,7.288,7.405,1.769,6.479,117.698,76.48,114.916,44.435,59.372,44.246,-10.852,110.0,110.0,71.188,72.75,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,68.125,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,67.0,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,66.25,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,532.5,302.5,531.0,530.5,527.5,1.502,-0.167,8.942,0.0,1.006,0.31,0.0,2.01,2.202,2.429
2112008,854,1.0,1.0,1.0,1.0,75.609,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,22.243,13.209,0.0,80.0,65.0,1.4,1606.375,1678.124,1872.802,632.579,65.113,43.204,72.719,62.346,62.794,1.383,2.074,0.238,69.483,55.561,7.343,7.376,1.879,6.479,118.436,76.374,115.359,44.362,59.372,44.173,-10.852,110.0,110.0,71.188,72.688,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,68.063,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,66.875,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,66.125,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.0,302.25,531.5,530.5,527.5,1.627,-0.166,9.884,0.0,1.001,0.307,0.0,2.01,2.202,2.429
2112008,855,1.0,1.0,1.0,1.0,75.627,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.19,13.151,0.0,80.0,65.0,1.4,1587.188,1668.177,1878.352,613.765,65.113,43.311,72.719,62.455,62.794,1.36,2.045,0.249,69.534,55.641,7.343,7.405,1.834,6.586,118.51,77.012,115.507,44.217,59.267,44.027,-10.852,110.0,110.0,71.188,72.625,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,68.0,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,66.813,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,66.063,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,302.25,531.5,530.5,527.5,1.606,-0.166,9.623,0.0,0.995,0.31,0.0,2.01,2.202,2.429
2112008,856,1.0,1.0,1.0,1.0,75.7,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.201,13.137,0.0,80.0,65.0,1.4,1587.188,1668.177,1876.502,609.425,65.219,43.097,72.502,62.785,62.902,1.391,2.06,0.242,69.542,55.623,7.26,7.405,1.808,6.479,115.043,77.544,112.553,44.072,59.267,43.808,-10.852,110.0,110.0,71.188,72.563,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,67.875,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,66.75,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,66.0,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,302.25,532.0,530.5,527.5,1.474,-0.228,7.991,0.0,1.001,0.31,0.0,2.01,2.202,2.429
2112008,857,1.0,1.0,1.0,1.0,75.792,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,22.274,13.195,0.0,80.0,65.0,1.4,1587.188,1661.076,1869.103,605.087,65.326,43.311,72.719,62.675,63.12,1.391,2.038,0.242,69.553,55.691,7.288,7.376,1.918,6.586,117.551,77.225,114.473,43.854,59.267,43.662,-10.852,110.0,110.0,71.188,72.5,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,67.813,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,66.625,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,65.938,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,532.5,302.5,532.0,530.5,527.5,1.7,-0.164,9.903,0.0,1.006,0.311,0.0,2.01,2.202,2.429
2112008,858,1.0,1.0,1.0,1.0,75.789,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,22.201,13.078,0.0,80.0,65.0,1.4,1587.188,1678.124,1880.202,619.552,65.219,43.311,72.827,62.455,62.902,1.398,2.017,0.231,69.586,55.636,7.288,7.405,1.905,6.479,117.624,76.161,114.621,43.781,59.267,43.59,-10.852,110.0,110.0,71.188,72.438,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,67.75,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,66.5,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,65.875,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,532.5,302.25,531.5,530.5,527.5,1.608,-0.161,9.63,0.0,1.009,0.308,0.0,2.01,2.202,2.429
2112008,859,1.0,1.0,1.0,1.0,75.828,0.0,50.0,50.0,50.0,1.0,1.0,982.433,306.792,22.211,13.137,0.0,80.0,65.0,1.4,1587.188,1663.916,1874.652,615.211,65.219,43.311,72.719,62.565,62.902,1.276,2.006,0.235,69.51,55.616,7.288,7.405,1.931,6.479,118.878,76.799,115.876,43.708,59.372,43.444,-10.852,110.0,110.0,71.188,72.375,65.625,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.938,71.438,71.438,0.012,69.75,67.75,65.5,78.5,73.0,44.094,72.0,70.0,1000.0,500.0,0.212,504.5,115.938,107.875,1.725,68.813,66.438,65.563,81.0,87.688,40.5,72.0,70.0,1000.0,500.0,0.212,500.0,117.625,112.813,3.168,65.625,65.875,64.875,80.375,100.0,45.469,72.0,70.0,1000.0,500.0,0.208,502.25,117.938,113.125,3.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,532.5,302.25,532.0,530.0,527.5,1.585,-0.221,9.628,0.0,0.982,0.307,0.0,2.01,2.202,2.429
2112008,900,1.0,1.0,1.0,1.0,75.856,0.0,50.0,50.0,50.0,1.0,1.0,983.603,309.133,22.243,13.195,0.0,80.0,65.0,1.4,1587.188,1624.205,1876.502,593.521,65.219,43.311,72.719,62.675,62.902,1.433,2.042,0.246,69.55,55.733,7.371,7.405,2.009,6.586,118.878,77.119,115.95,43.636,59.267,43.371,-10.852,110.0,110.0,0.0,72.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.813,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,532.5,302.25,532.0,530.5,527.5,1.56,-0.224,9.404,0.0,0.984,0.309,0.0,0.0,0.0,0.0
2112008,901,1.0,1.0,1.0,1.0,75.944,0.0,50.0,50.0,50.0,1.0,1.0,990.629,311.475,22.232,13.18,0.0,80.0,65.0,1.4,1597.5,1661.076,1887.603,597.858,65.326,43.311,72.611,62.895,63.12,1.429,2.028,0.238,69.603,55.709,7.288,7.405,1.97,6.586,115.412,77.757,112.848,43.49,59.162,43.298,-10.852,110.0,110.0,71.063,72.313,65.875,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.625,71.438,71.438,0.012,70.0,67.688,65.563,76.563,65.375,44.406,72.0,70.0,1000.0,500.0,0.213,502.5,118.313,104.625,0.862,68.813,66.313,65.688,80.875,84.375,41.094,72.0,70.0,1000.0,500.0,0.214,495.75,119.0,113.0,2.789,65.75,65.813,64.938,80.5,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,494.25,117.563,113.0,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,302.25,531.5,530.5,527.5,1.514,-0.161,8.239,0.0,0.991,0.311,0.0,1.704,2.416,2.369
2112008,902,1.0,1.0,1.0,1.0,76.008,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.264,13.151,0.0,80.0,65.0,1.4,1597.5,1668.177,1882.052,610.872,65.326,43.311,72.611,62.675,63.12,1.417,2.024,0.224,69.659,55.709,7.26,7.405,1.931,6.479,117.477,77.119,114.325,43.418,59.162,43.225,-10.852,110.0,110.0,71.063,72.25,65.875,66.188,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.5,71.438,71.563,0.012,70.125,67.688,65.625,76.438,60.656,44.688,72.0,70.0,1000.0,500.0,0.209,502.25,116.625,104.25,0.854,68.938,66.313,65.688,81.0,84.688,39.906,72.0,70.0,1000.0,500.0,0.214,506.75,119.0,113.125,2.725,65.75,65.688,65.0,80.625,100.0,46.344,72.0,70.0,1000.0,500.0,0.204,494.0,118.25,113.625,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,537.5,533.0,302.25,532.0,530.5,527.5,1.739,-0.161,10.137,0.0,0.995,0.308,-0.0,1.527,2.312,2.398
2112008,903,1.0,1.0,1.0,1.0,76.116,0.0,50.0,50.0,50.0,1.0,1.0,722.48,279.859,22.274,13.238,0.0,80.0,65.0,1.4,1505.938,1012.679,1719.631,252.911,65.433,44.489,72.611,63.883,63.229,1.585,1.807,0.26,67.802,55.408,7.482,7.405,1.879,6.586,118.141,76.586,115.137,43.418,59.372,43.152,-10.852,110.0,110.0,71.063,72.25,66.0,66.188,0.0,25.547,72.0,70.0,1000.0,500.0,0.024,96.813,71.438,71.563,0.012,69.875,67.688,65.625,77.313,69.125,65.5,72.0,70.0,1000.0,500.0,0.102,371.25,115.625,103.75,0.901,68.938,66.188,65.938,82.0,85.0,9.797,72.0,70.0,1000.0,500.0,0.043,200.75,117.188,113.5,2.586,65.75,65.688,65.0,80.75,100.0,44.5,72.0,70.0,1000.0,500.0,0.217,506.75,117.938,113.625,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,536.5,532.5,302.25,531.5,530.0,124.0,1.61,-0.221,9.663,0.0,0.722,0.28,-0.0,1.546,1.378,2.246
2112008,904,1.0,1.0,1.0,1.0,76.549,0.0,50.0,50.0,50.0,1.0,1.0,968.381,295.082,22.243,13.195,0.0,80.0,65.0,1.4,1349.688,1577.54,1841.37,599.303,66.179,45.452,72.611,66.408,64.317,1.318,2.013,0.227,68.476,54.474,7.176,7.433,1.905,6.693,119.321,81.802,116.614,43.272,59.162,43.079,-10.852,110.0,110.0,71.063,72.25,66.188,66.5,0.0,26.031,72.0,70.0,1000.0,500.0,0.023,96.0,71.438,71.563,0.012,69.563,67.688,65.938,77.313,79.688,47.719,72.0,70.0,1000.0,500.0,0.219,510.25,117.5,106.188,1.485,68.813,66.188,66.188,83.438,89.188,62.25,72.0,70.0,1000.0,500.0,0.12,424.5,116.688,112.25,2.512,65.75,65.75,65.625,80.813,100.0,46.469,72.0,70.0,1000.0,500.0,0.204,491.5,115.313,111.188,3.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,535.5,532.5,302.25,122.5,123.75,124.0,1.605,-0.16,8.693,0.0,0.968,0.295,-0.0,2.427,1.611,2.121
2112008,905,1.0,1.0,1.0,1.0,76.997,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,22.243,13.18,0.0,80.0,65.0,1.4,1349.688,1699.462,1874.652,636.922,66.606,44.06,72.611,64.541,64.97,1.311,2.081,0.235,69.106,55.313,7.065,7.405,1.892,6.693,116.592,78.289,114.399,43.199,59.162,43.006,-10.852,110.0,110.0,71.063,72.188,66.5,66.625,0.0,25.797,72.0,70.0,1000.0,500.0,0.025,98.938,71.438,71.563,0.012,69.75,67.688,66.25,78.125,73.125,46.5,72.0,70.0,1000.0,500.0,0.221,513.0,118.75,108.5,1.482,68.75,66.125,66.563,81.563,89.563,43.563,72.0,70.0,1000.0,500.0,0.249,547.0,118.063,112.25,2.85,65.75,65.688,66.063,80.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.209,498.5,116.438,111.813,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,534.5,532.5,302.0,122.75,125.125,124.625,1.274,-0.159,7.048,0.0,0.996,0.309,-0.0,2.193,2.393,2.358
2112008,906,1.0,1.0,1.0,1.0,77.167,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,306.792,22.19,13.18,0.0,80.0,65.0,1.4,1656.563,1700.885,1878.352,657.207,66.392,43.525,72.719,63.224,64.426,1.33,2.006,0.209,69.218,55.281,7.121,7.433,1.931,6.693,114.969,77.438,112.553,43.127,59.162,42.933,-10.852,110.0,110.0,71.188,72.188,66.625,66.625,0.0,25.75,72.0,70.0,1000.0,500.0,0.025,99.563,71.438,71.563,0.012,69.875,67.688,66.188,78.438,73.25,46.5,72.0,70.0,1000.0,500.0,0.216,509.25,117.625,108.813,1.444,68.813,66.063,66.313,81.313,89.938,42.656,72.0,70.0,1000.0,500.0,0.238,534.5,119.25,113.188,2.857,65.875,65.625,65.813,80.938,100.0,45.375,72.0,70.0,1000.0,500.0,0.213,503.5,117.688,113.0,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,534.5,532.5,302.0,123.25,125.438,125.125,1.428,-0.159,7.75,0.0,1.008,0.307,-0.0,1.838,2.5,2.39
2112008,907,1.0,1.0,1.0,1.0,77.064,0.0,50.0,50.0,50.0,1.0,1.0,984.774,304.45,22.274,13.195,0.0,80.0,65.0,1.4,1643.438,1661.076,1872.802,612.318,65.646,43.204,72.719,62.236,63.555,1.353,2.024,0.224,69.259,55.368,7.176,7.405,2.035,6.371,117.92,75.735,115.064,43.127,59.162,42.86,-10.852,110.0,110.0,71.188,72.188,66.375,66.75,0.0,25.609,72.0,70.0,1000.0,500.0,0.026,100.438,71.438,71.563,0.012,70.0,67.688,66.0,78.188,65.688,45.156,72.0,70.0,1000.0,500.0,0.22,511.75,115.688,106.75,1.276,68.813,66.0,66.25,81.188,90.375,42.625,72.0,70.0,1000.0,500.0,0.228,520.0,118.063,112.563,2.854,65.875,65.625,65.438,81.125,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,495.75,118.688,113.875,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,534.0,532.5,302.25,123.875,126.0,125.813,1.508,-0.22,9.188,0.0,0.985,0.304,-0.0,1.648,2.267,2.465
2112008,908,1.0,1.0,1.0,1.0,77.071,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.211,13.151,0.0,80.0,65.0,1.4,1636.25,1673.86,1865.404,620.999,65.433,43.097,72.719,61.797,62.902,1.387,2.077,0.235,69.252,55.403,7.232,7.376,2.009,6.479,118.878,75.522,115.728,43.199,59.057,42.86,-10.852,110.0,110.0,71.063,72.25,66.188,66.75,0.0,25.563,72.0,70.0,1000.0,500.0,0.025,100.563,71.438,71.688,0.012,70.125,67.688,65.875,77.813,61.031,45.094,72.0,70.0,1000.0,500.0,0.214,508.0,117.125,105.875,1.183,68.813,65.938,66.063,80.813,90.75,41.469,72.0,70.0,1000.0,500.0,0.226,520.5,116.375,110.75,2.85,66.063,65.688,65.25,80.813,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,498.25,116.313,111.875,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,532.5,302.5,124.563,126.625,126.313,1.614,-0.281,10.102,0.0,0.992,0.308,-0.0,1.923,2.317,2.28
2112008,909,1.0,1.0,1.0,1.0,77.023,0.0,50.0,50.0,50.0,1.0,1.0,980.091,306.792,22.253,13.224,0.0,80.0,65.0,1.4,1628.813,1642.629,1861.706,592.076,65.219,43.097,72.719,61.906,62.576,1.353,2.081,0.224,69.388,55.46,7.371,7.433,1.996,6.479,119.173,76.48,116.245,43.781,59.372,43.517,-10.852,110.0,110.0,71.188,72.188,66.063,66.625,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,100.625,71.438,71.688,0.012,70.125,67.688,65.875,77.563,61.0,44.875,72.0,70.0,1000.0,500.0,0.214,507.0,118.0,105.875,1.069,68.938,65.813,65.688,80.563,91.125,42.375,72.0,70.0,1000.0,500.0,0.214,505.5,117.813,111.875,2.857,65.875,65.625,64.938,80.375,100.0,46.063,72.0,70.0,1000.0,500.0,0.208,499.5,115.563,110.875,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.5,532.5,302.0,125.0,127.125,126.813,1.526,-0.224,9.407,0.0,0.98,0.307,-0.0,1.872,2.45,2.414
2112008,910,1.0,1.0,1.0,1.0,77.004,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,22.232,13.195,0.0,80.0,65.0,1.4,1628.813,1663.916,1858.007,594.967,65.113,43.097,72.719,62.016,62.576,1.379,2.045,0.22,69.361,55.49,7.343,7.376,2.009,6.479,115.781,77.225,113.365,44.217,59.162,43.881,-10.852,110.0,110.0,71.188,72.188,66.0,66.625,0.0,25.391,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,71.688,0.012,70.125,67.688,65.625,77.563,60.969,44.031,72.0,70.0,1000.0,500.0,0.217,508.0,118.75,106.5,1.062,68.938,65.813,65.688,80.813,87.688,41.406,72.0,70.0,1000.0,500.0,0.217,507.75,118.75,112.875,2.859,66.063,65.5,64.938,80.375,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,497.25,117.5,112.688,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,533.5,532.5,302.0,125.625,127.5,127.375,1.393,-0.297,7.763,0.0,0.989,0.304,-0.0,1.879,2.425,2.467
2112008,911,1.0,1.0,1.0,1.0,77.024,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.284,13.195,0.0,80.0,65.0,1.4,1612.375,1639.793,1876.502,610.872,65.113,43.204,72.719,62.126,62.576,1.41,1.999,0.235,69.345,55.49,7.343,7.376,1.918,6.479,114.379,76.906,111.962,44.29,59.162,44.027,-10.852,110.0,110.0,71.063,72.188,66.0,66.625,0.0,25.344,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.563,0.012,70.0,67.75,65.625,77.313,65.625,45.5,72.0,70.0,1000.0,500.0,0.207,496.5,117.25,105.75,0.914,68.938,65.75,65.688,81.0,88.0,41.406,72.0,70.0,1000.0,500.0,0.214,505.0,119.375,113.625,2.863,65.875,65.5,64.938,80.625,100.0,46.781,72.0,70.0,1000.0,500.0,0.206,496.25,118.5,113.625,3.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,533.5,532.5,302.0,126.0,127.938,127.813,1.437,-0.233,7.788,0.0,0.991,0.309,0.0,1.518,2.377,2.52
2112008,912,1.0,1.0,1.0,1.0,76.993,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.316,13.209,0.0,80.0,65.0,1.4,1599.313,1653.978,1858.007,605.087,65.006,43.204,72.719,61.906,62.576,1.379,2.109,0.231,69.472,55.514,7.371,7.405,1.983,6.586,117.846,75.948,114.99,44.217,58.953,44.027,-10.852,110.0,110.0,71.188,72.188,65.875,66.5,0.0,25.328,72.0,70.0,1000.0,500.0,0.025,100.5,71.438,71.688,0.012,70.125,67.75,65.625,76.875,60.938,44.688,72.0,70.0,1000.0,500.0,0.211,502.0,115.375,103.75,0.926,68.938,65.688,65.625,80.875,84.438,41.156,72.0,70.0,1000.0,500.0,0.212,504.75,117.625,112.25,2.873,65.875,65.5,64.875,80.813,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,502.25,118.563,113.875,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,534.0,532.5,302.0,126.375,128.25,128.125,1.521,-0.17,9.205,0.0,0.988,0.308,-0.0,1.556,2.231,2.425
2112008,913,1.0,1.0,1.0,1.0,76.941,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,22.253,13.166,0.0,80.0,65.0,1.4,1608.625,1651.14,1869.103,602.195,64.899,43.204,72.719,61.797,62.358,1.379,2.017,0.227,69.475,55.518,7.399,7.405,2.125,6.586,118.731,75.522,115.581,44.29,59.057,44.027,-10.852,110.0,110.0,71.188,72.188,65.875,66.5,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.563,0.012,70.0,67.75,65.563,76.625,65.563,45.5,72.0,70.0,1000.0,500.0,0.206,496.25,116.625,103.125,0.912,68.938,65.688,65.563,80.375,88.688,40.656,72.0,70.0,1000.0,500.0,0.214,506.25,116.125,110.563,2.816,66.063,65.5,64.875,80.5,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,501.0,115.813,111.5,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,532.5,302.0,126.688,128.5,128.5,1.622,-0.234,10.122,0.0,0.989,0.304,0.0,1.779,2.263,2.225
2112008,914,1.0,1.0,1.0,1.0,76.92,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.274,13.137,0.0,80.0,65.0,1.4,1606.625,1646.884,1870.953,606.533,64.899,43.204,72.611,61.906,62.358,1.421,2.038,0.235,69.455,55.558,7.427,7.433,2.087,6.479,119.468,76.48,116.467,44.362,59.162,44.1,-10.852,110.0,110.0,71.063,72.125,65.813,66.5,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.313,71.438,71.688,0.012,70.0,67.75,65.5,76.625,65.625,44.5,72.0,70.0,1000.0,500.0,0.212,502.5,117.625,104.625,1.01,68.938,65.625,65.563,80.375,85.125,40.406,72.0,70.0,1000.0,500.0,0.213,505.5,117.5,111.688,2.82,66.063,65.5,64.75,80.125,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,499.0,115.125,110.5,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.25,127.125,128.875,128.625,1.555,-0.233,9.65,0.0,0.998,0.307,-0.0,1.897,2.368,2.383
2112008,915,1.0,1.0,1.0,1.0,76.9,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,309.133,22.243,13.195,0.0,80.0,65.0,1.4,1602.063,1676.703,1878.352,615.211,64.899,43.311,72.611,62.236,62.467,1.425,2.063,0.238,69.467,55.56,7.371,7.433,2.022,6.586,116.223,77.012,113.956,44.362,59.057,44.1,-10.852,110.0,110.0,71.188,72.125,65.813,66.188,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.563,0.012,69.75,67.75,65.5,77.125,69.438,44.5,72.0,70.0,1000.0,500.0,0.209,504.5,118.813,105.75,1.084,68.938,65.625,65.563,80.688,85.438,41.531,72.0,70.0,1000.0,500.0,0.203,496.25,118.5,112.563,2.818,66.063,65.438,64.875,80.25,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,498.75,117.375,112.625,3.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,127.25,129.0,129.0,1.286,-0.235,7.287,0.0,1.009,0.309,0.0,2.045,2.416,2.445
2112008,916,1.0,1.0,1.0,1.0,76.944,0.0,50.0,50.0,50.0,1.0,1.0,973.065,307.963,22.243,13.195,0.0,80.0,65.0,1.4,1608.0,1634.123,1861.706,605.087,65.006,43.204,72.502,62.236,62.685,1.375,2.013,0.227,69.472,55.58,7.343,7.405,2.009,6.586,114.822,77.438,112.405,44.508,58.953,44.173,-10.852,110.0,110.0,71.188,72.125,65.813,66.313,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.688,0.012,69.875,67.813,65.5,77.313,69.5,45.125,72.0,70.0,1000.0,500.0,0.207,497.0,118.0,106.688,1.101,68.938,65.563,65.563,80.875,89.688,41.438,72.0,70.0,1000.0,500.0,0.206,494.75,119.375,113.5,2.814,66.125,65.438,64.875,80.375,100.0,46.0,72.0,70.0,1000.0,500.0,0.211,502.0,118.188,113.313,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,127.563,129.375,129.25,1.438,-0.306,7.772,0.0,0.973,0.308,-0.0,1.799,2.387,2.507
2112008,917,1.0,1.0,1.0,1.0,76.852,0.0,50.0,50.0,50.0,1.0,1.0,985.945,305.621,22.201,13.209,0.0,80.0,65.0,1.4,1608.0,1618.541,1859.856,593.521,64.793,43.204,72.502,62.016,62.576,1.394,2.074,0.227,69.456,55.54,7.343,7.433,2.035,6.479,117.698,75.948,114.694,44.653,58.953,44.319,-10.852,110.0,110.0,71.188,72.063,65.875,66.188,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.563,0.012,69.875,67.75,65.5,77.25,65.75,44.375,72.0,70.0,1000.0,500.0,0.213,501.75,115.75,105.375,1.113,69.063,65.5,65.563,81.0,90.0,41.313,72.0,70.0,1000.0,500.0,0.208,494.75,118.188,112.813,2.824,66.125,65.438,64.75,80.625,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,118.875,114.125,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,128.0,129.375,129.5,1.597,-0.309,9.633,0.0,0.986,0.306,0.0,1.669,2.192,2.451
2112008,918,1.0,1.0,1.0,1.0,76.891,0.0,50.0,50.0,50.0,1.0,1.0,982.433,306.792,22.274,13.253,0.0,80.0,65.0,1.4,1593.75,1655.398,1867.254,619.552,64.899,43.204,72.502,61.797,62.467,1.429,2.056,0.246,69.523,55.623,7.343,7.433,2.022,6.479,118.215,75.203,115.137,44.653,58.953,44.392,-10.852,110.0,110.0,71.188,72.063,65.625,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.375,71.438,71.688,0.012,69.875,67.813,65.5,77.063,65.813,43.75,72.0,70.0,1000.0,500.0,0.214,508.0,116.0,104.313,1.104,68.938,65.5,65.438,80.563,90.375,41.531,72.0,70.0,1000.0,500.0,0.205,494.25,116.313,110.75,2.818,66.125,65.313,64.625,80.5,100.0,45.531,72.0,70.0,1000.0,500.0,0.213,504.0,116.438,112.125,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,532.5,302.0,128.25,129.5,129.625,1.594,-0.242,9.901,0.0,0.982,0.307,-0.0,1.865,2.265,2.227
2112008,919,1.0,1.0,1.0,1.0,76.819,0.0,50.0,50.0,50.0,1.0,1.0,980.091,306.792,22.274,13.166,0.0,80.0,65.0,1.4,1606.75,1636.958,1861.706,597.858,64.793,43.097,72.611,61.797,62.358,1.436,2.042,0.231,69.502,55.574,7.371,7.405,2.048,6.371,119.468,76.054,116.393,44.653,58.848,44.392,-10.852,110.0,110.0,71.313,72.063,65.625,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.025,97.813,71.563,71.563,0.012,69.875,67.813,65.5,77.125,69.625,45.188,72.0,70.0,1000.0,500.0,0.206,496.5,117.438,105.5,1.101,68.938,65.438,65.438,80.313,90.688,41.313,72.0,70.0,1000.0,500.0,0.207,495.25,116.875,111.063,2.814,66.125,65.313,64.625,80.25,100.0,46.0,72.0,70.0,1000.0,500.0,0.208,501.0,114.75,110.313,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.0,128.25,129.625,129.75,1.578,-0.242,9.888,0.0,0.98,0.307,0.0,1.899,2.363,2.278
2112008,920,1.0,1.0,1.0,1.0,76.78,0.0,50.0,50.0,50.0,1.0,1.0,981.262,304.45,22.264,13.209,0.0,80.0,65.0,1.4,1593.688,1615.71,1861.706,596.412,64.793,43.204,72.502,62.016,62.467,1.429,2.067,0.238,69.477,55.615,7.399,7.433,2.184,6.479,119.616,76.799,116.688,44.653,59.162,44.465,-10.852,110.0,110.0,71.063,72.063,65.625,66.188,0.0,26.203,72.0,70.0,1000.0,500.0,0.021,94.125,71.438,71.875,0.012,69.875,67.813,65.5,77.313,73.438,45.594,72.0,70.0,1000.0,500.0,0.204,498.0,118.625,106.188,1.132,69.063,65.438,65.438,80.375,87.125,41.281,72.0,70.0,1000.0,500.0,0.207,495.5,118.125,112.25,2.814,66.125,65.313,64.625,80.063,100.0,46.063,72.0,70.0,1000.0,500.0,0.208,499.5,116.813,112.125,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.25,128.5,129.75,130.0,1.523,-0.171,9.41,0.0,0.981,0.304,-0.001,2.033,2.388,2.402
2112008,921,1.0,1.0,1.0,1.0,76.803,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.243,13.166,0.0,80.0,65.0,1.4,1593.688,1635.54,1867.254,593.521,65.006,43.204,72.502,62.346,62.576,1.433,1.992,0.242,69.52,55.602,7.371,7.405,2.171,6.586,116.371,77.331,114.03,44.726,59.057,44.465,-10.852,110.0,110.0,71.313,72.0,65.625,66.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,71.563,0.012,69.75,67.813,65.5,77.5,73.5,45.156,72.0,70.0,1000.0,500.0,0.207,497.25,119.063,107.063,1.131,69.063,65.375,65.563,80.688,91.313,41.594,72.0,70.0,1000.0,500.0,0.204,493.25,119.25,113.188,2.814,66.125,65.313,64.75,80.25,100.0,46.438,72.0,70.0,1000.0,500.0,0.206,497.5,117.688,113.0,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,532.5,302.0,128.625,129.875,130.25,1.334,-0.24,7.524,0.0,0.988,0.308,0.0,1.96,2.463,2.413
2112008,922,1.0,1.0,1.0,1.0,76.899,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.253,13.195,0.0,80.0,65.0,1.4,1592.438,1648.302,1869.103,618.105,65.113,43.204,72.502,62.346,62.794,1.429,2.07,0.246,69.515,55.636,7.399,7.376,2.236,6.586,114.822,77.438,112.479,44.726,58.953,44.537,-10.852,110.0,110.0,71.063,72.0,65.625,66.313,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,71.688,0.012,69.75,67.875,65.5,77.563,73.563,43.844,72.0,70.0,1000.0,500.0,0.216,507.75,118.0,107.375,1.218,68.938,65.313,65.563,80.875,91.688,41.313,72.0,70.0,1000.0,500.0,0.206,494.5,119.75,113.688,2.805,66.125,65.313,64.875,80.625,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.0,118.813,114.125,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.25,128.875,130.0,130.25,1.395,-0.175,7.538,0.0,0.985,0.307,-0.0,1.869,2.455,2.406
2112008,923,1.0,1.0,1.0,1.0,76.859,0.0,50.0,50.0,50.0,1.0,1.0,987.116,305.621,22.243,13.166,0.0,80.0,65.0,1.4,1600.438,1644.047,1863.555,592.076,65.006,43.204,72.502,62.016,62.794,1.44,2.035,0.231,69.488,55.638,7.371,7.491,2.391,6.693,117.551,76.054,114.621,44.799,59.057,44.61,-10.852,110.0,110.0,71.188,72.0,65.813,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.688,71.813,71.688,0.012,69.75,67.875,65.5,77.563,73.688,45.219,72.0,70.0,1000.0,500.0,0.206,497.0,115.688,105.938,1.217,69.063,65.313,65.563,80.875,88.125,41.125,72.0,70.0,1000.0,500.0,0.207,496.75,118.5,112.875,2.846,66.25,65.25,64.75,80.75,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,500.25,119.125,114.25,3.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,302.25,128.75,130.25,130.25,1.571,-0.175,9.414,0.0,0.987,0.306,0.0,1.715,2.312,2.51
2112008,924,1.0,1.0,1.0,1.0,76.803,0.0,50.0,50.0,50.0,1.0,1.0,985.945,304.45,22.295,13.151,0.0,80.0,65.0,1.4,1594.0,1644.047,1865.404,594.967,64.899,43.097,72.502,61.797,62.576,1.444,1.964,0.238,69.479,55.595,7.454,7.433,2.67,6.8,118.141,75.203,115.064,44.871,59.057,44.61,-10.852,110.0,110.0,71.188,71.938,65.813,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.688,71.813,71.688,0.012,69.75,67.813,65.5,77.313,73.75,45.625,72.0,70.0,1000.0,500.0,0.205,496.0,116.313,105.125,1.22,69.063,65.313,65.438,80.563,92.313,41.188,72.0,70.0,1000.0,500.0,0.207,496.25,116.313,110.75,2.855,66.25,65.25,64.625,80.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.209,500.5,116.5,112.0,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.0,129.0,130.25,130.5,1.598,-0.242,9.908,0.0,0.986,0.304,0.0,1.972,2.295,2.309
2112008,925,1.0,1.0,1.0,1.0,76.73,0.0,50.0,50.0,50.0,1.0,1.0,987.116,305.621,22.211,13.209,0.0,80.0,65.0,1.4,1613.188,1658.236,1867.254,593.521,64.793,43.204,72.611,61.906,62.467,1.406,1.982,0.242,69.512,55.612,7.454,7.462,2.488,6.907,119.321,76.267,116.319,44.871,58.953,44.61,-10.852,110.0,110.0,71.063,71.938,65.625,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.688,0.012,69.875,67.875,65.375,77.313,66.25,45.219,72.0,70.0,1000.0,500.0,0.207,497.5,117.625,106.188,1.229,69.063,65.313,65.313,80.313,92.625,40.469,72.0,70.0,1000.0,500.0,0.213,501.75,117.0,111.188,2.848,66.25,65.25,64.75,80.125,100.0,46.063,72.0,70.0,1000.0,500.0,0.21,501.25,114.938,110.313,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,532.5,302.0,129.25,130.25,130.75,1.549,-0.245,9.626,0.0,0.987,0.306,-0.0,2.03,2.391,2.377
2112008,926,1.0,1.0,1.0,1.0,76.743,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,22.295,13.238,0.0,80.0,65.0,1.4,1588.0,1672.439,1870.953,610.872,64.899,43.311,72.502,62.236,62.358,1.356,2.099,0.238,69.577,55.581,7.482,7.433,2.365,6.693,118.657,77.119,116.171,44.944,58.953,44.683,-10.852,110.0,110.0,71.063,71.938,65.625,66.125,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.688,0.012,70.0,67.813,65.375,77.563,66.25,43.969,72.0,70.0,1000.0,500.0,0.215,507.25,118.625,107.188,1.229,69.063,65.25,65.438,80.563,89.063,40.188,72.0,70.0,1000.0,500.0,0.215,504.0,118.125,112.375,2.889,66.25,65.188,64.625,80.063,100.0,46.781,72.0,70.0,1000.0,500.0,0.206,496.25,117.0,112.313,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,533.5,532.5,302.25,129.375,130.375,130.875,1.334,-0.247,8.003,0.0,0.989,0.307,-0.0,2.03,2.399,2.402
2112008,927,1.0,1.0,1.0,1.0,76.773,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,22.243,13.195,0.0,80.0,65.0,1.4,1600.875,1659.656,1858.007,600.749,65.006,43.418,72.502,62.126,62.576,1.417,2.067,0.235,69.548,55.657,7.427,7.433,2.43,6.907,115.264,77.225,112.775,44.799,59.162,44.61,-10.852,110.0,110.0,71.063,71.938,65.625,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,71.688,0.012,70.0,67.875,65.5,77.813,66.313,45.031,72.0,70.0,1000.0,500.0,0.204,499.75,118.625,107.688,1.183,69.063,65.25,65.438,80.813,89.375,40.031,72.0,70.0,1000.0,500.0,0.215,505.25,119.125,113.438,2.885,66.125,65.125,64.75,80.25,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,117.938,113.125,3.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.5,532.5,302.0,129.375,130.5,130.75,1.455,-0.174,8.003,0.0,1.0,0.307,-0.0,1.868,2.369,2.47
2112008,928,1.0,1.0,1.0,1.0,76.777,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.274,13.209,0.0,80.0,65.0,1.4,1597.5,1648.302,1854.31,605.087,65.006,43.311,72.502,62.236,62.685,1.391,1.978,0.242,69.493,55.614,7.427,7.405,2.605,6.907,117.034,76.586,113.808,45.017,58.848,44.683,-10.852,110.0,110.0,71.063,71.938,65.625,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.022,92.688,71.563,71.688,0.012,70.0,67.875,65.5,77.563,66.25,44.906,72.0,70.0,1000.0,500.0,0.208,498.0,116.313,105.938,1.091,69.063,65.25,65.438,80.875,89.688,40.438,72.0,70.0,1000.0,500.0,0.213,501.75,118.813,113.438,2.873,66.25,65.125,64.75,80.5,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,118.813,113.875,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.5,532.5,302.25,129.375,130.625,130.875,1.777,-0.319,10.381,0.0,0.981,0.307,-0.0,1.636,2.23,2.538
2112008,929,1.0,1.0,1.0,1.0,76.774,0.0,50.0,50.0,50.0,1.0,1.0,987.116,304.45,22.264,13.253,0.0,80.0,65.0,1.4,1597.5,1653.978,1867.254,616.658,65.006,43.311,72.502,62.016,62.685,1.413,2.024,0.238,69.461,55.564,7.482,7.433,2.683,6.907,117.772,75.522,114.916,44.944,58.953,44.756,-10.852,110.0,110.0,71.188,71.938,65.625,66.188,0.0,25.328,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,71.688,0.012,70.125,67.875,65.375,77.125,66.313,44.625,72.0,70.0,1000.0,500.0,0.208,503.5,115.75,104.625,1.09,69.125,65.188,65.438,80.688,88.125,40.813,72.0,70.0,1000.0,500.0,0.21,498.75,116.75,111.563,2.883,66.25,65.063,64.625,80.625,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,117.5,113.125,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,302.0,129.5,130.75,130.875,1.505,-0.178,9.184,0.0,0.987,0.304,-0.0,1.753,2.161,2.242
