DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,930,1.0,1.0,1.0,1.0,76.716,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.264,13.267,0.0,80.0,65.0,1.4,1601.438,1634.123,1859.856,597.858,64.899,43.204,72.611,62.016,62.467,1.41,2.077,0.242,69.453,55.56,7.51,7.433,2.696,7.015,118.952,76.054,116.024,45.017,59.162,44.756,-10.852,110.0,110.0,71.188,72.0,65.625,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,71.875,0.011,70.125,67.938,65.375,77.125,61.594,45.25,72.0,70.0,1000.0,500.0,0.206,495.75,117.438,105.375,1.095,69.063,65.188,65.438,80.313,90.25,41.094,72.0,70.0,1000.0,500.0,0.208,496.25,116.75,111.063,2.883,66.313,65.125,64.75,80.375,100.0,46.375,72.0,70.0,1000.0,500.0,0.209,500.5,115.188,110.813,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,533.0,532.5,302.0,129.5,130.625,131.125,1.52,-0.245,9.412,0.0,0.989,0.306,-0.001,1.908,2.369,2.254
2112008,931,1.0,1.0,1.0,1.0,76.697,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.253,13.151,0.0,80.0,65.0,1.4,1608.25,1666.756,1870.953,628.235,64.899,43.204,72.611,62.126,62.467,1.391,2.038,0.216,69.472,55.592,7.482,7.433,2.871,6.907,116.592,76.906,114.399,45.017,59.057,44.756,-10.852,110.0,110.0,71.188,71.938,65.625,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.688,0.012,70.0,67.938,65.375,77.125,61.563,44.531,72.0,70.0,1000.0,500.0,0.211,501.75,118.188,105.75,1.062,69.125,65.125,65.438,80.375,90.563,41.031,72.0,70.0,1000.0,500.0,0.208,497.25,118.063,112.25,2.881,66.438,65.063,64.75,80.063,100.0,45.156,72.0,70.0,1000.0,500.0,0.219,509.25,116.688,111.813,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,533.5,532.5,302.25,129.5,130.625,130.875,1.23,-0.244,7.051,0.0,0.989,0.306,-0.0,1.908,2.419,2.51
2112008,932,1.0,1.0,1.0,1.0,76.575,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.284,13.224,0.0,80.0,65.0,1.4,1603.688,1636.958,1865.404,593.521,64.686,43.204,72.502,62.126,62.576,1.425,2.081,0.235,69.501,55.563,7.51,7.462,2.858,7.015,114.674,77.012,112.184,44.944,59.057,44.756,-10.852,110.0,110.0,71.063,71.938,65.625,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.688,0.012,70.25,67.938,65.375,77.25,56.813,45.344,72.0,70.0,1000.0,500.0,0.204,497.5,117.625,105.938,0.926,69.125,65.125,65.438,80.688,89.063,41.063,72.0,70.0,1000.0,500.0,0.208,497.0,118.813,113.0,2.891,66.438,65.063,64.75,80.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.25,117.5,112.875,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,129.625,130.875,131.25,1.473,-0.176,8.022,0.0,0.986,0.308,-0.0,1.563,2.427,2.39
2112008,933,1.0,1.0,1.0,1.0,76.691,0.0,50.0,50.0,50.0,1.0,1.0,987.116,305.621,22.274,13.253,0.0,80.0,65.0,1.4,1603.688,1642.629,1863.555,616.658,65.006,43.311,72.502,62.016,62.358,1.425,2.01,0.253,69.466,55.587,7.427,7.462,2.709,7.015,117.698,75.948,114.768,45.017,58.953,44.756,-10.852,110.0,110.0,71.188,71.938,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.688,0.012,70.125,67.938,65.375,76.688,61.469,44.844,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,104.188,0.925,69.125,65.125,65.438,80.813,89.313,40.344,72.0,70.0,1000.0,500.0,0.213,502.5,118.063,112.5,2.877,66.313,65.0,64.75,80.375,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,500.5,118.5,113.625,3.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,302.0,129.875,130.875,131.25,1.563,-0.248,9.427,0.0,0.987,0.306,-0.0,1.529,2.311,2.517
2112008,934,1.0,1.0,1.0,1.0,76.621,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,306.792,22.264,13.195,0.0,80.0,65.0,1.4,1601.0,1676.703,1865.404,606.533,64.899,43.311,72.502,62.016,62.249,1.402,2.021,0.235,69.431,55.552,7.427,7.433,2.54,6.8,118.583,75.522,115.507,45.162,59.057,44.829,-10.852,110.0,110.0,71.063,71.938,65.625,66.125,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.688,0.012,70.125,68.0,65.375,76.438,61.406,43.969,72.0,70.0,1000.0,500.0,0.214,506.75,116.375,103.375,0.932,69.313,65.125,65.438,80.375,82.063,40.031,72.0,70.0,1000.0,500.0,0.214,505.0,116.188,110.563,2.59,66.438,65.0,64.625,80.5,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.0,116.313,111.875,3.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,533.0,532.5,302.0,129.625,130.875,131.25,1.59,-0.316,9.889,0.0,1.001,0.307,-0.0,1.751,2.105,2.307
2112008,935,1.0,1.0,1.0,1.0,76.589,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.243,13.18,0.0,80.0,65.0,1.4,1591.438,1669.598,1872.802,618.105,64.899,43.418,72.502,62.126,62.467,1.421,2.056,0.227,69.505,55.603,7.454,7.462,2.501,7.015,119.247,76.693,116.319,45.162,58.953,44.829,-10.852,110.0,110.0,71.063,71.938,65.625,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.688,0.012,70.125,68.0,65.375,76.563,61.375,45.625,72.0,70.0,1000.0,500.0,0.205,494.5,117.625,104.188,0.918,69.313,65.063,65.438,80.188,82.25,39.969,72.0,70.0,1000.0,500.0,0.215,505.5,117.313,110.938,2.574,66.438,65.0,64.625,80.125,100.0,45.531,72.0,70.0,1000.0,500.0,0.213,508.5,115.125,110.5,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.25,129.625,131.0,131.25,1.53,-0.318,9.403,0.0,0.992,0.308,0.0,1.782,2.37,2.4
2112008,936,1.0,1.0,1.0,1.0,76.566,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.274,13.195,0.0,80.0,65.0,1.4,1605.813,1646.884,1872.802,589.186,64.899,43.311,72.394,62.236,62.576,1.406,2.056,0.227,69.47,55.587,7.454,7.462,2.527,7.015,119.1,77.119,116.54,45.089,59.057,44.829,-10.852,110.0,110.0,71.063,71.875,65.5,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.023,94.625,71.563,71.875,0.012,70.125,67.938,65.375,76.563,61.344,45.094,72.0,70.0,1000.0,500.0,0.207,497.25,118.313,104.75,0.915,69.313,65.063,65.438,80.313,79.625,40.25,72.0,70.0,1000.0,500.0,0.214,503.75,118.188,111.875,2.555,66.438,64.938,64.75,80.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,500.0,117.125,112.5,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,129.875,130.875,131.375,1.358,-0.246,8.233,0.0,0.981,0.307,-0.001,1.792,2.329,2.407
2112008,937,1.0,1.0,1.0,1.0,76.607,0.0,50.0,50.0,50.0,1.0,1.0,989.458,299.766,22.274,13.18,0.0,80.0,65.0,1.4,1582.938,1661.076,1821.047,607.979,65.006,43.418,72.394,62.455,62.794,1.444,2.056,0.246,69.403,55.543,7.454,7.462,2.67,7.015,115.412,77.544,112.996,45.089,58.953,44.829,-10.867,110.0,110.0,71.188,71.875,65.625,66.188,0.0,25.766,72.0,70.0,1000.0,500.0,0.023,97.25,71.813,71.688,0.012,70.125,68.0,65.375,76.688,61.313,45.313,72.0,70.0,1000.0,500.0,0.206,496.75,118.813,105.25,0.917,69.313,65.063,65.563,80.375,82.688,40.281,72.0,70.0,1000.0,500.0,0.214,502.25,119.25,112.813,2.518,66.625,64.938,64.875,80.375,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,500.5,118.125,113.313,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.25,129.875,131.0,131.375,1.421,-0.247,7.778,0.0,0.989,0.3,0.0,1.796,2.34,2.505
2112008,938,1.0,1.0,1.0,1.0,76.675,0.0,50.0,50.0,50.0,1.0,1.0,999.997,305.621,22.295,13.166,0.0,80.0,65.0,1.4,1603.313,1662.496,1878.352,620.999,65.113,43.311,72.394,62.236,62.794,1.425,2.06,0.238,69.427,55.53,7.427,7.462,2.592,7.015,115.854,76.799,112.553,45.089,59.057,44.829,-10.852,110.0,110.0,71.188,71.875,65.625,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.688,0.012,70.125,68.0,65.5,76.688,61.281,44.969,72.0,70.0,1000.0,500.0,0.209,499.25,116.875,104.875,0.928,69.313,65.063,65.563,80.563,80.063,39.875,72.0,70.0,1000.0,500.0,0.214,505.75,119.375,112.875,2.273,66.625,64.875,64.875,80.625,100.0,45.125,72.0,70.0,1000.0,500.0,0.217,508.5,118.688,114.125,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.5,533.0,532.5,302.0,130.0,131.0,131.375,1.884,-0.245,10.636,0.0,1.0,0.306,-0.0,1.609,2.133,2.386
2112008,939,1.0,1.0,1.0,1.0,76.639,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.305,13.166,0.0,80.0,65.0,1.4,1603.313,1659.656,1859.856,615.211,65.006,43.418,72.394,62.016,62.685,1.391,1.992,0.242,69.409,55.53,7.454,7.491,2.553,7.015,117.846,75.629,114.99,45.162,59.057,44.902,-10.852,110.0,110.0,71.188,71.813,65.813,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.688,0.012,70.25,67.938,65.375,76.438,56.531,45.031,72.0,70.0,1000.0,500.0,0.207,501.75,115.188,103.563,0.919,69.438,65.063,65.438,80.188,80.25,40.313,72.0,70.0,1000.0,500.0,0.214,502.5,117.375,110.563,2.074,66.625,64.938,64.875,80.813,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,496.5,118.25,113.813,3.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,129.875,131.125,131.375,1.509,-0.246,9.201,0.0,0.989,0.306,0.0,1.544,2.041,2.334
2112008,940,1.0,1.0,1.0,1.0,76.59,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,22.253,13.224,0.0,80.0,65.0,1.4,1600.813,1666.756,1882.052,610.872,64.899,43.204,72.285,62.016,62.576,1.402,2.074,0.253,69.467,55.542,7.454,7.433,2.683,7.015,119.026,75.948,116.024,45.162,58.953,44.902,-10.852,110.0,110.0,71.063,71.875,65.813,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.688,0.012,70.25,67.938,65.375,76.313,56.438,45.563,72.0,70.0,1000.0,500.0,0.205,495.0,116.625,103.125,0.915,69.438,65.063,65.438,79.688,77.688,40.031,72.0,70.0,1000.0,500.0,0.214,505.0,116.0,108.875,2.066,66.75,64.875,64.75,80.375,100.0,45.25,72.0,70.0,1000.0,500.0,0.216,507.75,115.688,111.188,3.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.25,129.875,131.125,131.375,1.551,-0.249,9.645,0.0,1.0,0.307,0.0,1.785,2.127,2.362
2112008,941,1.0,1.0,1.0,1.0,76.569,0.0,50.0,50.0,50.0,1.0,1.0,976.578,304.45,22.295,13.18,0.0,80.0,65.0,1.4,1600.813,1656.817,1869.103,616.658,64.899,43.418,72.502,62.236,62.576,1.41,2.006,0.235,69.454,55.566,7.427,7.433,2.644,7.122,119.763,76.693,116.762,45.235,58.848,44.902,-10.852,110.0,110.0,71.063,71.875,65.625,66.125,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,100.625,71.813,71.688,0.012,70.25,68.0,65.375,76.438,56.375,45.5,72.0,70.0,1000.0,500.0,0.207,494.5,117.688,104.063,0.913,69.5,65.063,65.438,79.563,77.875,40.375,72.0,70.0,1000.0,500.0,0.214,501.25,117.188,109.75,2.072,66.75,64.813,64.75,80.125,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.0,115.125,110.625,3.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,533.0,532.5,302.0,130.0,131.125,131.5,1.553,-0.322,9.658,0.0,0.977,0.304,0.0,1.797,2.226,2.362
2112008,942,1.0,1.0,1.0,1.0,76.609,0.0,50.0,50.0,50.0,1.0,1.0,991.8,306.792,22.326,13.267,0.0,80.0,65.0,1.4,1600.063,1634.123,1876.502,593.521,65.006,43.311,72.394,62.346,62.685,1.444,2.021,0.242,69.604,55.62,7.371,7.462,2.696,7.015,116.223,77.438,113.882,45.162,58.848,44.975,-10.852,110.0,110.0,71.063,71.813,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.688,0.011,70.25,68.0,65.375,76.563,56.313,45.188,72.0,70.0,1000.0,500.0,0.207,496.5,118.75,104.875,0.919,69.5,65.0,65.563,79.688,78.0,40.719,72.0,70.0,1000.0,500.0,0.212,499.25,118.438,110.313,1.837,66.75,64.875,64.75,80.063,100.0,45.406,72.0,70.0,1000.0,500.0,0.215,505.5,117.25,112.5,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.0,130.0,131.25,131.5,1.348,-0.181,7.553,0.0,0.992,0.307,0.0,1.841,2.155,2.507
2112008,943,1.0,1.0,1.0,1.0,76.666,0.0,50.0,50.0,50.0,1.0,1.0,989.458,304.45,22.295,13.18,0.0,80.0,65.0,1.4,1608.563,1656.817,1870.953,599.303,65.113,43.418,72.394,62.455,62.902,1.406,2.088,0.235,69.56,55.616,7.343,7.462,2.683,7.015,114.969,77.651,112.627,45.235,58.953,44.975,-10.852,110.0,110.0,71.188,71.875,65.625,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.938,0.012,70.25,68.0,65.375,76.563,56.219,44.25,72.0,70.0,1000.0,500.0,0.213,504.0,118.313,104.875,0.813,69.5,65.063,65.563,79.688,74.25,40.531,72.0,70.0,1000.0,500.0,0.211,501.0,119.25,110.75,1.845,66.813,64.875,64.875,80.375,100.0,46.594,72.0,70.0,1000.0,500.0,0.206,496.75,118.188,113.5,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,533.0,532.5,302.25,130.0,131.125,131.5,1.399,-0.25,7.548,0.0,0.989,0.304,-0.001,1.578,2.264,2.477
2112008,944,1.0,1.0,1.0,1.0,76.686,0.0,50.0,50.0,50.0,1.0,1.0,987.116,307.963,22.274,13.238,0.0,80.0,65.0,1.4,1608.563,1682.389,1895.006,620.999,65.113,43.418,72.394,62.016,62.902,1.413,2.024,0.246,69.637,55.692,7.371,7.462,2.67,7.122,117.993,76.161,114.99,45.235,59.057,44.975,-10.852,110.0,110.0,71.063,71.813,65.625,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.688,71.813,71.875,0.012,70.25,68.0,65.5,76.313,56.125,43.938,72.0,70.0,1000.0,500.0,0.215,506.25,116.25,103.5,0.802,69.625,65.063,65.563,79.75,74.375,40.25,72.0,70.0,1000.0,500.0,0.213,502.25,118.813,110.75,1.644,66.813,64.813,64.875,80.625,100.0,45.469,72.0,70.0,1000.0,500.0,0.214,504.75,119.125,114.25,3.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,533.0,532.5,302.0,130.125,131.125,131.5,1.599,-0.249,9.661,0.0,0.987,0.308,-0.0,1.478,1.914,2.579
2112008,945,1.0,1.0,1.0,1.0,76.654,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.316,13.209,0.0,80.0,65.0,1.4,1603.188,1651.14,1870.953,610.872,65.006,43.525,72.394,62.126,62.685,1.398,2.113,0.235,69.581,55.645,7.482,7.462,2.709,7.229,118.805,75.629,115.728,45.235,59.057,45.048,-10.852,110.0,110.0,71.063,71.813,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.875,0.012,70.313,68.0,65.375,76.063,56.031,45.25,72.0,70.0,1000.0,500.0,0.205,496.5,115.938,102.25,0.811,69.688,65.063,65.438,79.313,74.5,39.875,72.0,70.0,1000.0,500.0,0.214,507.25,116.875,108.75,1.64,66.875,64.813,64.75,80.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,497.75,117.25,113.0,3.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.25,130.125,131.25,131.5,1.59,-0.179,9.915,0.0,0.996,0.308,-0.0,1.604,1.925,2.248
2112008,946,1.0,1.0,1.0,1.0,76.652,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,309.133,22.274,13.209,0.0,80.0,65.0,1.4,1589.063,1688.078,1882.052,625.341,65.006,43.525,72.394,62.346,62.685,1.41,2.109,0.224,69.618,55.66,7.427,7.491,2.67,7.229,119.69,76.799,116.688,45.307,59.057,45.048,-10.852,110.0,110.0,71.188,71.813,65.625,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,71.875,0.012,70.25,67.938,65.5,75.938,55.938,44.063,72.0,70.0,1000.0,500.0,0.216,505.5,117.25,102.75,0.815,69.688,65.063,65.563,78.813,72.813,40.125,72.0,70.0,1000.0,500.0,0.212,505.75,116.563,107.438,1.444,66.875,64.875,64.875,80.375,100.0,45.094,72.0,70.0,1000.0,500.0,0.215,509.25,115.313,111.125,3.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.5,302.0,130.25,131.25,131.625,1.559,-0.249,9.652,0.0,1.015,0.309,-0.0,1.707,1.904,2.225
2112008,947,1.0,1.0,1.0,1.0,76.699,0.0,50.0,50.0,50.0,1.0,1.0,996.484,304.45,21.334,13.18,0.0,80.0,65.0,1.4,1589.063,1645.465,1863.555,596.412,65.113,43.632,72.394,62.455,62.794,1.448,2.113,0.246,69.61,55.703,7.454,7.433,2.709,7.336,119.69,77.225,116.91,45.235,59.057,44.975,-10.852,110.0,110.0,71.188,71.875,65.813,66.188,0.0,25.984,72.0,70.0,1000.0,500.0,0.022,93.25,71.563,71.875,0.012,70.25,68.0,65.375,76.063,55.844,45.531,72.0,70.0,1000.0,500.0,0.205,495.0,118.313,103.375,0.786,69.688,65.063,65.438,78.563,72.875,40.031,72.0,70.0,1000.0,500.0,0.213,507.25,117.625,107.125,1.139,66.813,64.875,64.875,80.25,100.0,46.063,72.0,70.0,1000.0,500.0,0.208,500.25,116.5,111.875,3.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,532.5,532.0,302.25,130.125,131.375,131.5,1.397,-0.248,8.561,0.0,0.996,0.304,-0.001,1.696,1.727,2.411
2112008,948,1.0,1.0,1.0,1.0,76.712,0.0,50.0,50.0,50.0,1.0,1.0,999.997,306.792,22.284,13.224,0.0,80.0,65.0,1.4,1592.688,1656.817,1876.502,600.749,65.219,43.632,72.285,62.236,62.794,1.421,2.06,0.242,69.559,55.694,7.454,7.52,2.683,7.443,112.093,77.119,111.741,45.235,58.953,45.048,-10.852,110.0,110.0,71.188,71.875,65.625,66.188,0.0,25.406,72.0,70.0,1000.0,500.0,0.025,99.938,71.563,71.938,0.012,70.25,68.0,65.5,76.125,55.781,45.125,72.0,70.0,1000.0,500.0,0.208,497.5,118.938,104.0,0.791,69.938,65.125,65.563,78.188,64.438,40.125,72.0,70.0,1000.0,500.0,0.216,504.0,118.5,106.938,1.127,67.0,64.813,64.875,80.375,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,499.0,117.563,113.125,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.0,533.0,532.0,302.0,130.25,131.25,131.625,0.224,-0.18,1.135,0.0,1.0,0.307,-0.001,1.706,1.882,2.363
2112008,949,1.0,1.0,1.0,1.0,76.732,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,22.337,13.18,0.0,80.0,65.0,1.4,1589.188,1688.078,1874.652,626.788,65.113,43.632,72.285,62.126,62.794,1.421,2.067,0.235,69.577,55.619,7.399,7.491,2.735,7.443,117.846,77.012,114.03,45.307,58.953,45.121,-10.852,110.0,110.0,71.188,71.875,65.813,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.875,0.012,70.25,68.0,65.5,76.125,55.719,43.938,72.0,70.0,1000.0,500.0,0.214,508.0,118.125,104.188,0.794,70.0,65.125,65.438,78.125,64.5,39.938,72.0,70.0,1000.0,500.0,0.214,506.25,119.25,106.938,1.031,67.0,64.813,64.75,80.625,100.0,45.875,72.0,70.0,1000.0,500.0,0.209,504.5,118.688,114.125,3.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,533.5,532.5,532.5,302.25,130.125,131.25,131.625,2.087,-0.18,12.311,0.0,1.009,0.308,-0.0,1.598,1.833,2.432
2112008,950,1.0,1.0,1.0,1.0,76.64,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.316,13.209,0.0,80.0,65.0,1.4,1599.25,1653.978,1858.007,597.858,64.899,43.525,72.285,61.577,62.467,1.417,2.07,0.231,69.528,55.637,7.454,7.52,2.793,7.55,116.002,73.819,113.291,45.38,58.848,45.048,-10.852,110.0,110.0,71.188,71.875,65.813,66.313,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.875,0.012,70.25,68.0,65.375,75.75,55.625,45.625,72.0,70.0,1000.0,500.0,0.205,494.5,111.938,102.563,0.736,70.0,65.125,65.438,77.813,61.594,39.938,72.0,70.0,1000.0,500.0,0.214,504.5,119.125,106.75,0.995,67.0,64.813,64.625,80.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,497.75,119.25,114.5,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.0,302.25,130.25,131.375,131.5,1.434,-0.326,8.743,0.0,0.991,0.308,-0.0,0.998,1.778,2.538
2112008,951,1.0,1.0,1.0,1.0,76.561,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.305,13.18,0.0,80.0,65.0,1.4,1600.563,1662.496,1867.254,613.765,64.793,43.418,72.069,61.577,62.249,1.402,2.035,0.235,69.551,55.638,7.51,7.491,2.845,7.658,121.386,75.629,118.165,45.38,59.057,45.121,-10.852,110.0,110.0,71.188,71.938,65.625,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.875,0.012,70.313,68.0,65.375,75.125,52.531,45.219,72.0,70.0,1000.0,500.0,0.207,496.0,115.188,99.313,0.736,70.063,65.125,65.438,77.313,58.875,40.438,72.0,70.0,1000.0,500.0,0.213,499.25,114.813,104.688,0.974,67.188,64.813,64.625,80.813,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,496.25,117.375,113.125,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,533.0,532.5,532.0,302.0,130.125,131.375,131.625,1.57,-0.25,10.366,0.0,0.988,0.308,-0.0,1.689,1.426,2.263
2112008,952,1.0,1.0,1.0,1.0,76.522,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.337,13.18,0.0,80.0,65.0,1.4,1600.563,1663.916,1872.802,607.979,64.793,43.632,72.177,62.236,62.358,1.417,2.085,0.235,69.57,55.66,7.482,7.52,2.858,7.658,121.755,76.693,118.534,45.307,59.057,45.121,-10.852,110.0,110.0,71.063,71.875,65.5,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.875,0.012,70.313,68.0,65.375,75.25,52.406,44.313,72.0,70.0,1000.0,500.0,0.214,503.75,116.875,101.188,0.736,70.5,65.125,65.313,76.0,45.469,40.219,72.0,70.0,1000.0,500.0,0.213,502.75,113.875,100.063,0.471,67.375,64.813,64.625,80.063,100.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,110.375,106.438,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,532.5,532.0,302.0,130.25,131.375,131.75,1.597,-0.178,10.379,0.0,0.987,0.309,-0.0,1.668,0.941,2.12
2112008,953,1.0,1.0,1.0,1.0,76.593,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,22.347,13.195,0.0,80.0,65.0,1.4,1597.75,1655.398,1878.352,619.552,65.006,43.632,72.069,62.675,62.685,1.394,2.095,0.238,69.685,55.725,7.427,7.548,2.832,7.658,121.681,78.396,118.903,45.453,58.953,45.194,-10.852,110.0,110.0,71.188,71.875,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.875,0.012,70.25,67.938,65.375,75.5,55.313,44.531,72.0,70.0,1000.0,500.0,0.208,503.75,119.375,102.75,0.732,71.188,65.063,65.438,74.438,0.0,39.906,72.0,70.0,1000.0,500.0,0.214,505.5,115.813,97.25,0.29,67.375,64.813,64.75,79.75,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,504.5,116.313,111.813,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.0,533.0,532.0,302.0,130.25,131.25,131.75,1.434,-0.253,8.956,0.0,1.013,0.31,-0.001,1.757,0.778,2.425
2112008,954,1.0,1.0,1.0,1.0,76.709,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.326,13.18,0.0,80.0,65.0,1.4,1601.063,1646.884,1895.006,596.412,65.219,43.525,71.96,63.004,63.12,1.406,2.077,0.235,69.673,55.692,7.371,7.577,2.845,7.658,117.92,78.715,115.433,45.38,59.057,45.194,-10.852,110.0,110.0,71.188,71.875,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,100.25,71.813,71.875,0.012,70.25,68.0,65.5,75.938,59.938,45.375,72.0,70.0,1000.0,500.0,0.203,496.75,120.25,104.0,0.737,71.313,65.063,65.625,72.313,0.0,39.938,72.0,70.0,1000.0,500.0,0.214,506.5,115.563,95.625,0.026,67.5,64.813,64.938,80.125,100.0,46.844,72.0,70.0,1000.0,500.0,0.205,497.25,117.125,112.625,3.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,532.5,532.5,302.25,130.25,131.25,131.75,1.416,-0.179,8.02,0.0,0.992,0.309,-0.0,1.729,0.075,2.43
2112008,955,1.0,1.0,1.0,1.0,76.859,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.347,13.238,0.0,80.0,65.0,1.4,1608.688,1649.721,1863.555,609.425,65.433,43.418,71.744,62.895,63.229,1.341,2.063,0.246,69.705,55.744,7.399,7.577,2.974,7.658,116.076,78.183,113.882,45.453,58.953,45.194,-10.852,110.0,110.0,71.188,72.0,65.875,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.0,71.875,71.875,0.012,70.313,68.125,65.5,76.125,52.156,45.156,72.0,70.0,1000.0,500.0,0.206,496.75,120.438,104.625,0.741,71.313,65.125,65.625,69.938,0.0,39.938,72.0,70.0,1000.0,500.0,0.212,507.0,114.875,95.313,0.026,67.5,64.813,65.0,80.625,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,498.5,119.875,115.063,3.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.0,532.5,532.0,302.25,130.375,131.375,131.75,1.294,-0.254,7.085,0.0,0.985,0.308,0.0,1.691,0.074,2.596
2112008,956,1.0,1.0,1.0,1.0,76.783,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.305,13.166,0.0,80.0,65.0,1.4,1608.688,1661.076,1880.202,623.893,65.113,43.418,71.635,62.565,63.011,1.413,2.102,0.238,69.719,55.786,7.371,7.577,3.111,7.55,115.707,77.012,112.553,45.525,58.953,45.267,-10.852,110.0,110.0,71.188,72.063,65.875,66.188,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.875,0.012,70.25,68.313,65.563,76.125,52.063,44.688,72.0,70.0,1000.0,500.0,0.208,503.0,118.438,104.188,0.742,70.875,65.25,65.688,68.563,0.0,40.375,72.0,70.0,1000.0,500.0,0.21,504.75,114.25,95.313,0.026,67.5,64.813,65.0,81.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.209,500.0,120.563,115.813,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.0,532.5,532.5,302.25,130.375,131.5,131.625,1.818,-0.253,10.168,0.0,1.006,0.31,-0.0,1.527,0.071,2.561
2112008,957,1.0,1.0,1.0,1.0,76.886,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.337,13.253,0.0,80.0,65.0,1.4,1608.188,1656.817,1863.555,586.296,65.219,43.311,71.635,62.126,63.011,1.436,2.042,0.242,69.561,55.658,7.427,7.606,3.253,7.658,117.624,75.735,114.842,45.453,58.953,45.194,-10.852,110.0,110.0,71.063,72.313,65.875,66.313,0.0,25.953,72.0,70.0,1000.0,500.0,0.022,93.375,71.875,71.875,0.012,70.438,68.5,65.5,75.875,48.156,45.156,72.0,70.0,1000.0,500.0,0.207,496.25,116.875,102.75,0.663,70.688,65.5,65.625,67.75,0.0,41.125,72.0,70.0,1000.0,500.0,0.205,499.0,113.625,95.063,0.026,67.5,64.875,64.875,81.375,100.0,45.719,72.0,70.0,1000.0,500.0,0.209,501.5,120.938,116.063,3.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.0,532.5,532.0,302.25,130.25,131.625,131.75,1.483,-0.254,8.976,0.0,0.993,0.308,0.0,1.353,0.07,2.63
2112008,958,1.0,1.0,1.0,1.0,76.865,0.0,50.0,50.0,50.0,1.0,1.0,988.287,314.988,22.347,13.122,0.0,80.0,65.0,1.4,1594.188,1673.86,1915.37,607.979,65.113,43.525,71.527,62.236,62.794,1.383,1.982,0.22,69.637,55.726,7.538,7.663,3.461,7.872,119.1,76.161,116.097,45.525,58.953,45.267,-10.852,110.0,110.0,71.188,72.625,65.875,66.188,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.188,71.875,71.875,0.012,70.438,68.813,65.5,75.313,48.0,44.563,72.0,70.0,1000.0,500.0,0.209,503.5,115.625,101.188,0.626,70.313,65.75,65.625,67.125,0.0,40.719,72.0,70.0,1000.0,500.0,0.208,502.0,113.063,94.938,0.026,67.563,65.0,64.875,81.375,100.0,46.219,72.0,70.0,1000.0,500.0,0.207,497.25,118.5,114.125,3.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,533.0,532.0,302.0,130.375,131.5,131.75,1.563,-0.252,9.689,0.0,0.988,0.315,0.0,1.306,0.068,2.365
2112008,959,1.0,1.0,1.0,1.0,76.884,0.0,50.0,50.0,50.0,1.0,1.0,984.774,313.817,22.337,13.122,0.0,80.0,65.0,1.4,1612.688,1639.793,1895.006,596.412,65.113,43.525,71.202,62.236,62.794,1.417,2.106,0.227,69.674,55.743,7.538,7.663,3.512,8.193,116.002,76.906,113.734,45.525,58.953,45.194,-10.852,110.0,110.0,71.188,72.875,65.813,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.025,100.875,71.813,71.875,0.012,70.438,69.0,65.5,74.938,51.625,45.188,72.0,70.0,1000.0,500.0,0.207,496.5,116.625,100.313,0.623,70.0,66.125,65.625,66.625,2.604,41.375,72.0,70.0,1000.0,500.0,0.205,494.75,112.0,94.813,0.026,67.813,65.063,64.875,80.938,100.0,45.344,72.0,70.0,1000.0,500.0,0.213,505.25,116.813,112.438,3.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.0,302.25,130.25,131.625,131.75,1.296,-0.323,7.321,0.0,0.985,0.314,-0.0,1.468,0.065,2.358
2112008,1000,1.0,1.0,1.0,1.0,76.962,0.0,50.0,50.0,50.0,1.0,1.0,975.407,311.475,22.316,13.166,0.0,80.0,65.0,1.4,1612.688,1621.373,1887.603,573.296,65.219,43.739,71.31,62.565,63.011,1.368,1.992,0.238,69.767,55.794,7.482,7.692,3.383,8.301,114.822,77.331,112.405,45.38,59.057,45.194,-10.852,110.0,110.0,71.063,73.125,65.813,66.313,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.938,0.012,70.438,69.25,65.5,74.938,51.5,44.688,72.0,70.0,1000.0,500.0,0.212,500.5,117.5,100.625,0.627,69.5,66.438,65.625,66.313,12.984,41.563,72.0,70.0,1000.0,500.0,0.206,493.25,111.125,94.625,0.026,67.813,65.25,64.938,80.5,100.0,46.594,72.0,70.0,1000.0,500.0,0.205,495.25,115.313,110.875,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,532.5,532.0,302.0,130.375,131.625,131.75,1.439,-0.179,7.798,0.0,0.975,0.311,-0.0,1.528,0.062,2.392
2112008,1001,1.0,1.0,1.0,1.0,76.998,0.0,50.0,50.0,50.0,1.0,1.0,987.116,312.646,22.358,13.209,0.0,80.0,65.0,1.4,1587.063,1646.884,1904.261,594.967,65.219,43.846,71.202,62.346,62.902,1.387,2.088,0.238,69.802,55.879,7.482,7.721,3.201,8.408,118.362,76.161,115.285,45.453,59.057,45.34,-10.852,110.0,110.0,71.063,73.375,65.813,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.025,100.625,71.813,71.938,0.012,70.313,69.375,65.5,75.125,51.375,44.094,72.0,70.0,1000.0,500.0,0.215,505.0,116.938,101.188,0.625,69.625,66.75,65.625,66.188,17.016,41.313,72.0,70.0,1000.0,500.0,0.205,494.25,110.0,94.438,0.026,67.875,65.5,64.938,80.375,100.0,45.5,72.0,70.0,1000.0,500.0,0.213,504.0,116.938,112.438,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.5,532.5,532.0,302.0,130.25,131.75,131.75,1.63,-0.11,9.935,0.0,0.987,0.313,-0.0,1.422,0.059,2.424
2112008,1002,1.0,1.0,1.0,1.0,76.982,0.0,50.0,50.0,50.0,1.0,1.0,998.826,311.475,22.305,13.151,0.0,80.0,65.0,1.4,1596.125,1651.14,1891.304,599.303,65.219,43.846,71.093,62.236,62.794,1.402,2.024,0.235,69.862,55.866,7.538,7.721,3.486,8.622,119.247,75.735,116.097,45.525,59.057,45.34,-10.852,110.0,110.0,71.188,73.625,65.813,66.313,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.0,71.875,71.875,0.012,70.313,69.5,65.5,74.813,51.281,43.938,72.0,70.0,1000.0,500.0,0.213,508.25,115.375,100.563,0.623,69.5,67.063,65.625,66.188,17.172,41.75,72.0,70.0,1000.0,500.0,0.204,492.0,109.0,94.125,0.026,67.875,65.625,64.938,80.5,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,496.0,117.688,113.125,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.0,302.25,130.375,131.75,131.75,1.615,-0.18,10.144,0.0,0.999,0.311,0.0,1.334,0.056,2.461
2112008,1003,1.0,1.0,1.0,1.0,77.005,0.0,50.0,50.0,50.0,1.0,1.0,981.262,314.988,22.316,13.166,0.0,80.0,65.0,1.4,1606.5,1632.706,1907.964,603.641,65.113,43.846,70.985,62.565,62.794,1.387,2.053,0.238,69.768,55.906,7.566,7.75,3.59,8.837,118.731,77.119,116.393,45.598,58.953,45.34,-10.852,110.0,110.0,71.063,73.625,65.813,66.313,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.875,0.012,70.313,69.625,65.563,74.75,51.156,44.906,72.0,70.0,1000.0,500.0,0.208,498.5,116.0,99.875,0.632,69.313,67.313,65.563,66.063,30.531,41.75,72.0,70.0,1000.0,500.0,0.204,493.0,108.063,93.813,0.026,67.875,65.813,64.875,80.625,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.25,117.0,112.688,3.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.0,302.25,130.5,131.875,131.75,1.254,-0.254,7.534,0.0,0.981,0.315,-0.0,1.473,0.054,2.336
2112008,1004,1.0,1.0,1.0,1.0,77.035,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,22.326,13.253,0.0,80.0,65.0,1.4,1600.063,1658.236,1907.964,605.087,65.113,43.846,70.985,62.785,62.794,1.421,2.124,0.227,69.839,55.846,7.482,7.75,3.817,8.729,115.928,77.757,113.439,45.598,59.057,45.34,-10.852,110.0,110.0,71.063,73.625,65.875,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.875,0.012,70.313,69.688,65.5,74.813,51.031,44.031,72.0,70.0,1000.0,500.0,0.216,505.25,117.625,100.563,0.623,69.125,67.688,65.625,66.063,30.766,41.719,72.0,70.0,1000.0,500.0,0.203,493.75,108.5,93.438,0.1,68.0,66.0,65.0,80.375,100.0,45.625,72.0,70.0,1000.0,500.0,0.213,504.0,115.313,111.125,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.5,532.5,532.0,302.25,130.25,131.75,131.75,1.456,-0.254,8.031,0.0,1.0,0.313,0.0,1.535,0.218,2.26
2112008,1005,1.0,1.0,1.0,1.0,77.228,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,22.284,13.195,0.0,80.0,65.0,1.4,1595.063,1663.916,1900.559,600.749,65.433,43.953,70.985,62.785,63.12,1.372,2.081,0.231,69.913,55.945,7.427,7.778,3.538,9.051,117.034,77.331,113.808,45.598,59.267,45.34,-10.852,110.0,110.0,71.063,73.563,65.875,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.875,0.012,70.313,69.688,65.563,75.125,50.906,44.375,72.0,70.0,1000.0,500.0,0.21,504.75,118.313,101.313,0.625,69.063,68.0,65.688,66.875,36.813,41.219,72.0,70.0,1000.0,500.0,0.207,495.25,111.313,80.25,0.179,68.0,66.188,65.0,80.25,100.0,45.875,72.0,70.0,1000.0,500.0,0.209,505.75,116.438,111.875,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,532.5,532.0,302.0,130.5,131.875,131.875,1.811,-0.249,10.386,0.0,1.001,0.315,-0.0,1.534,0.805,2.456
2112008,1006,1.0,1.0,1.0,1.0,77.297,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,22.326,13.195,0.0,80.0,65.0,1.4,1595.063,1636.958,1915.37,567.52,65.326,44.06,70.877,62.565,63.12,1.406,1.974,0.224,69.906,55.923,7.427,7.721,3.448,9.158,118.362,76.161,115.581,45.525,59.057,45.413,-10.852,110.0,110.0,71.313,73.5,66.0,66.5,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.875,0.012,70.438,69.688,65.625,75.125,47.0,45.281,72.0,70.0,1000.0,500.0,0.205,496.25,116.5,101.313,0.596,68.938,68.25,65.688,68.125,37.156,41.25,72.0,70.0,1000.0,500.0,0.207,495.25,113.938,78.75,0.264,68.063,66.375,65.0,80.5,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,118.125,113.625,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,532.5,532.0,302.25,130.5,131.875,131.75,1.471,-0.109,8.966,0.0,0.987,0.316,0.0,1.308,1.343,2.421
2112008,1007,1.0,1.0,1.0,1.0,77.264,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.389,13.195,0.0,80.0,65.0,1.4,1591.25,1642.629,1865.404,616.658,65.433,44.275,70.985,62.785,63.12,1.398,1.932,0.246,69.874,55.91,7.399,7.75,3.214,9.372,119.468,77.119,116.54,45.598,59.057,45.34,-10.852,110.0,110.0,71.188,73.438,66.0,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.25,71.875,71.938,0.012,70.438,69.688,65.563,74.75,50.656,44.438,72.0,70.0,1000.0,500.0,0.211,502.0,116.0,100.0,0.597,68.75,68.563,65.688,69.813,44.063,41.0,72.0,70.0,1000.0,500.0,0.208,497.25,116.188,85.125,0.304,68.063,66.5,65.0,80.813,100.0,45.75,72.0,70.0,1000.0,500.0,0.211,502.5,118.688,114.25,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,532.5,532.0,302.25,130.5,132.0,131.75,1.548,-0.253,9.464,0.0,0.998,0.307,-0.0,1.38,1.365,2.385
2112008,1008,1.0,1.0,1.0,1.0,77.429,0.0,50.0,50.0,50.0,1.0,1.0,978.92,305.621,22.347,13.267,0.0,80.0,65.0,1.4,1588.188,1656.817,1856.158,609.425,65.433,43.953,71.093,62.675,63.12,1.41,2.067,0.242,69.813,55.864,7.371,7.721,3.188,9.051,115.486,77.225,113.218,45.525,59.057,45.34,-10.852,110.0,110.0,71.188,73.375,66.0,66.313,0.0,25.813,72.0,70.0,1000.0,500.0,0.023,94.125,71.875,71.875,0.012,70.438,69.75,65.625,74.75,43.125,43.938,72.0,70.0,1000.0,500.0,0.215,505.75,117.25,100.0,0.605,68.75,68.875,65.688,71.0,44.469,41.281,72.0,70.0,1000.0,500.0,0.207,495.75,115.813,90.25,0.409,68.188,66.625,65.25,80.813,100.0,45.844,72.0,70.0,1000.0,500.0,0.209,501.0,116.313,112.0,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,532.5,532.0,302.0,130.5,132.0,131.875,1.325,-0.181,7.326,0.0,0.979,0.306,0.0,1.508,1.511,2.319
2112008,1009,1.0,1.0,1.0,1.0,77.448,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,22.378,13.224,0.0,80.0,65.0,1.4,1599.938,1656.817,1858.007,602.195,65.326,43.739,71.202,62.346,63.12,1.436,2.038,0.238,69.765,55.85,7.371,7.692,3.124,8.837,118.731,77.012,115.802,45.598,59.057,45.34,-10.852,110.0,110.0,71.188,73.313,65.875,66.5,0.0,25.672,72.0,70.0,1000.0,500.0,0.024,98.188,71.875,71.875,0.012,70.438,69.688,65.563,74.813,46.656,44.688,72.0,70.0,1000.0,500.0,0.209,499.5,118.0,100.563,0.59,68.75,69.125,65.688,72.0,44.906,41.063,72.0,70.0,1000.0,500.0,0.208,497.5,116.188,94.125,0.476,68.188,66.75,65.0,80.5,100.0,45.531,72.0,70.0,1000.0,500.0,0.211,502.75,116.313,111.813,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.5,532.5,532.0,302.25,130.5,132.0,131.75,1.571,-0.253,9.464,0.0,0.996,0.307,0.0,1.486,1.518,2.416
2112008,1010,1.0,1.0,1.0,1.0,77.455,0.0,50.0,50.0,50.0,1.0,1.0,988.287,309.133,22.316,13.209,0.0,80.0,65.0,1.4,1608.625,1645.465,1856.158,612.318,65.219,43.632,71.31,61.906,62.794,1.444,2.088,0.238,69.683,55.788,7.399,7.692,3.098,8.622,118.362,75.629,115.433,45.743,59.057,45.413,-10.852,110.0,110.0,71.188,73.438,65.875,66.5,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.875,71.875,71.875,0.012,70.438,69.688,65.563,74.938,46.5,44.813,72.0,70.0,1000.0,500.0,0.208,499.25,116.375,100.938,0.592,68.813,69.375,65.625,72.813,45.313,41.0,72.0,70.0,1000.0,500.0,0.208,497.25,117.188,96.75,0.476,68.188,66.875,64.938,80.625,100.0,45.375,72.0,70.0,1000.0,500.0,0.211,502.75,117.688,113.188,3.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.5,302.25,130.375,132.125,131.75,1.53,-0.327,9.439,0.0,0.988,0.309,0.0,1.321,1.405,2.413
2112008,1011,1.0,1.0,1.0,1.0,77.431,0.0,50.0,50.0,50.0,1.0,1.0,989.458,305.621,22.368,13.209,0.0,80.0,65.0,1.4,1608.625,1653.978,1852.461,613.765,65.006,43.525,71.418,61.906,62.576,1.452,2.042,0.246,69.667,55.742,7.454,7.692,3.422,8.515,116.887,76.374,114.842,45.671,59.057,45.485,-10.867,110.0,110.0,71.188,73.5,65.875,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.25,71.875,71.875,0.012,70.438,69.75,65.563,74.75,46.375,45.219,72.0,70.0,1000.0,500.0,0.206,496.75,117.0,99.938,0.594,68.938,69.625,65.563,73.188,39.188,41.125,72.0,70.0,1000.0,500.0,0.207,496.5,117.313,97.75,0.457,68.188,66.938,64.875,80.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.21,501.25,118.25,113.813,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.5,532.5,532.0,302.25,130.5,132.125,131.75,1.129,-0.184,6.609,0.0,0.989,0.306,0.0,1.464,1.291,2.383
2112008,1012,1.0,1.0,1.0,1.0,77.383,0.0,50.0,50.0,50.0,1.0,1.0,974.236,309.133,22.295,13.238,0.0,80.0,65.0,1.4,1595.063,1666.756,1867.254,606.533,65.006,43.525,71.418,61.906,62.576,1.387,2.045,0.231,69.61,55.693,7.427,7.663,3.661,8.408,116.223,76.48,113.144,45.743,58.953,45.485,-10.852,110.0,110.0,71.188,73.625,65.813,66.188,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.875,0.012,70.313,69.813,65.5,74.75,50.031,44.25,72.0,70.0,1000.0,500.0,0.215,504.75,117.625,100.313,0.599,68.938,69.813,65.563,73.188,39.531,40.813,72.0,70.0,1000.0,500.0,0.211,499.25,116.313,97.25,0.44,68.375,67.0,64.875,80.625,100.0,45.969,72.0,70.0,1000.0,500.0,0.207,497.5,116.125,111.813,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.727,-0.259,9.92,0.0,0.974,0.309,-0.0,1.498,1.212,2.31
2112008,1013,1.0,1.0,1.0,1.0,77.329,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.347,13.238,0.0,80.0,65.0,1.4,1594.25,1662.496,1863.555,597.858,64.899,43.525,71.527,61.797,62.467,1.448,2.095,0.238,69.59,55.68,7.482,7.692,3.843,8.408,118.215,75.841,115.581,45.671,58.953,45.485,-10.852,110.0,110.0,71.188,73.813,65.625,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.938,0.012,70.438,69.813,65.5,74.75,49.906,45.313,72.0,70.0,1000.0,500.0,0.206,496.0,117.0,100.625,0.6,68.938,70.0,65.438,73.063,36.0,41.094,72.0,70.0,1000.0,500.0,0.208,497.0,117.0,96.25,0.374,68.375,67.0,64.75,80.5,100.0,45.563,72.0,70.0,1000.0,500.0,0.209,500.75,117.5,113.0,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,532.5,302.0,130.5,131.875,131.75,1.389,-0.185,8.501,0.0,0.985,0.308,-0.0,1.419,1.121,2.415
2112008,1014,1.0,1.0,1.0,1.0,77.252,0.0,50.0,50.0,50.0,1.0,1.0,990.629,307.963,22.358,13.267,0.0,80.0,65.0,1.4,1589.5,1665.336,1863.555,606.533,64.793,43.632,71.527,61.577,62.358,1.394,2.056,0.238,69.633,55.674,7.538,7.635,3.869,8.515,119.542,75.629,116.54,45.743,58.953,45.485,-10.852,110.0,110.0,71.188,74.0,65.625,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.875,0.012,70.313,69.75,65.375,74.625,46.0,44.563,72.0,70.0,1000.0,500.0,0.212,501.5,115.75,100.0,0.59,69.125,70.063,65.438,72.75,26.906,39.938,72.0,70.0,1000.0,500.0,0.214,506.25,117.375,95.563,0.334,68.375,67.0,64.75,80.625,100.0,46.125,72.0,70.0,1000.0,500.0,0.207,497.25,117.938,113.313,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,532.5,532.5,302.25,130.5,132.125,131.75,1.528,-0.259,9.689,0.0,0.991,0.308,-0.0,1.343,1.052,2.49
2112008,1015,1.0,1.0,1.0,1.0,77.209,0.0,50.0,50.0,50.0,1.0,1.0,984.774,306.792,22.337,13.151,0.0,80.0,65.0,1.4,1593.75,1656.817,1859.856,600.749,64.793,43.418,71.31,61.906,62.467,1.41,2.074,0.227,69.515,55.63,7.482,7.635,3.726,8.515,115.486,76.48,113.218,45.671,59.057,45.413,-10.852,110.0,110.0,71.188,74.125,65.625,66.188,0.0,25.703,72.0,70.0,1000.0,500.0,0.023,94.875,71.875,71.938,0.012,70.313,69.688,65.375,74.625,49.688,45.406,72.0,70.0,1000.0,500.0,0.207,496.0,117.125,99.875,0.59,69.438,70.063,65.438,72.125,21.5,39.969,72.0,70.0,1000.0,500.0,0.213,507.5,116.688,94.25,0.13,68.438,67.0,64.625,80.5,100.0,45.75,72.0,70.0,1000.0,500.0,0.208,500.25,116.813,112.625,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,532.5,532.0,302.25,130.5,132.125,131.75,1.299,-0.253,7.322,0.0,0.985,0.307,-0.0,1.47,0.421,2.254
2112008,1016,1.0,1.0,1.0,1.0,77.225,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.389,13.267,0.0,80.0,65.0,1.4,1590.125,1673.86,1870.953,603.641,64.899,43.632,71.527,62.016,62.467,1.429,2.053,0.238,69.552,55.622,7.482,7.663,3.577,8.408,115.559,76.799,112.627,45.816,59.057,45.558,-10.867,110.0,110.0,71.188,74.25,65.625,66.188,0.0,25.625,72.0,70.0,1000.0,500.0,0.024,98.625,71.813,71.938,0.012,70.313,69.688,65.375,74.625,49.563,44.094,72.0,70.0,1000.0,500.0,0.215,505.5,117.813,100.438,0.59,69.625,70.0,65.438,70.5,17.734,40.094,72.0,70.0,1000.0,500.0,0.213,506.75,116.0,92.0,0.069,68.438,67.0,64.75,80.375,100.0,45.906,72.0,70.0,1000.0,500.0,0.208,499.25,115.938,111.5,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.694,-0.259,9.488,0.0,0.999,0.308,-0.0,1.481,0.239,2.392
2112008,1017,1.0,1.0,1.0,1.0,77.158,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.358,13.224,0.0,80.0,65.0,1.4,1590.125,1666.756,1870.953,612.318,64.793,43.632,71.527,61.797,62.467,1.425,2.092,0.216,69.505,55.621,7.482,7.663,3.266,8.301,118.583,75.416,115.728,45.816,59.057,45.631,-10.852,110.0,110.0,71.188,74.375,65.625,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.875,0.012,70.313,69.688,65.375,74.75,49.469,45.656,72.0,70.0,1000.0,500.0,0.204,495.25,116.625,100.688,0.6,69.938,70.0,65.313,69.0,7.555,40.438,72.0,70.0,1000.0,500.0,0.21,504.75,115.0,90.438,0.026,68.438,67.063,64.75,80.375,100.0,45.844,72.0,70.0,1000.0,500.0,0.209,499.75,117.5,113.0,3.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.479,-0.185,9.218,0.0,0.995,0.308,0.0,1.382,0.092,2.436
2112008,1018,1.0,1.0,1.0,1.0,77.116,0.0,50.0,50.0,50.0,1.0,1.0,997.655,304.45,22.326,13.224,0.0,80.0,65.0,1.4,1607.375,1663.916,1865.404,603.641,64.793,43.632,71.418,61.797,62.358,1.425,2.049,0.238,69.484,55.574,7.482,7.635,3.111,8.301,119.69,75.629,116.688,45.816,59.057,45.558,-10.852,110.0,110.0,71.188,74.438,65.5,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.938,0.012,70.313,69.75,65.375,74.5,49.344,45.188,72.0,70.0,1000.0,500.0,0.206,496.5,115.625,99.875,0.588,69.938,70.0,65.313,67.938,7.598,40.25,72.0,70.0,1000.0,500.0,0.212,505.25,114.188,89.625,0.026,68.438,67.125,64.625,80.625,100.0,45.938,72.0,70.0,1000.0,500.0,0.208,498.75,118.25,113.688,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,532.5,532.5,302.25,130.5,132.0,131.75,1.521,-0.258,9.675,0.0,0.998,0.304,-0.0,1.339,0.092,2.46
2112008,1019,1.0,1.0,1.0,1.0,77.016,0.0,50.0,50.0,50.0,1.0,1.0,994.142,307.963,22.337,13.151,0.0,80.0,65.0,1.4,1585.5,1669.598,1865.404,607.979,64.686,43.632,71.31,61.906,62.358,1.421,2.067,0.242,69.554,55.748,7.482,7.663,3.072,8.301,117.624,76.693,115.433,45.816,59.057,45.631,-10.852,110.0,110.0,71.188,74.563,65.5,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.313,71.875,71.938,0.012,70.313,69.813,65.375,74.313,49.25,44.375,72.0,70.0,1000.0,500.0,0.212,502.75,116.875,99.438,0.594,69.688,69.938,65.313,66.938,17.969,39.813,72.0,70.0,1000.0,500.0,0.214,507.75,113.313,89.563,0.026,68.563,67.125,64.625,80.5,100.0,46.219,72.0,70.0,1000.0,500.0,0.207,498.5,116.688,112.438,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.5,132.25,131.75,1.196,-0.184,7.069,0.0,0.994,0.308,-0.0,1.496,0.089,2.294
