DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1020,1.0,1.0,1.0,1.0,77.024,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.305,13.166,0.0,80.0,65.0,1.4,1587.813,1678.124,1878.352,620.999,64.793,43.525,71.202,62.016,62.467,1.41,2.063,0.224,69.594,55.684,7.51,7.721,3.111,8.193,115.781,77.012,113.291,45.816,59.162,45.558,-10.852,110.0,110.0,71.188,74.625,65.625,66.125,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,71.875,0.012,70.25,69.875,65.375,74.5,52.156,44.031,72.0,70.0,1000.0,500.0,0.213,507.5,117.813,100.125,0.596,69.5,70.0,65.313,66.563,22.0,40.156,72.0,70.0,1000.0,500.0,0.212,505.5,112.75,89.438,0.026,68.563,67.188,64.75,80.25,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,115.563,111.125,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.5,132.25,131.75,1.433,-0.255,8.027,0.0,1.001,0.309,0.0,1.523,0.088,2.394
2112008,1021,1.0,1.0,1.0,1.0,76.987,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.316,13.238,0.0,80.0,65.0,1.4,1589.625,1669.598,1870.953,619.552,64.793,43.418,71.093,61.797,62.467,1.394,2.077,0.235,69.519,55.628,7.482,7.692,3.253,7.979,114.822,75.948,111.815,45.889,59.162,45.558,-10.852,110.0,110.0,71.188,74.688,65.5,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.938,0.012,70.25,69.938,65.375,74.625,56.75,45.563,72.0,70.0,1000.0,500.0,0.205,494.75,118.0,100.938,0.589,69.5,69.938,65.438,66.188,22.156,40.0,72.0,70.0,1000.0,500.0,0.213,507.5,112.125,89.25,0.034,68.563,67.188,64.625,80.125,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.25,117.125,112.625,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.5,132.125,131.75,1.726,-0.33,9.701,0.0,0.991,0.309,-0.0,1.451,0.113,2.419
2112008,1022,1.0,1.0,1.0,1.0,76.893,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,309.133,22.368,13.18,0.0,80.0,65.0,1.4,1600.0,1676.703,1876.502,616.658,64.686,43.418,70.985,61.467,62.249,1.421,2.106,0.242,69.565,55.685,7.566,7.721,3.538,8.193,118.436,75.096,115.654,45.889,59.162,45.631,-10.852,110.0,110.0,71.188,74.75,65.5,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.875,0.012,70.25,69.938,65.25,74.5,51.969,45.25,72.0,70.0,1000.0,500.0,0.207,496.75,116.25,100.563,0.594,69.063,70.063,65.188,65.938,35.5,39.938,72.0,70.0,1000.0,500.0,0.213,507.5,111.438,88.625,0.107,68.563,67.25,64.625,80.375,100.0,45.219,72.0,70.0,1000.0,500.0,0.214,510.25,118.5,113.688,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.436,-0.256,8.986,0.0,1.014,0.309,0.0,1.347,0.353,2.591
2112008,1023,1.0,1.0,1.0,1.0,76.782,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.368,13.253,0.0,80.0,65.0,1.4,1600.0,1676.703,1869.103,616.658,64.58,43.525,70.877,61.467,62.141,1.394,2.092,0.231,69.559,55.646,7.593,7.75,3.512,8.408,119.763,75.203,116.614,45.816,59.057,45.631,-10.852,110.0,110.0,71.188,74.75,65.438,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.875,0.012,70.25,69.938,65.25,74.313,48.906,44.0,72.0,70.0,1000.0,500.0,0.213,507.75,115.063,99.563,0.587,69.063,70.0,65.188,66.875,37.625,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,113.25,77.625,0.231,68.688,67.25,64.438,80.5,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.25,118.188,113.688,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.0,532.5,532.5,302.25,130.5,132.125,131.75,1.581,-0.185,10.168,0.0,1.0,0.309,-0.0,1.315,1.19,2.421
2112008,1024,1.0,1.0,1.0,1.0,76.714,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.368,13.18,0.0,80.0,65.0,1.4,1612.063,1655.398,1869.103,607.979,64.58,43.525,70.985,61.687,62.141,1.429,2.038,0.231,69.523,55.677,7.593,7.75,3.648,8.515,118.288,76.161,116.171,45.961,59.057,45.704,-10.852,110.0,110.0,71.188,74.813,65.438,66.0,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.938,0.012,70.25,69.938,65.25,74.313,51.813,45.406,72.0,70.0,1000.0,500.0,0.204,497.5,116.625,99.25,0.59,68.75,70.063,65.313,68.75,48.406,40.156,72.0,70.0,1000.0,500.0,0.212,505.5,114.875,82.313,0.333,68.688,67.313,64.438,80.375,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,498.25,116.125,111.813,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.625,132.25,131.875,1.124,-0.259,6.839,0.0,0.993,0.308,-0.0,1.481,1.568,2.315
2112008,1025,1.0,1.0,1.0,1.0,76.68,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.358,13.209,0.0,80.0,65.0,1.4,1606.813,1659.656,1869.103,620.999,64.686,43.525,70.985,61.906,62.249,1.398,2.021,0.246,69.563,55.656,7.566,7.75,3.765,8.515,116.076,77.012,113.439,45.961,59.162,45.631,-10.852,110.0,110.0,71.188,74.813,65.438,66.0,0.0,25.75,72.0,70.0,1000.0,500.0,0.023,94.188,71.813,71.938,0.012,70.25,69.938,65.25,74.313,51.719,45.188,72.0,70.0,1000.0,500.0,0.208,497.0,118.0,100.0,0.59,68.438,70.063,65.188,70.813,55.5,39.844,72.0,70.0,1000.0,500.0,0.215,506.75,115.438,91.938,0.58,68.563,67.313,64.438,80.063,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,115.0,110.625,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,532.5,532.5,302.25,130.625,132.5,131.875,1.509,-0.33,8.52,0.0,0.995,0.308,-0.0,1.534,1.97,2.344
2112008,1026,1.0,1.0,1.0,1.0,76.676,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,306.792,22.358,13.195,0.0,80.0,65.0,1.4,1580.438,1675.281,1883.902,628.235,64.793,43.525,70.985,62.016,62.467,1.383,2.028,0.238,69.54,55.618,7.566,7.721,3.94,8.622,114.453,76.693,111.667,45.889,59.267,45.704,-10.852,110.0,110.0,71.313,74.813,65.438,66.0,0.0,25.672,72.0,70.0,1000.0,500.0,0.024,98.063,71.813,71.938,0.012,70.25,69.938,65.25,74.625,51.656,44.219,72.0,70.0,1000.0,500.0,0.212,506.25,118.0,100.938,0.601,68.438,70.125,65.313,72.375,59.625,40.125,72.0,70.0,1000.0,500.0,0.212,506.5,117.188,97.938,0.626,68.563,67.313,64.625,80.125,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.75,117.25,112.875,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,532.5,302.25,130.75,132.5,132.0,1.65,-0.182,9.006,0.0,1.004,0.307,-0.0,1.481,1.741,2.345
2112008,1027,1.0,1.0,1.0,1.0,76.64,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.378,13.224,0.0,80.0,65.0,1.4,1589.25,1669.598,1887.603,618.105,64.793,43.525,71.093,62.016,62.467,1.406,2.092,0.235,69.49,55.539,7.51,7.692,3.752,8.622,118.583,75.841,115.654,45.889,59.162,45.631,-10.852,110.0,110.0,71.188,74.938,65.5,66.0,0.0,25.281,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,71.875,0.012,70.25,70.0,65.375,74.5,51.563,45.313,72.0,70.0,1000.0,500.0,0.204,497.75,116.25,100.563,0.594,68.438,70.188,65.313,73.813,60.156,40.313,72.0,70.0,1000.0,500.0,0.211,505.0,118.438,100.875,0.762,68.688,67.313,64.625,80.375,100.0,45.0,72.0,70.0,1000.0,500.0,0.216,509.75,118.813,113.875,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,532.5,302.25,130.625,132.5,132.125,1.534,-0.257,9.465,0.0,1.0,0.309,-0.0,1.347,1.933,2.642
2112008,1028,1.0,1.0,1.0,1.0,76.593,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.295,13.137,0.0,80.0,65.0,1.4,1589.25,1656.817,1869.103,599.303,64.793,43.525,71.31,62.126,62.467,1.406,2.049,0.224,69.492,55.607,7.482,7.692,3.616,8.622,119.616,75.948,116.467,46.034,59.162,45.704,-10.852,110.0,110.0,71.313,74.938,65.625,66.0,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,71.875,0.012,70.125,70.0,65.25,74.313,56.156,45.375,72.0,70.0,1000.0,500.0,0.206,495.0,115.313,99.438,0.598,68.438,70.25,65.313,74.688,60.688,40.844,72.0,70.0,1000.0,500.0,0.207,501.0,117.0,102.063,0.832,68.688,67.313,64.625,80.625,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,117.5,113.188,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.625,132.5,131.875,1.608,-0.33,10.135,0.0,0.992,0.308,0.0,1.372,1.795,2.304
2112008,1029,1.0,1.0,1.0,1.0,76.61,0.0,50.0,50.0,50.0,1.0,1.0,996.484,307.963,22.305,13.166,0.0,80.0,65.0,1.4,1596.063,1663.916,1880.202,610.872,64.899,43.525,71.418,62.346,62.576,1.391,2.049,0.216,69.466,55.583,7.454,7.692,3.461,8.515,117.108,77.012,114.916,45.961,59.267,45.704,-10.852,110.0,110.0,71.188,74.938,65.5,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.875,0.012,70.25,70.0,65.375,74.25,51.438,44.313,72.0,70.0,1000.0,500.0,0.213,504.0,117.0,99.438,0.592,68.563,70.313,65.438,75.063,57.5,40.656,72.0,70.0,1000.0,500.0,0.209,503.0,115.563,101.625,0.798,68.688,67.313,64.75,80.375,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.25,115.813,111.5,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,533.0,532.5,302.25,130.625,132.5,131.875,1.219,-0.254,7.063,0.0,0.996,0.308,-0.0,1.502,1.608,2.307
2112008,1030,1.0,1.0,1.0,1.0,76.648,0.0,50.0,50.0,50.0,1.0,1.0,988.287,304.45,22.284,13.224,0.0,80.0,65.0,1.4,1593.0,1656.817,1876.502,607.979,65.006,43.525,71.527,62.565,62.794,1.398,2.031,0.238,69.462,55.545,7.482,7.635,3.525,8.515,115.338,77.651,112.848,45.961,59.162,45.704,-10.852,110.0,110.0,71.188,75.0,65.5,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.375,71.875,71.875,0.012,70.25,69.938,65.375,74.5,51.375,45.625,72.0,70.0,1000.0,500.0,0.205,494.0,118.125,100.313,0.595,68.813,70.25,65.438,74.75,48.531,40.844,72.0,70.0,1000.0,500.0,0.208,501.0,116.688,100.375,0.567,68.563,67.25,64.75,80.25,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,115.813,111.313,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.5,132.5,131.875,1.472,-0.257,8.02,0.0,0.988,0.304,0.0,1.531,1.336,2.419
2112008,1031,1.0,1.0,1.0,1.0,76.712,0.0,50.0,50.0,50.0,1.0,1.0,990.629,306.792,22.368,13.267,0.0,80.0,65.0,1.4,1623.125,1638.375,1872.802,602.195,65.113,43.632,71.527,62.455,62.902,1.448,2.085,0.235,69.474,55.616,7.454,7.663,3.564,8.622,118.362,76.586,115.507,46.107,59.267,45.777,-10.852,110.0,110.0,71.313,75.0,65.625,66.125,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.938,0.012,70.125,69.938,65.375,74.625,51.313,45.0,72.0,70.0,1000.0,500.0,0.208,498.75,117.25,100.938,0.592,69.063,70.188,65.563,74.313,41.188,41.375,72.0,70.0,1000.0,500.0,0.206,494.25,117.5,99.563,0.418,68.688,67.25,64.875,80.375,100.0,45.781,72.0,70.0,1000.0,500.0,0.212,503.25,117.875,113.188,3.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,532.5,302.25,130.5,132.5,131.875,1.529,-0.333,9.222,0.0,0.991,0.307,-0.0,1.395,1.083,2.52
2112008,1032,1.0,1.0,1.0,1.0,76.729,0.0,50.0,50.0,50.0,1.0,1.0,973.065,309.133,22.305,13.18,0.0,80.0,65.0,1.4,1623.125,1679.545,1889.454,634.026,65.113,43.632,71.527,62.455,62.902,1.333,2.017,0.224,69.65,55.652,7.482,7.692,3.648,8.729,118.878,76.267,115.802,46.107,59.267,45.777,-10.852,110.0,110.0,71.188,75.063,65.813,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.875,0.012,70.125,69.938,65.5,74.625,55.969,44.281,72.0,70.0,1000.0,500.0,0.213,503.5,115.688,100.125,0.586,69.063,70.188,65.563,73.625,39.656,40.656,72.0,70.0,1000.0,500.0,0.211,498.75,118.063,97.625,0.422,68.688,67.188,64.938,80.625,100.0,45.344,72.0,70.0,1000.0,500.0,0.216,506.5,118.813,114.125,3.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.25,130.875,132.5,132.0,1.61,-0.331,9.907,0.0,0.973,0.309,0.0,1.318,1.246,2.52
2112008,1033,1.0,1.0,1.0,1.0,76.749,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.347,13.18,0.0,80.0,65.0,1.4,1606.063,1625.622,1876.502,602.195,65.113,43.739,71.527,62.565,62.902,1.417,1.928,0.22,69.641,55.698,7.566,7.663,3.713,8.837,119.395,77.225,116.467,46.034,59.477,45.704,-10.852,110.0,110.0,71.188,75.063,65.625,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.938,0.012,70.125,69.938,65.5,74.5,51.219,45.375,72.0,70.0,1000.0,500.0,0.203,497.5,116.938,99.75,0.593,69.313,70.25,65.563,73.438,39.938,41.063,72.0,70.0,1000.0,500.0,0.208,496.25,116.875,97.063,0.299,68.688,67.188,64.938,80.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.206,497.25,117.0,112.625,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.25,130.875,132.5,132.0,1.552,-0.324,9.446,0.0,0.991,0.309,-0.0,1.473,0.856,2.352
2112008,1034,1.0,1.0,1.0,1.0,76.88,0.0,50.0,50.0,50.0,1.0,1.0,991.8,317.33,22.389,13.238,0.0,80.0,65.0,1.4,1600.125,1653.978,1930.188,587.741,65.326,44.168,71.527,63.004,63.12,1.379,2.085,0.227,69.754,55.856,7.566,7.635,3.791,9.158,116.223,77.97,113.808,46.107,59.162,45.85,-10.852,110.0,110.0,71.188,75.063,65.813,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.025,100.188,71.875,71.875,0.012,70.25,69.875,65.563,74.625,51.156,45.406,72.0,70.0,1000.0,500.0,0.203,496.75,117.625,100.313,0.598,69.438,70.313,65.625,72.625,32.594,39.813,72.0,70.0,1000.0,500.0,0.213,507.25,115.813,94.313,0.271,68.688,67.25,65.0,80.5,100.0,45.688,72.0,70.0,1000.0,500.0,0.212,503.25,115.688,111.438,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.5,533.0,533.0,302.25,130.75,132.5,132.0,1.413,-0.261,7.813,0.0,0.992,0.317,0.0,1.495,0.842,2.288
2112008,1035,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,22.274,13.224,0.0,80.0,65.0,1.4,1594.625,1646.884,1922.778,571.852,65.539,44.489,71.527,63.334,63.446,1.394,2.042,0.227,69.886,55.866,7.454,7.663,3.512,9.48,114.969,77.97,112.627,46.107,59.162,45.777,-10.852,110.0,110.0,71.188,75.0,65.875,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.025,100.0,71.875,71.875,0.012,70.25,69.813,65.625,74.813,51.063,45.563,72.0,70.0,1000.0,500.0,0.203,495.0,118.313,100.938,0.601,69.438,70.438,65.688,72.25,29.953,40.563,72.0,70.0,1000.0,500.0,0.21,501.75,116.375,91.813,0.248,68.688,67.25,65.25,80.5,100.0,45.938,72.0,70.0,1000.0,500.0,0.211,500.5,117.5,112.875,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.625,132.5,131.875,1.41,-0.334,7.541,0.0,1.004,0.316,0.0,1.508,0.88,2.49
2112008,1036,1.0,1.0,1.0,1.0,77.198,0.0,50.0,50.0,50.0,1.0,1.0,987.116,316.159,22.316,13.238,0.0,80.0,65.0,1.4,1610.063,1632.706,1919.074,561.746,65.646,44.703,71.527,63.224,63.555,1.398,2.06,0.224,69.926,55.925,7.482,7.721,3.422,9.801,118.215,76.906,115.137,46.107,59.057,45.85,-10.852,110.0,110.0,71.188,75.0,66.0,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,71.938,0.012,70.25,69.75,65.625,74.938,50.969,45.313,72.0,70.0,1000.0,500.0,0.207,496.25,117.0,101.188,0.602,69.5,70.375,65.938,71.813,27.406,40.844,72.0,70.0,1000.0,500.0,0.209,496.5,116.875,90.75,0.247,68.688,67.25,65.313,80.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,500.75,118.188,113.688,3.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.25,130.75,132.5,132.125,1.663,-0.263,9.92,0.0,0.987,0.316,-0.0,1.375,0.932,2.424
2112008,1037,1.0,1.0,1.0,1.0,77.374,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,317.33,22.347,13.18,0.0,80.0,65.0,1.4,1597.0,1663.916,1937.598,589.186,65.752,44.81,71.418,63.224,63.555,1.429,2.092,0.224,69.934,55.952,7.427,7.692,3.448,9.908,119.026,76.48,116.097,46.107,59.162,45.85,-10.852,110.0,110.0,71.313,74.938,66.063,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.025,100.625,71.875,71.875,0.012,70.25,69.688,65.875,74.813,50.906,44.438,72.0,70.0,1000.0,500.0,0.212,502.75,115.375,100.313,0.604,69.438,70.313,65.938,71.5,30.328,39.938,72.0,70.0,1000.0,500.0,0.213,506.25,117.313,89.625,0.183,68.688,67.313,65.313,80.938,100.0,45.156,72.0,70.0,1000.0,500.0,0.216,506.75,118.875,114.25,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,532.5,302.25,130.875,132.375,132.0,1.538,-0.259,9.45,0.0,1.002,0.317,0.0,1.315,0.732,2.489
2112008,1038,1.0,1.0,1.0,1.0,77.49,0.0,50.0,50.0,50.0,1.0,1.0,999.997,319.672,22.347,13.253,0.0,80.0,65.0,1.4,1586.375,1651.14,1939.451,594.967,65.752,44.917,71.527,63.224,63.555,1.379,2.092,0.238,69.97,55.958,7.482,7.692,3.648,10.015,120.427,77.331,117.722,46.179,59.267,45.85,-10.852,110.0,110.0,71.313,74.813,66.188,66.5,0.0,26.219,72.0,70.0,1000.0,500.0,0.021,92.25,71.938,71.875,0.012,70.25,69.688,65.875,74.75,50.813,44.281,72.0,70.0,1000.0,500.0,0.21,505.5,116.25,99.563,0.602,69.313,70.188,66.063,71.063,30.516,40.0,72.0,70.0,1000.0,500.0,0.212,505.75,117.0,87.688,0.182,68.688,67.375,65.438,81.125,100.0,46.625,72.0,70.0,1000.0,500.0,0.205,495.5,116.938,112.625,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,532.5,532.5,302.25,130.75,132.375,132.0,1.403,-0.333,8.724,0.0,1.0,0.32,0.0,1.452,0.771,2.319
2112008,1039,1.0,1.0,1.0,1.0,77.635,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,319.672,22.41,13.224,0.0,80.0,65.0,1.4,1586.375,1686.656,1946.863,599.303,65.752,45.024,71.418,63.224,63.664,1.383,2.102,0.224,70.014,55.966,7.427,7.721,3.713,10.23,117.846,77.438,115.728,46.107,59.267,45.85,-10.852,110.0,110.0,71.313,74.625,66.063,66.5,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,100.188,71.813,71.938,0.012,70.125,69.625,65.875,74.813,55.438,45.063,72.0,70.0,1000.0,500.0,0.204,499.25,117.438,100.0,0.603,69.125,70.0,66.063,71.0,41.188,40.156,72.0,70.0,1000.0,500.0,0.212,505.0,116.0,86.375,0.285,68.688,67.375,65.438,80.813,100.0,45.094,72.0,70.0,1000.0,500.0,0.216,508.0,115.188,111.125,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,533.0,532.5,302.5,130.625,132.375,132.0,1.175,-0.258,6.856,0.0,1.011,0.32,-0.0,1.519,1.22,2.188
2112008,1040,1.0,1.0,1.0,1.0,77.755,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,322.014,22.358,13.209,0.0,80.0,65.0,1.4,1612.438,1662.496,1945.01,594.967,65.752,45.024,71.418,63.114,63.664,1.368,2.12,0.216,70.092,55.99,7.427,7.721,3.486,10.23,116.518,77.864,114.178,46.179,59.162,45.923,-10.852,110.0,110.0,71.313,74.5,66.063,66.5,0.0,25.281,72.0,70.0,1000.0,500.0,0.025,100.375,71.875,71.875,0.012,70.25,69.625,65.938,75.125,50.688,45.219,72.0,70.0,1000.0,500.0,0.204,497.25,118.75,100.938,0.6,68.938,70.063,66.188,71.625,43.313,40.344,72.0,70.0,1000.0,500.0,0.211,504.0,116.125,89.0,0.35,68.688,67.438,65.563,80.625,100.0,45.563,72.0,70.0,1000.0,500.0,0.211,505.75,116.5,112.0,3.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,532.5,302.5,130.75,132.5,132.0,1.353,-0.26,7.56,0.0,1.015,0.322,0.0,1.543,1.372,2.421
2112008,1041,1.0,1.0,1.0,1.0,77.901,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,318.501,22.389,13.253,0.0,80.0,65.0,1.4,1606.563,1652.559,1937.598,590.631,65.752,45.024,71.418,62.785,63.555,1.398,2.038,0.227,70.144,56.018,7.482,7.721,3.486,10.23,114.379,76.906,112.258,46.107,59.162,45.923,-10.852,110.0,110.0,71.188,74.313,66.188,66.625,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,100.625,71.875,71.938,0.012,70.313,69.625,65.938,75.25,47.594,45.563,72.0,70.0,1000.0,500.0,0.204,494.0,118.313,101.563,0.592,68.938,70.125,66.063,72.625,47.563,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,117.375,94.063,0.455,68.688,67.438,65.438,80.813,100.0,46.438,72.0,70.0,1000.0,500.0,0.206,497.25,118.125,113.5,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,532.0,533.0,532.5,302.25,130.625,132.5,132.0,1.267,-0.187,6.866,0.0,1.008,0.319,-0.0,1.432,1.532,2.483
2112008,1042,1.0,1.0,1.0,1.0,77.921,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,318.501,22.378,13.151,0.0,80.0,65.0,1.4,1596.188,1659.656,1939.451,603.641,65.539,45.024,71.418,62.126,63.229,1.391,2.088,0.231,70.165,56.124,7.51,7.721,3.512,10.337,118.288,75.522,115.802,46.107,59.162,45.923,-10.852,110.0,110.0,71.313,74.125,66.063,66.75,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,71.938,0.012,70.313,69.688,65.938,75.25,47.5,44.5,72.0,70.0,1000.0,500.0,0.211,502.25,116.875,101.063,0.582,68.75,70.188,66.063,73.438,51.719,40.188,72.0,70.0,1000.0,500.0,0.212,506.0,118.625,97.438,0.515,68.688,67.5,65.313,80.938,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,501.0,119.438,114.75,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.0,533.0,302.5,130.625,132.5,131.875,1.301,-0.185,8.034,0.0,1.009,0.319,-0.0,1.33,1.576,2.503
2112008,1043,1.0,1.0,1.0,1.0,77.894,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,316.159,22.399,13.238,0.0,80.0,65.0,1.4,1596.188,1672.439,1906.113,605.087,65.326,44.917,71.418,61.797,62.794,1.417,2.056,0.257,69.956,56.088,7.51,7.721,3.661,10.23,119.026,74.884,116.097,46.179,59.267,45.923,-10.852,110.0,110.0,71.313,73.875,66.063,66.313,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.188,71.875,71.875,0.012,70.25,69.75,65.625,75.125,50.406,45.563,72.0,70.0,1000.0,500.0,0.205,495.0,115.313,100.0,0.591,68.75,70.25,65.688,74.063,54.875,40.156,72.0,70.0,1000.0,500.0,0.212,506.0,117.813,99.125,0.538,68.688,67.5,65.0,81.125,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.25,118.25,113.813,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,532.5,532.5,302.5,130.75,132.5,132.0,1.486,-0.259,9.472,0.0,1.007,0.316,0.0,1.308,1.452,2.382
2112008,1044,1.0,1.0,1.0,1.0,77.781,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,310.304,22.399,13.166,0.0,80.0,65.0,1.4,1603.0,1676.703,1885.753,619.552,65.006,44.703,71.527,61.577,62.467,1.44,2.081,0.246,70.012,56.031,7.538,7.692,3.739,10.015,120.427,75.629,117.722,46.179,59.162,45.923,-10.852,110.0,110.0,71.313,73.688,65.875,66.5,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.813,71.813,71.938,0.012,70.25,69.813,65.625,74.75,50.344,44.125,72.0,70.0,1000.0,500.0,0.214,505.25,116.5,99.438,0.586,68.75,70.25,65.625,74.063,52.531,39.781,72.0,70.0,1000.0,500.0,0.214,508.25,116.313,99.063,0.708,68.563,67.5,64.938,80.813,100.0,46.031,72.0,70.0,1000.0,500.0,0.208,500.75,116.438,112.0,3.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,532.5,302.5,130.75,132.5,132.125,1.353,-0.26,8.744,0.0,1.012,0.31,-0.0,1.445,1.765,2.378
2112008,1045,1.0,1.0,1.0,1.0,77.737,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,307.963,22.337,13.224,0.0,80.0,65.0,1.4,1600.25,1662.496,1872.802,631.131,64.899,44.489,71.527,61.687,62.358,1.44,2.095,0.238,69.925,55.9,7.51,7.692,3.765,9.801,118.067,76.267,116.024,46.252,59.162,45.996,-10.852,110.0,110.0,71.188,73.375,65.875,66.313,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.5,71.875,71.938,0.012,70.313,69.875,65.563,74.75,47.25,45.156,72.0,70.0,1000.0,500.0,0.206,497.25,117.688,100.0,0.59,68.813,70.313,65.563,74.563,52.938,40.188,72.0,70.0,1000.0,500.0,0.211,506.25,116.375,99.813,0.682,68.563,67.5,64.875,80.375,100.0,46.031,72.0,70.0,1000.0,500.0,0.208,500.25,115.188,110.875,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.0,533.0,302.5,130.625,132.5,132.0,1.092,-0.262,6.591,0.0,1.009,0.308,-0.0,1.507,1.632,2.304
2112008,1046,1.0,1.0,1.0,1.0,77.719,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,22.347,13.18,0.0,80.0,65.0,1.4,1597.0,1663.916,1874.652,625.341,64.899,44.382,71.527,61.687,62.249,1.425,2.067,0.227,69.833,55.829,7.538,7.663,3.765,9.48,116.149,76.693,113.956,46.179,59.267,45.996,-10.852,110.0,110.0,71.188,73.125,65.813,66.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.022,93.063,71.813,71.938,0.012,70.25,69.875,65.563,74.938,50.156,45.531,72.0,70.0,1000.0,500.0,0.205,495.25,118.938,100.938,0.597,68.813,70.25,65.563,74.875,53.313,40.188,72.0,70.0,1000.0,500.0,0.211,505.75,117.375,100.75,0.671,68.563,67.5,64.875,80.375,100.0,45.906,72.0,70.0,1000.0,500.0,0.21,500.5,117.375,112.688,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.25,130.875,132.5,132.0,1.242,-0.184,7.082,0.0,0.996,0.307,-0.0,1.552,1.611,2.51
2112008,1047,1.0,1.0,1.0,1.0,77.647,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,307.963,22.326,13.209,0.0,80.0,65.0,1.4,1599.938,1666.756,1870.953,623.893,64.793,44.275,71.635,61.467,62.249,1.436,2.081,0.235,69.787,55.828,7.566,7.635,3.636,9.372,114.379,75.948,111.962,46.252,59.162,45.996,-10.852,110.0,110.0,71.188,72.938,65.625,66.313,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,100.313,71.813,71.938,0.012,70.25,69.875,65.5,74.938,54.75,44.969,72.0,70.0,1000.0,500.0,0.208,498.75,118.0,101.313,0.591,68.938,70.125,65.563,75.063,49.906,40.313,72.0,70.0,1000.0,500.0,0.212,505.5,118.75,101.563,0.676,68.688,67.438,64.75,80.5,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,499.5,118.688,113.875,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,532.5,302.5,130.75,132.5,132.0,1.404,-0.262,7.802,0.0,1.005,0.308,-0.0,1.424,1.678,2.572
2112008,1048,1.0,1.0,1.0,1.0,77.508,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.41,13.209,0.0,80.0,65.0,1.4,1594.375,1666.756,1882.052,616.658,64.58,44.168,71.635,61.138,62.032,1.421,2.074,0.242,69.727,55.835,7.566,7.663,3.37,9.265,118.215,74.884,115.654,46.325,59.267,45.996,-10.852,110.0,110.0,71.188,72.813,65.5,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.438,71.875,71.938,0.012,70.25,69.875,65.5,74.813,49.969,45.375,72.0,70.0,1000.0,500.0,0.207,496.5,116.313,100.625,0.599,69.063,70.0,65.313,75.188,46.344,39.875,72.0,70.0,1000.0,500.0,0.214,507.25,118.813,102.063,0.591,68.563,67.438,64.438,80.75,100.0,46.0,72.0,70.0,1000.0,500.0,0.209,499.5,119.688,114.813,3.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,533.0,302.75,130.75,132.5,132.0,1.325,-0.336,8.288,0.0,0.999,0.309,-0.0,1.358,1.429,2.613
2112008,1049,1.0,1.0,1.0,1.0,77.375,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,306.792,22.347,13.209,0.0,80.0,65.0,1.4,1612.25,1651.14,1867.254,607.979,64.473,44.168,71.635,61.028,61.705,1.41,2.01,0.238,69.783,55.829,7.621,7.606,3.311,9.051,118.878,74.351,116.024,46.325,59.057,45.996,-10.852,110.0,110.0,71.313,72.75,65.438,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.875,0.012,70.25,69.875,65.375,74.5,49.906,44.531,72.0,70.0,1000.0,500.0,0.212,502.75,115.313,99.75,0.589,68.938,69.938,65.188,74.75,46.656,40.063,72.0,70.0,1000.0,500.0,0.213,506.5,117.5,100.875,0.521,68.688,67.375,64.313,80.75,100.0,46.188,72.0,70.0,1000.0,500.0,0.207,499.0,117.688,113.313,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.5,533.0,302.5,130.75,132.5,132.125,1.432,-0.341,9.209,0.0,1.002,0.307,-0.0,1.325,1.251,2.341
2112008,1050,1.0,1.0,1.0,1.0,77.167,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.358,13.151,0.0,80.0,65.0,1.4,1612.25,1669.598,1863.555,613.765,64.366,44.168,71.744,61.138,61.705,1.421,2.077,0.235,69.777,55.865,7.593,7.635,3.175,9.051,119.395,75.309,117.057,46.252,59.162,46.069,-10.852,110.0,110.0,71.313,72.688,65.438,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.688,71.813,71.875,0.012,70.25,69.875,65.25,74.313,49.813,45.344,72.0,70.0,1000.0,500.0,0.206,497.0,116.625,99.313,0.59,69.313,69.875,65.0,73.938,37.5,39.875,72.0,70.0,1000.0,500.0,0.215,506.0,116.0,98.875,0.359,68.688,67.313,64.25,80.375,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.0,115.938,111.688,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,533.0,302.5,130.75,132.5,132.125,1.186,-0.186,7.546,0.0,1.001,0.31,-0.0,1.476,0.888,2.282
2112008,1051,1.0,1.0,1.0,1.0,77.085,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,309.133,22.347,13.18,0.0,80.0,65.0,1.4,1602.375,1645.465,1874.652,619.552,64.366,44.06,71.635,61.248,61.705,1.429,2.095,0.235,69.719,55.784,7.566,7.663,3.214,8.944,115.928,76.161,113.587,46.107,59.057,45.923,-10.852,110.0,110.0,71.188,72.688,65.438,66.125,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.5,71.875,71.875,0.012,70.25,69.875,65.063,74.625,49.75,44.969,72.0,70.0,1000.0,500.0,0.207,502.0,117.5,100.0,0.594,69.5,69.813,65.0,72.813,34.844,40.344,72.0,70.0,1000.0,500.0,0.213,502.25,115.563,95.313,0.311,68.688,67.375,64.25,80.063,100.0,46.031,72.0,70.0,1000.0,500.0,0.208,500.25,115.313,110.875,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.0,533.0,302.5,130.625,132.5,132.0,1.316,-0.187,7.56,0.0,1.004,0.309,0.0,1.502,0.91,2.39
2112008,1052,1.0,1.0,1.0,1.0,76.986,0.0,50.0,50.0,50.0,1.0,1.0,974.236,307.963,22.378,13.137,0.0,80.0,65.0,1.4,1604.125,1653.978,1870.953,609.425,64.26,43.953,71.527,61.248,61.814,1.341,2.095,0.235,69.705,55.734,7.593,7.663,3.253,8.837,116.444,75.948,113.365,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,72.813,65.313,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.5,71.875,71.938,0.012,70.313,69.875,65.063,74.5,49.656,45.563,72.0,70.0,1000.0,500.0,0.205,495.25,118.188,100.625,0.595,69.5,69.75,65.0,72.25,32.313,40.344,72.0,70.0,1000.0,500.0,0.214,503.0,116.375,92.938,0.305,68.688,67.313,64.25,80.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.207,498.0,117.25,112.688,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.701,-0.177,9.956,0.0,0.974,0.308,-0.0,1.509,1.033,2.448
2112008,1053,1.0,1.0,1.0,1.0,76.801,0.0,50.0,50.0,50.0,1.0,1.0,994.142,305.621,22.368,13.122,0.0,80.0,65.0,1.4,1590.5,1669.598,1885.753,616.658,64.26,43.953,71.527,61.138,61.705,1.383,2.085,0.246,69.726,55.733,7.593,7.663,3.324,8.837,119.1,74.99,116.393,45.089,59.267,44.975,-10.852,110.0,110.0,71.188,73.0,65.188,66.0,0.0,26.297,72.0,70.0,1000.0,500.0,0.021,92.313,71.875,71.938,0.012,70.25,69.875,65.063,74.5,49.594,43.813,72.0,70.0,1000.0,500.0,0.216,508.5,116.5,100.625,0.591,69.688,69.75,65.0,71.75,26.719,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,116.875,91.813,0.232,68.688,67.313,64.25,80.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.207,498.75,118.188,113.5,3.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,532.0,533.5,533.0,302.75,130.5,132.5,132.0,1.373,-0.106,8.742,0.0,0.994,0.306,-0.0,1.356,0.84,2.521
2112008,1054,1.0,1.0,1.0,1.0,76.655,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.358,13.18,0.0,80.0,65.0,1.4,1593.688,1639.793,1874.652,613.765,64.26,43.953,71.418,61.248,61.814,1.368,2.088,0.242,69.691,55.703,7.538,7.692,3.124,8.729,119.837,75.309,117.131,44.871,59.267,44.756,-10.852,110.0,110.0,71.188,73.125,65.188,66.0,0.0,25.266,72.0,70.0,1000.0,500.0,0.025,100.688,71.813,71.875,0.012,70.25,69.875,64.938,74.25,49.5,45.625,72.0,70.0,1000.0,500.0,0.205,494.75,115.938,99.875,0.594,69.5,69.813,65.0,71.0,32.563,40.531,72.0,70.0,1000.0,500.0,0.209,503.75,117.313,90.75,0.148,68.688,67.313,64.25,80.375,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.0,118.563,114.125,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.359,-0.105,8.733,0.0,0.992,0.309,-0.0,1.379,0.568,2.385
2112008,1055,1.0,1.0,1.0,1.0,76.582,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.378,13.209,0.0,80.0,65.0,1.4,1608.875,1661.076,1872.802,613.765,64.26,43.846,71.31,61.467,61.923,1.406,2.01,0.238,69.74,55.811,7.566,7.635,3.162,8.729,116.002,76.374,113.661,44.799,59.162,44.61,-10.852,110.0,110.0,71.188,73.188,65.313,65.938,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,71.875,0.012,70.25,69.875,65.063,74.25,49.406,45.156,72.0,70.0,1000.0,500.0,0.208,496.5,117.438,99.563,0.586,69.5,69.813,65.0,70.25,32.719,40.313,72.0,70.0,1000.0,500.0,0.213,504.75,116.875,88.188,0.189,68.688,67.25,64.25,80.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,501.25,116.313,112.125,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.322,-0.174,7.571,0.0,0.998,0.308,0.0,1.513,0.783,2.252
2112008,1056,1.0,1.0,1.0,1.0,76.409,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.368,13.209,0.0,80.0,65.0,1.4,1601.375,1656.817,1889.454,622.446,64.26,43.846,71.31,61.577,62.032,1.379,2.063,0.242,69.846,55.948,7.566,7.663,3.253,8.729,115.117,76.48,112.701,44.726,59.372,44.537,-10.852,110.0,110.0,71.188,73.188,65.188,65.938,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.25,71.875,71.875,0.012,70.125,69.813,65.063,74.313,46.344,44.438,72.0,70.0,1000.0,500.0,0.212,502.25,118.188,100.438,0.594,69.5,69.75,65.0,69.875,32.875,40.094,72.0,70.0,1000.0,500.0,0.213,506.25,116.125,85.438,0.196,68.688,67.313,64.313,80.063,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,500.25,116.125,111.5,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.75,130.875,132.5,132.125,1.399,-0.17,7.812,0.0,0.995,0.309,0.0,1.523,0.869,2.49
2112008,1057,1.0,1.0,1.0,1.0,76.358,0.0,50.0,50.0,50.0,1.0,1.0,995.313,313.817,22.358,13.166,0.0,80.0,65.0,1.4,1595.688,1655.398,1878.352,609.425,64.366,43.846,71.202,61.357,61.923,1.413,2.081,0.235,69.814,55.862,7.538,7.75,3.311,8.837,118.657,75.096,115.876,44.58,59.267,44.392,-10.852,110.0,110.0,71.188,73.188,65.188,65.75,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.625,71.813,71.875,0.012,70.25,69.75,65.063,74.5,49.25,45.25,72.0,70.0,1000.0,500.0,0.207,496.75,116.938,100.938,0.593,69.313,69.813,65.0,69.938,35.813,40.5,72.0,70.0,1000.0,500.0,0.21,503.25,116.0,85.188,0.215,68.563,67.313,64.25,80.125,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,117.938,113.313,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.5,130.875,132.5,132.25,1.427,-0.169,8.978,0.0,0.995,0.314,-0.0,1.371,0.957,2.486
2112008,1058,1.0,1.0,1.0,1.0,76.245,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,311.475,22.368,13.166,0.0,80.0,65.0,1.4,1595.688,1668.177,1900.559,620.999,64.366,43.846,71.093,61.357,61.923,1.402,2.095,0.238,69.806,55.811,7.566,7.692,3.286,8.837,119.395,74.99,116.54,44.435,59.162,44.173,-10.852,110.0,110.0,71.313,73.188,65.188,65.75,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.875,0.012,70.25,69.625,64.938,74.25,49.188,43.813,72.0,70.0,1000.0,500.0,0.215,507.0,115.688,99.938,0.604,69.125,69.875,65.0,70.313,48.281,40.094,72.0,70.0,1000.0,500.0,0.211,505.75,116.875,86.063,0.32,68.563,67.25,64.25,80.375,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,497.25,118.813,114.125,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,532.0,533.0,533.0,303.0,130.875,132.625,132.125,1.438,-0.234,9.219,0.0,1.008,0.311,-0.0,1.375,1.425,2.512
2112008,1059,1.0,1.0,1.0,1.0,76.134,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,22.347,13.18,0.0,80.0,65.0,1.4,1595.125,1646.884,1893.155,600.749,64.366,43.953,71.093,61.467,61.923,1.391,2.099,0.224,69.783,55.823,7.538,7.692,3.324,8.837,117.698,76.161,115.728,44.217,59.162,44.027,-10.867,110.0,110.0,71.313,73.25,65.0,65.75,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.875,0.012,70.125,69.625,64.938,74.125,49.125,45.219,72.0,70.0,1000.0,500.0,0.207,497.0,116.875,99.438,0.592,68.938,69.938,65.0,71.438,52.5,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,116.563,92.313,0.461,68.563,67.375,64.25,80.375,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.5,116.813,112.438,3.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.5,533.0,302.5,130.875,132.625,132.125,1.06,-0.168,6.359,0.0,0.989,0.311,-0.0,1.491,1.615,2.346
2112008,1100,1.0,1.0,1.0,1.0,76.072,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.326,13.093,0.0,80.0,65.0,1.4,1614.125,1649.721,1885.753,605.087,64.473,43.953,71.093,61.687,62.032,1.391,2.106,0.231,69.801,55.836,7.538,7.692,3.24,8.837,116.002,76.693,113.513,44.072,59.267,43.954,-10.852,110.0,110.0,71.188,73.25,65.188,65.75,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.875,71.875,71.688,0.012,70.125,69.5,64.938,74.25,53.781,44.719,72.0,70.0,1000.0,500.0,0.21,500.5,118.0,100.0,0.59,68.75,70.0,65.0,72.75,59.438,40.594,72.0,70.0,1000.0,500.0,0.207,502.25,116.375,97.313,0.655,68.563,67.375,64.313,80.063,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,501.5,115.688,111.188,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.414,-0.102,8.031,0.0,0.994,0.31,0.0,1.534,1.804,2.417
2112008,1101,1.0,1.0,1.0,1.0,75.979,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.284,13.195,0.0,80.0,65.0,1.4,1589.25,1621.373,1891.304,593.521,64.473,43.953,71.093,61.687,62.141,1.433,1.999,0.22,69.708,55.703,7.593,7.721,3.286,8.944,114.379,76.054,111.741,44.072,59.267,43.808,-10.852,110.0,110.0,71.188,73.25,65.188,65.938,0.0,25.875,72.0,70.0,1000.0,500.0,0.022,93.688,71.875,71.875,0.012,70.125,69.5,65.063,74.5,53.75,45.563,72.0,70.0,1000.0,500.0,0.206,495.0,117.625,100.688,0.666,68.438,69.938,65.0,74.313,70.188,41.281,72.0,70.0,1000.0,500.0,0.205,497.25,118.063,102.313,0.973,68.563,67.375,64.313,80.063,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,500.75,117.563,112.875,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.5,130.875,132.5,132.25,1.534,-0.229,8.5,0.0,0.992,0.308,0.0,1.629,2.213,2.496
2112008,1102,1.0,1.0,1.0,1.0,75.885,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.389,13.311,0.0,80.0,65.0,1.4,1589.25,1635.54,1883.902,583.406,64.473,44.06,71.202,61.467,62.141,1.429,1.992,0.238,69.723,55.813,7.649,7.692,3.564,9.051,118.436,75.096,115.728,43.926,59.057,43.735,-10.852,110.0,110.0,71.375,73.25,65.188,65.75,0.0,25.531,72.0,70.0,1000.0,500.0,0.024,98.938,71.875,71.875,0.012,70.0,69.5,65.063,74.5,58.438,44.406,72.0,70.0,1000.0,500.0,0.212,504.0,115.938,100.938,0.674,68.438,69.813,65.0,75.5,70.688,41.844,72.0,70.0,1000.0,500.0,0.202,492.75,118.438,104.875,1.035,68.688,67.375,64.313,80.375,100.0,46.656,72.0,70.0,1000.0,500.0,0.206,496.75,118.875,114.125,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.75,131.0,132.625,132.125,1.399,-0.168,8.755,0.0,1.0,0.309,0.0,1.461,2.027,2.528
2112008,1103,1.0,1.0,1.0,1.0,75.646,0.0,50.0,50.0,50.0,1.0,1.0,984.774,311.475,22.337,13.107,0.0,80.0,65.0,1.4,1593.063,1622.789,1889.454,592.076,64.366,44.06,71.31,61.467,62.032,1.36,2.085,0.224,69.806,55.839,7.566,7.663,3.311,9.051,119.542,74.99,116.467,43.854,59.267,43.662,-10.852,110.0,110.0,71.313,73.188,65.188,65.75,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.938,0.012,70.0,69.625,64.938,74.5,58.438,45.344,72.0,70.0,1000.0,500.0,0.206,494.5,115.625,100.125,0.692,68.563,69.625,65.0,76.0,67.563,41.688,72.0,70.0,1000.0,500.0,0.203,494.25,116.75,104.5,1.045,68.688,67.375,64.25,80.25,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,117.125,112.688,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.542,-0.163,9.916,0.0,0.985,0.311,-0.0,1.55,1.85,2.36
2112008,1104,1.0,1.0,1.0,1.0,75.679,0.0,50.0,50.0,50.0,1.0,1.0,990.629,313.817,22.358,13.209,0.0,80.0,65.0,1.4,1599.313,1632.706,1887.603,602.195,64.473,44.06,71.418,61.687,62.249,1.341,2.109,0.231,69.913,55.863,7.621,7.635,3.286,8.944,120.132,76.161,117.279,43.708,59.057,43.59,-10.852,110.0,110.0,71.188,73.188,65.313,65.938,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,71.875,0.012,70.125,69.625,64.938,74.625,53.75,44.5,72.0,70.0,1000.0,500.0,0.21,502.75,117.125,100.938,0.693,68.75,69.563,65.0,76.0,68.0,41.406,72.0,70.0,1000.0,500.0,0.203,496.75,115.813,103.5,1.006,68.563,67.375,64.25,80.125,100.0,46.594,72.0,70.0,1000.0,500.0,0.206,496.25,115.313,111.188,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,532.0,533.5,533.0,302.5,130.875,132.625,132.125,1.451,-0.102,9.207,0.0,0.991,0.314,0.0,1.621,1.79,2.2
2112008,1105,1.0,1.0,1.0,1.0,75.579,0.0,50.0,50.0,50.0,1.0,1.0,997.655,313.817,22.358,13.224,0.0,80.0,65.0,1.4,1608.188,1636.958,1898.708,584.851,64.473,43.953,71.527,61.906,62.249,1.444,2.06,0.231,69.814,55.886,7.593,7.635,3.331,8.944,118.362,76.906,116.245,43.708,59.267,43.517,-10.852,110.0,110.0,71.188,73.188,65.188,65.938,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.438,71.875,71.875,0.012,70.0,69.688,64.938,74.813,58.406,45.563,72.0,70.0,1000.0,500.0,0.202,494.5,118.313,101.625,0.686,68.75,69.563,65.0,76.313,61.781,41.719,72.0,70.0,1000.0,500.0,0.204,492.5,117.375,104.313,0.99,68.563,67.438,64.313,79.938,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,500.0,116.438,111.813,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.142,-0.162,6.835,0.0,0.998,0.314,0.0,1.653,1.868,2.463
2112008,1106,1.0,1.0,1.0,1.0,75.604,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,311.475,22.295,13.137,0.0,80.0,65.0,1.4,1604.688,1665.336,1909.816,610.872,64.686,44.06,71.527,62.126,62.467,1.368,2.074,0.227,69.87,55.88,7.566,7.663,3.473,9.051,116.223,77.438,113.808,43.563,59.267,43.371,-10.852,110.0,110.0,71.188,73.125,65.313,65.75,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,100.563,71.875,71.688,0.012,70.125,69.75,65.063,75.125,53.719,44.5,72.0,70.0,1000.0,500.0,0.211,501.75,119.063,102.438,0.689,68.75,69.625,65.188,76.438,59.438,41.875,72.0,70.0,1000.0,500.0,0.202,493.0,118.5,104.688,0.935,68.563,67.5,64.438,80.125,100.0,44.938,72.0,70.0,1000.0,500.0,0.217,510.0,117.875,113.188,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.388,-0.161,7.781,0.0,1.005,0.311,0.0,1.654,1.865,2.503
2112008,1107,1.0,1.0,1.0,1.0,75.608,0.0,50.0,50.0,50.0,1.0,1.0,996.484,313.817,22.399,13.18,0.0,80.0,65.0,1.4,1604.688,1618.541,1893.155,594.967,64.793,43.953,71.635,62.016,62.467,1.417,2.053,0.246,69.945,55.982,7.482,7.663,3.331,8.837,114.084,76.374,111.815,43.49,59.372,43.298,-10.852,110.0,110.0,71.188,73.188,65.313,65.75,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.688,0.012,70.125,69.75,65.25,75.125,53.719,45.813,72.0,70.0,1000.0,500.0,0.202,491.0,118.0,102.75,0.69,68.813,69.625,65.188,76.438,59.813,41.781,72.0,70.0,1000.0,500.0,0.203,492.75,119.25,104.875,0.823,68.563,67.5,64.625,80.375,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,119.188,114.438,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.5,130.875,132.625,132.25,1.348,-0.159,7.349,0.0,0.996,0.314,0.0,1.52,1.708,2.541
2112008,1108,1.0,1.0,1.0,1.0,75.524,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.347,13.093,0.0,80.0,65.0,1.4,1585.688,1629.872,1876.502,593.521,64.686,44.06,71.635,61.797,62.467,1.387,2.042,0.249,69.922,55.965,7.482,7.606,3.201,8.729,118.288,75.629,115.507,43.345,59.267,43.152,-10.852,110.0,110.0,71.188,73.25,65.438,65.938,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.313,71.875,71.875,0.012,70.25,69.75,65.25,74.938,53.688,45.281,72.0,70.0,1000.0,500.0,0.207,495.0,116.313,101.625,0.686,68.938,69.688,65.188,76.438,56.406,41.469,72.0,70.0,1000.0,500.0,0.203,497.0,118.813,104.563,0.809,68.688,67.5,64.625,80.75,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,119.5,114.813,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.457,-0.159,8.975,0.0,0.995,0.31,0.0,1.456,1.665,2.504
2112008,1109,1.0,1.0,1.0,1.0,75.463,0.0,50.0,50.0,50.0,1.0,1.0,1024.587,316.159,22.358,13.195,0.0,80.0,65.0,1.4,1601.5,1665.336,1907.964,607.979,64.686,44.06,71.744,61.687,62.358,1.421,2.031,0.246,70.098,55.991,7.538,7.606,3.396,8.729,119.321,75.203,116.319,43.418,59.267,43.079,-10.852,110.0,110.0,71.188,73.375,65.438,66.0,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.875,0.012,70.25,69.75,65.25,74.75,48.906,44.125,72.0,70.0,1000.0,500.0,0.212,504.5,115.188,100.625,0.686,68.938,69.75,65.188,76.063,56.75,40.844,72.0,70.0,1000.0,500.0,0.207,500.75,117.313,103.438,0.823,68.563,67.5,64.438,80.75,100.0,45.938,72.0,70.0,1000.0,500.0,0.211,502.0,117.5,113.125,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.521,-0.282,9.69,0.0,1.025,0.316,-0.0,1.444,1.65,2.339
