DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1110,1.0,1.0,1.0,1.0,75.409,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,312.646,22.347,13.209,0.0,80.0,65.0,1.4,1588.0,1659.656,1896.857,616.658,64.686,44.06,71.744,61.906,62.358,1.379,1.982,0.246,69.984,55.991,7.621,7.606,3.616,8.837,117.403,76.267,115.285,43.49,59.162,43.152,-10.852,110.0,110.0,71.188,73.438,65.313,65.938,0.0,25.938,72.0,70.0,1000.0,500.0,0.022,93.5,71.813,71.875,0.012,70.25,69.75,65.063,74.5,45.844,44.594,72.0,70.0,1000.0,500.0,0.209,501.75,116.938,99.875,0.6,69.125,69.813,65.188,75.75,53.188,40.813,72.0,70.0,1000.0,500.0,0.207,500.75,116.0,102.188,0.74,68.563,67.563,64.438,80.5,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.0,115.813,111.5,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.151,-0.285,6.837,0.0,1.011,0.313,-0.0,1.479,1.477,2.316
2112008,1111,1.0,1.0,1.0,1.0,75.411,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,22.347,13.224,0.0,80.0,65.0,1.4,1588.0,1659.656,1891.304,596.412,64.793,44.168,71.744,62.236,62.467,1.429,2.067,0.246,69.918,56.002,7.621,7.606,3.473,8.944,115.854,77.012,113.291,44.144,59.162,43.808,-10.852,110.0,110.0,71.188,73.438,65.5,65.938,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.938,71.875,71.688,0.012,70.25,69.813,65.25,74.5,53.438,45.313,72.0,70.0,1000.0,500.0,0.203,496.75,118.0,100.313,0.606,69.125,69.75,65.313,75.375,51.656,40.625,72.0,70.0,1000.0,500.0,0.208,502.5,116.563,101.313,0.61,68.563,67.563,64.438,80.125,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,498.25,115.563,110.875,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,533.0,533.0,302.75,130.875,132.625,132.125,1.475,-0.296,8.278,0.0,1.013,0.314,0.0,1.548,1.344,2.517
2112008,1112,1.0,1.0,1.0,1.0,75.432,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,311.475,22.305,13.224,0.0,80.0,65.0,1.4,1599.25,1656.817,1891.304,592.076,64.899,44.168,71.635,62.346,62.685,1.44,2.088,0.227,69.863,55.956,7.482,7.606,3.311,8.837,114.822,77.012,111.962,44.435,59.162,44.173,-10.852,110.0,110.0,71.313,73.375,65.5,65.938,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.875,0.012,70.125,69.813,65.25,74.625,48.688,45.625,72.0,70.0,1000.0,500.0,0.204,492.0,117.625,100.938,0.606,69.313,69.625,65.313,74.75,44.313,40.844,72.0,70.0,1000.0,500.0,0.207,500.75,117.5,100.063,0.457,68.563,67.563,64.75,80.25,100.0,46.469,72.0,70.0,1000.0,500.0,0.209,500.25,117.563,113.125,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.75,130.875,132.625,132.25,1.687,-0.235,9.222,0.0,1.007,0.311,0.0,1.461,1.151,2.384
2112008,1113,1.0,1.0,1.0,1.0,75.474,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,310.304,22.378,13.137,0.0,80.0,65.0,1.4,1599.625,1659.656,1904.261,593.521,65.006,44.06,71.635,62.236,62.794,1.436,2.077,0.224,69.908,56.01,7.427,7.606,3.085,8.729,118.583,75.948,115.802,44.508,59.162,44.319,-10.852,110.0,110.0,71.313,73.313,65.5,65.938,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.375,71.875,71.875,0.012,70.25,69.813,65.25,74.5,48.625,44.594,72.0,70.0,1000.0,500.0,0.211,499.75,116.0,100.563,0.603,69.5,69.563,65.438,74.188,38.875,41.438,72.0,70.0,1000.0,500.0,0.203,495.5,118.125,98.375,0.361,68.563,67.563,64.875,80.5,100.0,45.438,72.0,70.0,1000.0,500.0,0.214,506.5,118.813,114.125,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.46,-0.169,8.987,0.0,1.005,0.31,0.0,1.345,1.03,2.521
2112008,1114,1.0,1.0,1.0,1.0,75.427,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,22.347,13.282,0.0,80.0,65.0,1.4,1603.813,1659.656,1872.802,616.658,64.899,44.06,71.635,62.346,62.794,1.413,1.974,0.235,69.877,55.929,7.399,7.606,3.059,8.515,119.468,75.948,116.245,44.508,59.057,44.319,-10.852,110.0,110.0,71.313,73.25,65.5,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.438,71.875,71.875,0.012,70.125,69.813,65.375,74.25,53.25,44.156,72.0,70.0,1000.0,500.0,0.213,505.25,115.313,99.563,0.603,69.438,69.5,65.438,73.438,41.781,41.125,72.0,70.0,1000.0,500.0,0.205,498.5,117.313,96.75,0.393,68.563,67.563,64.75,80.625,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.25,117.5,113.188,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,533.5,533.0,302.5,130.875,132.5,132.125,1.655,-0.173,10.398,0.0,1.0,0.313,0.0,1.373,1.167,2.32
2112008,1115,1.0,1.0,1.0,1.0,75.474,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,311.475,22.347,13.238,0.0,80.0,65.0,1.4,1597.0,1656.817,1907.964,613.765,65.113,43.953,71.527,62.565,62.902,1.421,2.067,0.235,69.81,55.874,7.399,7.663,3.136,8.515,120.28,76.906,117.427,44.508,59.162,44.319,-10.852,110.0,110.0,71.188,73.188,65.625,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.688,0.012,70.125,69.813,65.375,74.25,53.219,44.781,72.0,70.0,1000.0,500.0,0.208,501.0,116.875,99.438,0.603,69.625,69.438,65.438,73.063,33.469,40.938,72.0,70.0,1000.0,500.0,0.207,499.5,116.125,95.813,0.323,68.688,67.625,64.875,80.5,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,111.688,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,532.0,533.5,533.0,302.75,130.875,132.625,132.125,1.47,-0.171,9.202,0.0,1.004,0.311,0.0,1.519,0.948,2.225
2112008,1116,1.0,1.0,1.0,1.0,75.589,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,312.646,22.389,13.195,0.0,80.0,65.0,1.4,1613.563,1680.967,1882.052,610.872,65.219,43.846,71.527,62.785,63.011,1.425,2.099,0.231,69.899,55.941,7.371,7.577,3.124,8.408,117.034,77.757,114.473,44.58,59.057,44.392,-10.852,110.0,110.0,71.188,73.25,65.625,66.0,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.875,0.012,70.25,69.875,65.375,74.313,53.188,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,117.813,100.313,0.603,69.625,69.375,65.563,72.625,33.594,41.219,72.0,70.0,1000.0,500.0,0.204,497.75,115.563,93.75,0.304,68.688,67.563,64.938,80.25,100.0,45.75,72.0,70.0,1000.0,500.0,0.212,503.0,115.563,111.125,3.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.0,533.5,533.0,302.75,131.0,132.625,132.25,1.46,-0.171,8.284,0.0,1.012,0.313,-0.0,1.524,0.958,2.393
2112008,1117,1.0,1.0,1.0,1.0,75.627,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,309.133,22.378,13.166,0.0,80.0,65.0,1.4,1593.125,1661.076,1880.202,622.446,65.219,43.739,71.418,62.785,63.229,1.406,1.95,0.227,69.849,55.97,7.371,7.606,3.188,8.408,115.928,77.651,113.513,44.799,59.057,44.465,-10.852,110.0,110.0,71.313,73.375,65.813,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.125,71.813,71.688,0.012,70.125,69.875,65.5,74.75,53.125,44.281,72.0,70.0,1000.0,500.0,0.212,503.5,118.813,101.063,0.606,69.625,69.375,65.625,72.313,35.531,41.344,72.0,70.0,1000.0,500.0,0.204,495.75,116.563,92.625,0.309,68.563,67.625,65.0,80.375,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,117.563,113.0,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,533.5,533.0,302.5,131.0,132.625,132.25,1.412,-0.308,7.81,0.0,1.015,0.309,0.0,1.553,1.069,2.46
2112008,1118,1.0,1.0,1.0,1.0,75.73,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.368,13.224,0.0,80.0,65.0,1.4,1593.125,1627.038,1889.454,602.195,65.326,43.846,71.418,62.675,63.229,1.406,2.024,0.249,69.901,55.912,7.343,7.606,3.286,8.408,115.707,76.906,112.332,44.799,59.162,44.61,-10.852,110.0,110.0,71.313,73.5,65.813,66.125,0.0,26.281,72.0,70.0,1000.0,500.0,0.021,93.25,71.875,71.875,0.012,70.25,69.938,65.563,74.813,48.375,45.063,72.0,70.0,1000.0,500.0,0.208,495.5,117.625,101.313,0.603,69.313,69.375,65.625,72.313,42.344,41.531,72.0,70.0,1000.0,500.0,0.202,495.0,117.5,92.625,0.332,68.688,67.625,65.0,80.625,100.0,45.938,72.0,70.0,1000.0,500.0,0.211,500.75,118.563,113.875,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.5,533.5,533.0,302.75,130.875,132.625,132.125,1.946,-0.174,10.911,0.0,0.991,0.309,0.0,1.421,1.193,2.523
2112008,1119,1.0,1.0,1.0,1.0,75.792,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,311.475,22.389,13.209,0.0,80.0,65.0,1.4,1585.875,1666.756,1885.753,610.872,65.326,43.739,71.31,62.455,63.011,1.421,2.109,0.242,69.86,55.9,7.315,7.635,3.383,8.408,117.772,75.948,115.064,44.944,59.162,44.683,-10.852,110.0,110.0,71.188,73.688,65.813,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.025,100.875,71.813,71.688,0.012,70.25,69.875,65.5,74.75,48.313,44.438,72.0,70.0,1000.0,500.0,0.212,501.5,116.313,100.625,0.6,69.125,69.438,65.563,72.625,53.0,41.063,72.0,70.0,1000.0,500.0,0.205,499.0,118.188,94.063,0.411,68.688,67.625,65.0,80.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,119.438,114.75,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.0,533.5,533.0,302.75,130.875,132.625,132.125,1.45,-0.242,8.757,0.0,1.004,0.311,0.0,1.36,1.432,2.521
2112008,1120,1.0,1.0,1.0,1.0,75.788,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,316.159,22.326,13.122,0.0,80.0,65.0,1.4,1600.938,1676.703,1906.113,612.318,65.219,43.632,71.418,62.346,62.902,1.417,2.053,0.242,69.981,55.858,7.371,7.606,3.422,8.301,119.247,76.374,116.171,44.871,58.953,44.683,-10.852,110.0,110.0,71.188,73.75,65.875,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,71.688,0.012,70.25,69.875,65.5,74.5,48.219,44.375,72.0,70.0,1000.0,500.0,0.211,503.0,115.375,99.75,0.605,68.938,69.438,65.625,73.438,59.031,41.156,72.0,70.0,1000.0,500.0,0.206,498.0,117.313,97.938,0.608,68.563,67.625,64.938,80.938,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.25,117.5,113.188,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,532.5,533.5,533.0,302.75,131.0,132.625,132.25,1.602,-0.175,9.915,0.0,1.009,0.316,0.0,1.366,1.702,2.304
2112008,1121,1.0,1.0,1.0,1.0,75.814,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,310.304,22.368,13.224,0.0,80.0,65.0,1.4,1595.125,1653.978,1883.902,610.872,65.219,43.739,71.527,62.455,62.902,1.413,2.067,0.249,69.841,55.858,7.343,7.577,3.344,8.301,116.592,76.906,114.325,45.017,59.162,44.756,-10.852,110.0,110.0,71.313,73.875,65.813,66.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.875,0.012,70.25,69.875,65.563,74.5,52.844,44.906,72.0,70.0,1000.0,500.0,0.208,499.25,116.625,99.563,0.59,68.813,69.438,65.625,74.313,63.188,41.344,72.0,70.0,1000.0,500.0,0.204,496.75,116.0,100.125,0.743,68.563,67.625,65.0,80.75,100.0,46.281,72.0,70.0,1000.0,500.0,0.209,500.0,116.125,111.813,3.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,533.5,533.0,302.75,131.0,132.625,132.25,1.278,-0.244,7.327,0.0,1.009,0.31,-0.0,1.455,1.705,2.301
2112008,1122,1.0,1.0,1.0,1.0,75.853,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,22.358,13.209,0.0,80.0,65.0,1.4,1604.0,1666.756,1889.454,606.533,65.219,43.632,71.527,62.565,63.011,1.372,2.095,0.242,69.916,55.929,7.371,7.606,3.538,8.301,115.486,77.331,112.922,45.017,59.267,44.756,-10.852,110.0,110.0,71.188,74.0,65.813,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,71.688,0.012,70.25,69.875,65.563,74.5,48.094,44.969,72.0,70.0,1000.0,500.0,0.208,497.0,117.5,100.125,0.603,68.75,69.375,65.625,75.063,63.594,40.813,72.0,70.0,1000.0,500.0,0.208,501.0,116.75,101.875,0.893,68.563,67.688,65.0,80.375,100.0,45.438,72.0,70.0,1000.0,500.0,0.215,506.25,115.938,111.313,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,533.0,533.5,533.0,302.75,131.0,132.875,132.125,1.502,-0.242,8.286,0.0,0.994,0.313,0.0,1.513,1.919,2.472
2112008,1123,1.0,1.0,1.0,1.0,75.892,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,312.646,22.358,13.18,0.0,80.0,65.0,1.4,1601.5,1669.598,1891.304,620.999,65.219,43.846,71.527,62.455,62.902,1.402,2.095,0.235,69.935,55.994,7.371,7.606,3.422,8.408,118.583,76.48,115.507,45.089,58.953,44.829,-10.852,110.0,110.0,71.188,74.063,65.875,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.313,71.875,71.688,0.012,70.125,69.875,65.563,74.75,52.719,44.125,72.0,70.0,1000.0,500.0,0.212,505.0,116.938,100.625,0.59,68.813,69.313,65.625,75.875,66.688,40.188,72.0,70.0,1000.0,500.0,0.212,505.75,117.813,103.5,0.92,68.688,67.625,65.0,80.5,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.5,117.375,112.875,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,533.5,533.0,533.0,302.75,131.0,132.875,132.125,1.633,-0.247,9.931,0.0,1.013,0.313,0.0,1.391,1.902,2.405
2112008,1124,1.0,1.0,1.0,1.0,75.931,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,313.817,22.358,13.18,0.0,80.0,65.0,1.4,1593.375,1668.177,1900.559,612.318,65.219,43.846,71.527,62.455,62.902,1.391,2.031,0.242,69.899,55.959,7.371,7.606,3.435,8.408,119.542,76.054,116.467,45.089,59.057,44.829,-10.852,110.0,110.0,71.313,74.188,65.875,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.0,71.938,71.688,0.012,70.25,69.875,65.563,74.625,47.969,45.531,72.0,70.0,1000.0,500.0,0.202,493.75,115.625,100.0,0.602,68.938,69.25,65.625,76.5,64.375,40.313,72.0,70.0,1000.0,500.0,0.212,504.75,117.813,104.313,0.911,68.563,67.625,64.938,80.75,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,497.5,118.25,113.813,3.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,533.5,533.5,533.0,302.75,131.25,132.625,132.125,1.581,-0.245,9.925,0.0,1.006,0.314,0.0,1.36,1.776,2.366
2112008,1125,1.0,1.0,1.0,1.0,75.97,0.0,50.0,50.0,50.0,1.0,1.0,989.458,312.646,22.347,13.238,0.0,80.0,65.0,1.4,1593.375,1655.398,1904.261,618.105,65.219,43.739,71.635,62.565,62.902,1.353,2.045,0.235,69.929,55.934,7.343,7.635,3.357,8.301,117.698,77.119,115.507,45.089,59.057,44.902,-10.852,110.0,110.0,71.188,74.188,65.875,66.313,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,99.063,71.813,71.688,0.012,70.25,69.875,65.563,74.5,47.875,45.25,72.0,70.0,1000.0,500.0,0.206,494.75,117.0,99.75,0.604,68.938,69.25,65.625,76.313,60.938,40.156,72.0,70.0,1000.0,500.0,0.212,506.25,116.313,103.5,0.913,68.563,67.688,65.0,80.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,502.5,116.313,112.0,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,533.5,533.5,533.0,302.75,130.875,132.625,132.125,1.207,-0.177,7.072,0.0,0.989,0.313,0.0,1.505,1.69,2.299
2112008,1126,1.0,1.0,1.0,1.0,76.061,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.358,13.224,0.0,80.0,65.0,1.4,1590.375,1665.336,1882.052,607.979,65.326,43.739,71.744,62.675,63.011,1.398,2.038,0.242,69.94,55.916,7.343,7.577,3.299,8.193,115.781,77.864,113.218,45.235,59.267,44.902,-10.852,110.0,110.0,71.313,74.25,65.875,66.188,0.0,26.234,72.0,70.0,1000.0,500.0,0.021,93.75,71.813,71.875,0.012,70.25,69.875,65.625,74.625,47.813,44.406,72.0,70.0,1000.0,500.0,0.213,501.5,118.188,100.438,0.594,69.063,69.25,65.625,76.438,57.375,40.125,72.0,70.0,1000.0,500.0,0.213,506.0,117.0,103.188,0.852,68.563,67.688,65.0,80.5,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,115.938,111.438,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,533.5,533.0,302.75,131.125,132.625,132.25,1.511,-0.314,8.282,0.0,1.002,0.311,-0.0,1.523,1.7,2.408
2112008,1127,1.0,1.0,1.0,1.0,76.167,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,313.817,22.358,13.267,0.0,80.0,65.0,1.4,1585.625,1672.439,1895.006,634.026,65.433,43.739,71.744,62.675,63.12,1.379,2.085,0.235,70.009,56.012,7.371,7.577,3.383,8.301,116.739,76.799,113.365,45.235,59.057,44.902,-10.852,110.0,110.0,71.313,74.25,66.0,66.313,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,71.563,0.012,70.25,69.875,65.625,74.75,47.75,43.938,72.0,70.0,1000.0,500.0,0.214,506.25,117.5,101.188,0.603,69.063,69.313,65.688,76.5,57.688,39.844,72.0,70.0,1000.0,500.0,0.214,506.5,118.188,103.875,0.857,68.563,67.75,65.25,80.625,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,118.125,113.313,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,533.5,533.0,533.0,302.75,131.0,132.625,132.25,1.889,-0.32,10.899,0.0,1.016,0.314,0.001,1.421,1.771,2.568
2112008,1128,1.0,1.0,1.0,1.0,76.179,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,313.817,22.378,13.151,0.0,80.0,65.0,1.4,1598.75,1678.124,1900.559,600.749,65.326,43.846,71.744,62.455,63.011,1.413,2.099,0.227,70.018,56.001,7.343,7.577,3.448,8.301,118.878,75.948,115.95,45.235,59.162,44.975,-10.852,110.0,110.0,71.188,74.125,66.0,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.438,71.875,71.688,0.012,70.25,69.813,65.625,74.75,47.688,44.344,72.0,70.0,1000.0,500.0,0.211,504.25,115.938,100.438,0.594,69.125,69.438,65.688,76.75,58.0,40.156,72.0,70.0,1000.0,500.0,0.215,503.75,118.5,104.5,0.867,68.688,67.688,65.0,80.813,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,499.0,119.125,114.438,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,533.0,533.0,302.75,131.125,132.625,132.25,1.526,-0.246,9.461,0.0,1.02,0.314,0.0,1.331,1.753,2.504
2112008,1129,1.0,1.0,1.0,1.0,76.188,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,312.646,22.284,13.238,0.0,80.0,65.0,1.4,1598.75,1693.769,1900.559,622.446,65.219,43.846,71.852,62.565,63.011,1.417,2.045,0.242,69.973,55.955,7.371,7.577,3.396,8.301,120.132,76.586,117.057,45.162,59.267,44.975,-10.852,110.0,110.0,71.188,74.063,65.875,66.313,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,71.688,0.012,70.125,69.75,65.625,74.625,47.594,44.844,72.0,70.0,1000.0,500.0,0.207,500.5,115.938,99.563,0.6,69.125,69.438,65.688,76.438,56.469,39.875,72.0,70.0,1000.0,500.0,0.213,507.5,116.875,103.5,0.858,68.563,67.688,65.0,80.938,100.0,45.031,72.0,70.0,1000.0,500.0,0.216,511.5,117.0,112.625,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,533.0,302.75,130.875,132.625,132.125,1.574,-0.176,9.89,0.0,1.021,0.313,0.0,1.42,1.658,2.332
2112008,1130,1.0,1.0,1.0,1.0,76.287,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,314.988,22.358,13.18,0.0,80.0,65.0,1.4,1620.5,1652.559,1898.708,613.765,65.326,43.953,71.852,62.785,63.011,1.394,2.028,0.227,70.005,55.982,7.399,7.548,3.299,8.408,118.215,77.438,115.95,45.307,59.162,44.975,-10.852,110.0,110.0,71.313,73.938,65.875,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.688,0.012,70.25,69.688,65.625,74.625,47.531,45.5,72.0,70.0,1000.0,500.0,0.204,495.25,117.625,99.938,0.593,69.313,69.375,65.625,76.313,49.188,40.313,72.0,70.0,1000.0,500.0,0.211,504.0,116.188,102.313,0.647,68.688,67.688,65.25,80.625,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,497.25,115.563,111.313,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,533.0,302.75,131.125,132.5,132.125,1.242,-0.316,7.313,0.0,1.012,0.315,0.0,1.515,1.297,2.271
2112008,1131,1.0,1.0,1.0,1.0,76.402,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,313.817,22.358,13.224,0.0,80.0,65.0,1.4,1601.125,1656.817,1898.708,597.858,65.433,43.953,71.852,63.004,63.229,1.406,2.12,0.242,70.015,55.996,7.371,7.606,3.311,8.515,116.444,78.289,113.882,45.307,59.267,45.048,-10.852,110.0,110.0,71.313,73.875,66.0,66.313,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.0,71.875,71.688,0.012,70.25,69.688,65.875,74.813,52.188,45.688,72.0,70.0,1000.0,500.0,0.204,493.25,118.75,100.688,0.603,69.438,69.25,65.688,75.5,49.406,40.656,72.0,70.0,1000.0,500.0,0.208,503.25,117.188,100.688,0.562,68.688,67.688,65.313,80.5,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,116.938,112.313,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.5,533.0,302.75,130.875,132.625,132.125,1.501,-0.245,8.277,0.0,1.006,0.314,0.0,1.573,1.34,2.477
2112008,1132,1.0,1.0,1.0,1.0,76.542,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,22.378,13.166,0.0,80.0,65.0,1.4,1601.875,1683.811,1904.261,619.552,65.539,43.846,71.527,62.895,63.338,1.391,2.063,0.22,69.983,55.981,7.371,7.577,3.286,8.515,114.306,77.331,112.036,45.307,59.267,45.048,-10.852,110.0,110.0,71.313,73.75,66.0,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.875,0.012,70.125,69.625,65.875,74.938,52.125,44.031,72.0,70.0,1000.0,500.0,0.214,504.5,118.188,101.563,0.616,69.5,69.188,65.938,75.188,46.719,40.656,72.0,70.0,1000.0,500.0,0.208,502.25,118.438,100.375,0.524,68.688,67.688,65.313,80.813,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,499.0,118.25,113.688,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,533.0,533.0,302.75,130.875,132.625,132.125,1.374,-0.244,7.345,0.0,1.001,0.315,-0.0,1.479,1.367,2.455
2112008,1133,1.0,1.0,1.0,1.0,76.639,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,312.646,22.347,13.18,0.0,80.0,65.0,1.4,1594.563,1658.236,1893.155,616.658,65.539,43.953,71.744,62.675,63.229,1.394,2.056,0.246,69.932,55.934,7.371,7.606,3.383,8.622,118.51,76.267,115.581,45.307,59.162,45.048,-10.852,110.0,110.0,71.313,73.688,66.0,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.875,0.012,70.25,69.625,65.875,74.938,47.375,44.438,72.0,70.0,1000.0,500.0,0.212,503.0,116.625,100.938,0.597,69.438,69.063,65.938,74.875,44.156,40.875,72.0,70.0,1000.0,500.0,0.206,500.25,119.0,100.125,0.467,68.688,67.688,65.25,80.938,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,502.25,119.5,114.75,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,533.5,533.0,302.75,130.875,132.625,132.125,1.549,-0.246,9.452,0.0,1.022,0.313,-0.0,1.353,1.273,2.552
2112008,1134,1.0,1.0,1.0,1.0,76.68,0.0,50.0,50.0,50.0,1.0,1.0,980.091,311.475,22.399,13.282,0.0,80.0,65.0,1.4,1594.563,1628.455,1872.802,597.858,65.433,43.953,71.744,62.455,63.011,1.364,2.024,0.235,69.895,55.96,7.399,7.577,3.616,8.729,118.731,75.948,115.581,45.38,59.267,45.121,-10.852,110.0,110.0,71.188,73.563,66.0,66.5,0.0,25.688,72.0,70.0,1000.0,500.0,0.023,94.625,71.875,71.688,0.012,70.25,69.563,65.625,74.75,47.281,45.344,72.0,70.0,1000.0,500.0,0.206,493.5,115.313,99.938,0.59,69.5,69.0,65.938,74.563,44.344,41.813,72.0,70.0,1000.0,500.0,0.204,492.25,117.813,99.5,0.467,68.688,67.625,65.25,81.25,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.25,118.125,113.688,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,302.75,130.875,132.625,132.25,1.649,-0.248,10.188,0.0,0.98,0.311,0.0,1.311,1.235,2.39
2112008,1135,1.0,1.0,1.0,1.0,76.697,0.0,50.0,50.0,50.0,1.0,1.0,983.603,310.304,22.399,13.224,0.0,80.0,65.0,1.4,1583.125,1639.793,1887.603,584.851,65.326,43.953,71.744,62.675,63.12,1.383,2.053,0.231,69.923,55.939,7.371,7.577,3.564,8.622,119.542,77.119,116.688,45.38,59.057,45.121,-10.852,110.0,110.0,71.313,73.5,66.0,66.5,0.0,25.609,72.0,70.0,1000.0,500.0,0.024,98.438,71.875,71.688,0.012,70.313,69.563,65.875,74.625,44.188,45.563,72.0,70.0,1000.0,500.0,0.205,492.75,116.625,99.313,0.586,69.625,69.125,65.938,74.313,40.563,41.688,72.0,70.0,1000.0,500.0,0.204,492.5,116.375,98.375,0.409,68.688,67.625,65.25,80.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.0,116.438,112.125,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.0,302.75,131.0,132.5,132.25,1.507,-0.25,9.228,0.0,0.984,0.31,0.0,1.466,1.064,2.318
2112008,1136,1.0,1.0,1.0,1.0,76.819,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.347,13.195,0.0,80.0,65.0,1.4,1604.0,1656.817,1887.603,594.967,65.433,43.953,71.635,62.895,63.229,1.41,2.081,0.224,69.976,56.016,7.371,7.548,3.396,8.408,116.444,77.757,114.03,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,73.375,66.063,66.313,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.25,71.875,71.688,0.012,70.25,69.563,65.875,74.625,47.094,44.313,72.0,70.0,1000.0,500.0,0.213,502.75,117.5,99.938,0.59,69.5,69.25,65.688,73.813,44.625,41.563,72.0,70.0,1000.0,500.0,0.202,495.0,115.813,96.625,0.409,68.688,67.688,65.25,80.625,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,115.188,110.813,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.0,302.75,130.875,132.625,132.125,1.394,-0.248,7.795,0.0,1.005,0.313,0.0,1.497,1.134,2.352
2112008,1137,1.0,1.0,1.0,1.0,76.958,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,22.368,13.209,0.0,80.0,65.0,1.4,1603.5,1665.336,1883.902,610.872,65.539,43.953,71.635,62.895,63.338,1.413,2.085,0.231,69.925,55.957,7.371,7.606,3.357,8.408,115.486,77.757,113.07,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,73.25,66.188,66.625,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.25,71.875,71.688,0.012,70.25,69.625,65.875,74.75,44.0,44.375,72.0,70.0,1000.0,500.0,0.213,501.75,118.125,100.438,0.551,69.625,69.313,65.938,73.625,40.844,41.063,72.0,70.0,1000.0,500.0,0.205,499.0,116.75,95.938,0.402,68.813,67.625,65.313,80.625,100.0,46.594,72.0,70.0,1000.0,500.0,0.208,498.5,117.25,112.875,3.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.0,302.75,131.0,132.5,132.125,1.432,-0.177,7.811,0.0,1.004,0.314,0.0,1.407,1.209,2.348
2112008,1138,1.0,1.0,1.0,1.0,77.046,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,22.389,13.209,0.0,80.0,65.0,1.4,1598.0,1666.756,1898.708,612.318,65.539,43.846,71.635,62.565,63.229,1.391,2.095,0.246,69.838,55.878,7.399,7.635,3.461,8.515,116.592,76.586,113.365,45.453,59.267,45.194,-10.852,110.0,110.0,71.313,73.188,66.063,66.5,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.563,71.813,71.688,0.012,70.25,69.688,65.875,74.75,43.906,44.219,72.0,70.0,1000.0,500.0,0.213,503.5,117.125,100.438,0.557,69.5,69.375,65.938,73.563,44.875,40.844,72.0,70.0,1000.0,500.0,0.208,501.75,117.813,96.25,0.399,68.688,67.625,65.313,80.813,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,499.0,118.125,113.625,3.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,302.75,130.875,132.5,132.125,1.806,-0.248,10.439,0.0,1.004,0.313,0.0,1.343,1.243,2.42
2112008,1139,1.0,1.0,1.0,1.0,77.035,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,312.646,22.378,13.151,0.0,80.0,65.0,1.4,1598.0,1678.124,1887.603,618.105,65.326,43.953,71.635,62.236,62.902,1.398,2.067,0.238,69.916,55.934,7.399,7.635,3.357,8.515,118.067,75.416,115.285,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,73.188,66.0,66.625,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.875,0.012,70.313,69.688,65.875,74.625,43.813,44.469,72.0,70.0,1000.0,500.0,0.211,503.25,115.688,99.75,0.554,69.688,69.5,65.938,73.438,39.281,41.156,72.0,70.0,1000.0,500.0,0.205,498.0,118.063,96.625,0.357,68.813,67.625,65.25,80.813,100.0,45.875,72.0,70.0,1000.0,500.0,0.212,503.0,118.813,114.25,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.5,302.75,130.875,132.625,132.0,1.46,-0.248,8.991,0.0,1.009,0.313,-0.0,1.276,1.105,2.45
2112008,1140,1.0,1.0,1.0,1.0,77.029,0.0,50.0,50.0,50.0,1.0,1.0,992.971,311.475,22.41,13.195,0.0,80.0,65.0,1.4,1607.125,1646.884,1883.902,593.521,65.219,43.846,71.527,62.236,62.794,1.41,2.099,0.238,69.902,55.92,7.482,7.606,3.383,8.515,119.763,75.948,116.614,45.453,59.267,45.194,-10.852,110.0,110.0,71.313,73.0,66.0,66.313,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.188,71.875,71.688,0.012,70.313,69.75,65.875,74.25,43.688,45.688,72.0,70.0,1000.0,500.0,0.204,493.25,115.313,98.75,0.551,69.688,69.563,65.625,73.188,30.875,41.594,72.0,70.0,1000.0,500.0,0.204,493.75,117.0,95.938,0.236,68.688,67.563,65.0,80.938,100.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.25,116.938,112.625,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.5,131.0,132.625,132.25,1.611,-0.247,10.187,0.0,0.993,0.311,0.0,1.319,0.718,2.324
2112008,1141,1.0,1.0,1.0,1.0,77.071,0.0,50.0,50.0,50.0,1.0,1.0,982.433,312.646,22.441,13.224,0.0,80.0,65.0,1.4,1607.688,1655.398,1898.708,599.303,65.219,43.846,71.527,62.346,62.794,1.353,2.01,0.227,69.936,55.922,7.454,7.606,3.435,8.622,120.28,77.012,117.353,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,73.0,65.875,66.313,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.688,0.012,70.313,69.75,65.625,74.25,43.594,44.781,72.0,70.0,1000.0,500.0,0.211,498.75,116.875,98.75,0.551,69.938,69.563,65.688,72.375,30.953,41.781,72.0,70.0,1000.0,500.0,0.205,491.75,116.0,92.938,0.321,68.688,67.625,65.0,80.75,100.0,46.594,72.0,70.0,1000.0,500.0,0.208,497.75,115.688,111.313,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.0,132.5,132.25,1.518,-0.25,9.48,0.0,0.982,0.313,0.0,1.443,1.07,2.357
2112008,1142,1.0,1.0,1.0,1.0,77.114,0.0,50.0,50.0,50.0,1.0,1.0,999.997,313.817,22.347,13.224,0.0,80.0,65.0,1.4,1613.188,1645.465,1895.006,584.851,65.219,43.953,71.527,62.455,62.902,1.429,2.074,0.231,69.914,55.972,7.454,7.606,3.311,8.408,116.739,77.651,114.251,45.38,59.372,45.194,-10.852,110.0,110.0,71.313,72.938,65.875,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.023,93.938,71.813,71.688,0.012,70.313,69.75,65.625,74.313,46.5,44.0,72.0,70.0,1000.0,500.0,0.213,506.25,117.813,99.438,0.544,69.938,69.438,65.688,72.125,39.5,41.719,72.0,70.0,1000.0,500.0,0.203,493.5,115.563,91.438,0.29,68.688,67.563,65.0,80.375,100.0,46.125,72.0,70.0,1000.0,500.0,0.209,500.0,115.688,111.313,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,130.875,132.625,132.125,1.422,-0.176,8.033,0.0,1.0,0.314,0.0,1.444,1.011,2.355
2112008,1143,1.0,1.0,1.0,1.0,77.209,0.0,50.0,50.0,50.0,1.0,1.0,989.458,312.646,22.358,13.224,0.0,80.0,65.0,1.4,1613.188,1645.465,1900.559,589.186,65.326,43.953,71.418,62.675,63.011,1.368,2.077,0.242,69.936,55.938,7.454,7.663,3.227,8.622,115.559,77.651,113.291,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,72.875,65.875,66.313,0.0,25.594,72.0,70.0,1000.0,500.0,0.024,98.563,71.813,71.688,0.012,70.25,69.813,65.875,74.625,46.406,44.563,72.0,70.0,1000.0,500.0,0.21,502.0,118.75,100.125,0.56,69.688,69.438,65.688,72.0,41.406,41.25,72.0,70.0,1000.0,500.0,0.204,497.25,116.313,90.813,0.291,68.813,67.625,65.25,80.625,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.0,117.5,112.875,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.5,131.125,132.5,132.25,1.338,-0.25,7.329,0.0,0.989,0.313,0.0,1.506,1.072,2.489
2112008,1144,1.0,1.0,1.0,1.0,77.274,0.0,50.0,50.0,50.0,1.0,1.0,984.774,311.475,22.347,13.224,0.0,80.0,65.0,1.4,1597.438,1631.289,1880.202,593.521,65.326,43.953,71.418,62.346,63.011,1.402,1.967,0.231,69.912,55.954,7.454,7.721,3.286,8.622,116.666,76.374,113.439,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,72.938,66.0,66.313,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.688,0.012,70.25,69.813,65.875,74.75,43.313,45.813,72.0,70.0,1000.0,500.0,0.203,492.5,117.438,100.563,0.555,69.625,69.438,65.938,72.0,45.438,41.75,72.0,70.0,1000.0,500.0,0.204,492.0,117.313,91.125,0.31,68.938,67.563,65.25,80.75,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,501.5,118.688,113.875,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.5,533.0,302.75,131.0,132.5,132.125,1.79,-0.25,10.419,0.0,0.985,0.311,0.0,1.353,1.173,2.585
2112008,1145,1.0,1.0,1.0,1.0,77.28,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,22.389,13.209,0.0,80.0,65.0,1.4,1600.625,1665.336,1896.857,612.318,65.219,43.846,71.418,62.016,62.794,1.429,2.013,0.249,69.933,55.932,7.454,7.692,3.344,8.622,118.583,75.309,115.728,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,72.875,66.0,66.5,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.688,0.012,70.313,69.813,65.625,74.5,43.25,44.125,72.0,70.0,1000.0,500.0,0.214,505.0,116.0,99.875,0.551,69.313,69.625,65.625,72.625,51.219,41.5,72.0,70.0,1000.0,500.0,0.206,493.75,118.125,93.75,0.41,68.688,67.5,65.0,81.125,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.25,119.438,114.75,3.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.5,533.0,302.75,130.875,132.625,132.25,1.477,-0.25,9.23,0.0,1.002,0.309,0.0,1.284,1.443,2.52
2112008,1146,1.0,1.0,1.0,1.0,77.262,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,309.133,22.41,13.209,0.0,80.0,65.0,1.4,1594.625,1645.465,1891.304,594.967,65.113,43.846,71.418,62.016,62.685,1.41,2.063,0.235,69.812,55.898,7.482,7.663,3.473,8.622,120.575,76.161,117.5,45.453,59.057,45.267,-10.852,110.0,110.0,71.313,72.813,65.813,66.313,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.688,0.012,70.313,69.813,65.625,74.125,43.125,44.125,72.0,70.0,1000.0,500.0,0.213,505.5,115.375,98.75,0.491,69.063,69.625,65.625,73.563,60.875,41.781,72.0,70.0,1000.0,500.0,0.203,493.5,117.188,98.375,0.715,68.813,67.5,64.938,80.938,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,117.25,113.0,3.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.5,131.0,132.625,132.25,1.552,-0.181,9.945,0.0,1.011,0.309,0.0,1.18,1.943,2.277
2112008,1147,1.0,1.0,1.0,1.0,77.28,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,22.358,13.224,0.0,80.0,65.0,1.4,1595.0,1645.465,1891.304,599.303,65.113,43.846,71.527,62.236,62.685,1.406,2.099,0.227,69.831,55.846,7.51,7.663,3.7,8.729,120.722,77.012,117.796,45.671,59.162,45.34,-10.852,110.0,110.0,71.375,72.875,65.813,66.313,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.688,0.012,70.313,69.813,65.625,73.938,43.0,44.219,72.0,70.0,1000.0,500.0,0.212,504.75,116.938,97.938,0.481,69.063,69.688,65.625,74.688,61.188,41.219,72.0,70.0,1000.0,500.0,0.204,498.0,116.0,101.063,0.833,68.813,67.5,64.938,80.75,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.25,115.688,111.438,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.497,-0.324,9.441,0.0,1.004,0.31,0.0,1.32,1.798,2.271
2112008,1148,1.0,1.0,1.0,1.0,77.351,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.389,13.195,0.0,80.0,65.0,1.4,1597.563,1649.721,1904.261,605.087,65.219,43.846,71.527,62.455,62.794,1.406,2.056,0.238,69.881,55.914,7.482,7.663,3.616,8.622,117.256,77.864,114.768,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,72.875,65.813,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.688,0.012,70.25,69.813,65.625,74.0,45.906,44.875,72.0,70.0,1000.0,500.0,0.208,500.5,118.313,98.313,0.486,68.938,69.813,65.625,75.375,65.438,41.438,72.0,70.0,1000.0,500.0,0.203,496.0,117.188,102.188,0.835,68.813,67.5,65.0,80.375,100.0,46.063,72.0,70.0,1000.0,500.0,0.21,501.0,116.438,111.813,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,303.0,130.875,132.625,132.125,1.414,-0.178,8.047,0.0,0.996,0.31,0.0,1.404,1.809,2.465
2112008,1149,1.0,1.0,1.0,1.0,77.432,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.358,13.209,0.0,80.0,65.0,1.4,1597.563,1641.211,1882.052,593.521,65.326,43.846,71.527,62.455,62.902,1.429,2.106,0.231,69.861,55.885,7.427,7.721,3.538,8.622,115.928,77.757,113.734,45.671,59.372,45.34,-10.852,110.0,110.0,71.313,72.938,66.0,66.313,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.563,71.875,71.688,0.012,70.25,69.875,65.625,74.125,45.813,45.594,72.0,70.0,1000.0,500.0,0.204,493.0,119.063,99.125,0.486,69.063,69.813,65.688,76.0,61.844,41.688,72.0,70.0,1000.0,500.0,0.203,494.0,118.625,103.75,0.889,68.938,67.5,65.0,80.625,95.125,46.5,72.0,70.0,1000.0,500.0,0.207,498.5,118.125,113.5,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,130.875,132.625,132.125,1.285,-0.319,7.089,0.0,0.994,0.311,0.0,1.399,1.91,2.473
2112008,1150,1.0,1.0,1.0,1.0,77.429,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.316,13.224,0.0,80.0,65.0,1.4,1591.063,1645.465,1896.857,590.631,65.219,43.846,71.527,62.126,62.902,1.433,2.07,0.238,69.891,55.931,7.427,7.606,3.538,8.622,115.559,76.693,112.332,45.525,59.267,45.34,-10.852,110.0,110.0,71.313,73.0,65.875,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.563,0.012,70.125,69.875,65.625,74.125,45.719,44.719,72.0,70.0,1000.0,500.0,0.21,499.75,117.688,99.563,0.486,69.063,69.688,65.625,76.5,60.313,41.563,72.0,70.0,1000.0,500.0,0.205,493.5,119.75,105.0,0.884,68.938,67.438,65.0,80.813,95.375,45.438,72.0,70.0,1000.0,500.0,0.214,505.5,119.75,115.0,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,533.0,302.75,131.0,132.5,132.125,1.853,-0.178,10.409,0.0,0.994,0.309,0.0,1.272,1.882,2.551
2112008,1151,1.0,1.0,1.0,1.0,77.405,0.0,50.0,50.0,50.0,1.0,1.0,991.8,311.475,22.368,13.209,0.0,80.0,65.0,1.4,1598.313,1652.559,1895.006,603.641,65.113,43.953,71.635,61.906,62.685,1.402,2.045,0.242,69.873,55.946,7.427,7.635,3.636,8.622,117.698,75.416,115.064,45.598,59.267,45.34,-10.852,110.0,110.0,71.313,73.0,65.875,66.313,0.0,25.891,72.0,70.0,1000.0,500.0,0.022,93.563,71.813,71.688,0.012,70.25,69.938,65.625,74.0,45.656,43.969,72.0,70.0,1000.0,500.0,0.213,507.0,116.313,98.75,0.473,69.313,69.625,65.625,76.625,53.063,41.469,72.0,70.0,1000.0,500.0,0.205,494.25,118.625,104.875,0.828,68.938,67.438,64.938,81.125,95.688,46.063,72.0,70.0,1000.0,500.0,0.208,501.0,119.438,114.813,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,131.0,132.5,132.25,1.393,-0.249,8.51,0.0,0.992,0.311,0.0,1.2,1.644,2.475
2112008,1152,1.0,1.0,1.0,1.0,77.363,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,22.368,13.166,0.0,80.0,65.0,1.4,1586.438,1661.076,1883.902,586.296,65.006,44.06,71.744,62.016,62.576,1.425,1.964,0.235,69.822,55.902,7.538,7.606,3.687,8.837,119.1,75.522,116.024,45.671,59.267,45.413,-10.852,110.0,110.0,71.313,73.0,65.813,66.188,0.0,25.469,72.0,70.0,1000.0,500.0,0.025,99.188,71.813,71.688,0.012,70.25,69.875,65.563,73.688,45.563,44.5,72.0,70.0,1000.0,500.0,0.21,503.25,115.188,97.688,0.486,69.313,69.563,65.563,76.063,53.281,41.438,72.0,70.0,1000.0,500.0,0.206,493.75,117.188,102.875,0.701,68.938,67.438,64.875,80.938,96.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.25,117.25,112.688,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.579,-0.25,9.934,0.0,1.001,0.314,0.0,1.229,1.449,2.458
2112008,1153,1.0,1.0,1.0,1.0,77.363,0.0,50.0,50.0,50.0,1.0,1.0,990.629,311.475,22.358,13.151,0.0,80.0,65.0,1.4,1606.938,1629.872,1895.006,587.741,65.006,44.168,71.852,62.236,62.576,1.379,2.081,0.227,69.908,56.007,7.566,7.606,3.577,8.944,120.28,76.48,117.353,45.162,59.267,45.121,-10.867,110.0,110.0,71.313,73.063,65.875,66.313,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.688,0.012,70.313,69.938,65.563,73.5,45.469,45.281,72.0,70.0,1000.0,500.0,0.206,494.25,116.375,97.313,0.484,69.438,69.625,65.563,75.5,50.594,41.313,72.0,70.0,1000.0,500.0,0.206,495.25,115.813,101.063,0.668,68.938,67.438,64.938,80.75,96.313,46.375,72.0,70.0,1000.0,500.0,0.208,499.75,115.563,111.313,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.494,-0.038,9.445,0.0,0.991,0.311,0.0,1.333,1.424,2.291
2112008,1154,1.0,1.0,1.0,1.0,77.416,0.0,50.0,50.0,50.0,1.0,1.0,996.484,312.646,22.441,13.151,0.0,80.0,65.0,1.4,1604.75,1646.884,1891.304,596.412,65.113,44.275,71.744,62.455,62.685,1.379,2.063,0.238,69.927,55.94,7.51,7.548,3.564,9.051,120.427,77.331,117.796,44.653,59.162,44.392,-10.852,110.0,110.0,71.313,73.063,65.813,66.188,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.688,0.012,70.25,69.875,65.875,73.625,45.406,44.094,72.0,70.0,1000.0,500.0,0.212,505.0,117.438,97.938,0.485,69.625,69.688,65.563,75.188,48.031,41.219,72.0,70.0,1000.0,500.0,0.208,495.5,116.563,99.813,0.562,68.813,67.438,64.938,80.375,96.563,46.563,72.0,70.0,1000.0,500.0,0.208,498.25,115.938,111.5,3.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.37,-0.237,8.521,0.0,0.996,0.313,0.0,1.366,1.36,2.39
2112008,1155,1.0,1.0,1.0,1.0,77.489,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,22.399,13.166,0.0,80.0,65.0,1.4,1604.75,1653.978,1895.006,596.412,65.219,44.275,71.744,62.675,62.902,1.394,2.092,0.227,69.884,55.901,7.51,7.606,3.713,9.158,117.108,78.076,114.694,44.362,59.057,44.173,-10.852,110.0,110.0,71.188,73.0,65.813,66.188,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,71.688,0.012,70.25,69.875,65.625,73.688,45.313,44.625,72.0,70.0,1000.0,500.0,0.209,501.75,118.438,98.563,0.486,69.625,69.688,65.688,74.75,48.188,41.625,72.0,70.0,1000.0,500.0,0.205,493.0,117.313,99.688,0.538,68.938,67.438,65.0,80.5,96.875,46.5,72.0,70.0,1000.0,500.0,0.208,499.25,117.25,112.875,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.0,132.5,132.25,1.385,-0.169,7.812,0.0,0.996,0.309,0.0,1.395,1.37,2.361
2112008,1156,1.0,1.0,1.0,1.0,77.592,0.0,50.0,50.0,50.0,1.0,1.0,985.945,312.646,22.368,13.282,0.0,80.0,65.0,1.4,1593.063,1627.038,1887.603,583.406,65.326,44.275,71.635,62.455,63.011,1.383,2.063,0.235,69.831,55.923,7.482,7.635,3.661,9.158,115.486,77.544,113.365,44.144,59.162,43.954,-10.852,110.0,110.0,71.313,73.0,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.688,0.012,70.25,69.938,65.625,74.0,45.25,45.781,72.0,70.0,1000.0,500.0,0.202,492.75,119.063,99.125,0.473,69.688,69.75,65.688,74.688,42.563,41.5,72.0,70.0,1000.0,500.0,0.206,493.75,118.188,99.25,0.488,68.938,67.438,65.25,80.75,93.438,46.469,72.0,70.0,1000.0,500.0,0.208,499.75,118.5,113.813,3.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.25,-0.168,6.857,0.0,0.986,0.313,0.0,1.362,1.335,2.53
2112008,1157,1.0,1.0,1.0,1.0,77.643,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,312.646,22.431,13.166,0.0,80.0,65.0,1.4,1602.5,1676.703,1887.603,631.131,65.326,44.168,71.635,62.236,62.902,1.379,2.081,0.238,69.962,55.908,7.371,7.635,3.486,9.051,116.297,76.267,113.07,44.144,59.162,43.954,-10.852,110.0,110.0,71.313,73.0,65.875,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,71.688,0.012,70.25,69.938,65.5,74.0,45.156,44.344,72.0,70.0,1000.0,500.0,0.212,502.75,117.625,99.25,0.482,70.0,69.813,65.688,74.188,31.281,40.156,72.0,70.0,1000.0,500.0,0.215,503.0,119.0,99.125,0.317,69.063,67.375,65.0,80.938,93.75,45.438,72.0,70.0,1000.0,500.0,0.215,505.5,119.688,114.813,3.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,130.875,132.5,132.25,1.808,-0.167,10.46,0.0,1.007,0.313,0.0,1.279,0.91,2.635
2112008,1158,1.0,1.0,1.0,1.0,77.581,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,313.817,22.358,13.209,0.0,80.0,65.0,1.4,1595.188,1676.703,1906.113,619.552,65.113,44.275,71.635,61.906,62.685,1.413,2.053,0.235,70.007,56.016,7.482,7.635,3.512,9.158,118.215,75.203,115.581,43.999,59.267,43.808,-10.852,110.0,110.0,71.375,72.938,65.813,66.313,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.688,0.012,70.125,69.938,65.563,73.938,45.063,44.688,72.0,70.0,1000.0,500.0,0.208,501.0,116.25,98.625,0.484,70.063,69.813,65.625,73.188,28.531,40.531,72.0,70.0,1000.0,500.0,0.213,499.5,118.813,96.125,0.204,68.938,67.375,64.938,81.25,94.063,46.469,72.0,70.0,1000.0,500.0,0.208,498.25,119.5,114.813,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,302.75,130.875,132.5,132.125,1.369,-0.165,8.505,0.0,1.011,0.314,0.0,1.233,0.668,2.528
2112008,1159,1.0,1.0,1.0,1.0,77.488,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,22.41,13.166,0.0,80.0,65.0,1.4,1604.688,1634.123,1893.155,594.967,64.899,44.275,71.635,61.906,62.467,1.375,2.056,0.227,69.934,55.979,7.593,7.606,3.7,9.372,120.28,75.948,117.427,43.708,59.162,43.517,-10.852,110.0,110.0,71.375,73.0,65.875,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.25,71.938,71.688,0.012,70.25,69.938,65.563,73.688,45.0,45.813,72.0,70.0,1000.0,500.0,0.204,491.0,115.188,97.688,0.479,70.063,69.688,65.563,72.125,28.484,40.313,72.0,70.0,1000.0,500.0,0.214,502.25,117.938,92.0,0.179,69.063,67.375,64.875,81.125,94.375,46.344,72.0,70.0,1000.0,500.0,0.209,499.25,117.5,113.125,3.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.5,533.0,302.5,131.0,132.375,132.125,1.442,-0.163,9.228,0.0,1.0,0.313,0.0,1.212,0.671,2.37
