DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1200,1.0,1.0,1.0,1.0,77.479,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,311.475,22.347,13.195,0.0,80.0,65.0,1.4,1602.875,1651.14,1893.155,605.087,64.899,44.382,71.527,62.016,62.467,1.459,2.081,0.253,69.89,55.957,7.566,7.663,3.908,9.48,117.403,76.693,115.359,43.708,59.267,43.444,-10.852,110.0,110.0,71.313,72.938,65.813,66.313,0.0,25.781,72.0,70.0,1000.0,500.0,0.023,97.25,71.813,71.688,0.012,70.25,69.875,65.563,73.5,44.938,45.25,72.0,70.0,1000.0,500.0,0.208,496.0,116.625,97.313,0.476,70.313,69.625,65.563,71.063,21.641,41.156,72.0,70.0,1000.0,500.0,0.208,496.5,116.688,88.938,0.119,69.063,67.375,64.875,80.75,98.438,46.375,72.0,70.0,1000.0,500.0,0.21,500.5,116.125,111.813,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,302.75,130.875,132.375,132.25,1.122,-0.224,6.598,0.0,1.005,0.311,0.0,1.328,0.477,2.332
2112008,1201,1.0,1.0,1.0,1.0,77.524,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,311.475,22.399,13.18,0.0,80.0,65.0,1.4,1606.375,1680.967,1895.006,612.318,65.006,44.382,71.418,62.236,62.467,1.429,1.992,0.231,69.945,55.924,7.566,7.721,3.882,9.372,116.297,77.225,113.882,43.563,59.162,43.298,-10.852,110.0,110.0,71.375,72.938,65.813,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.688,0.012,70.25,69.875,65.563,73.625,44.844,44.219,72.0,70.0,1000.0,500.0,0.212,505.0,117.625,97.938,0.486,70.313,69.625,65.563,69.938,21.547,41.0,72.0,70.0,1000.0,500.0,0.208,497.5,116.0,87.625,0.078,69.063,67.375,64.875,80.375,94.938,45.094,72.0,70.0,1000.0,500.0,0.217,511.0,115.625,110.875,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,533.0,302.75,130.875,132.5,132.125,1.384,-0.224,7.817,0.0,1.014,0.311,0.0,1.382,0.32,2.569
2112008,1202,1.0,1.0,1.0,1.0,77.576,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,22.368,13.224,0.0,80.0,65.0,1.4,1606.375,1645.465,1891.304,606.533,65.113,44.382,71.31,62.126,62.685,1.364,2.095,0.235,69.874,55.859,7.566,7.692,3.7,9.587,114.453,76.374,112.036,43.418,59.267,43.225,-10.852,110.0,110.0,71.375,72.875,65.813,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.688,0.012,70.313,69.875,65.563,73.688,44.75,44.719,72.0,70.0,1000.0,500.0,0.21,501.5,118.125,98.563,0.482,70.188,69.625,65.563,69.0,28.25,41.25,72.0,70.0,1000.0,500.0,0.207,495.5,115.063,86.5,0.078,69.188,67.375,64.938,80.375,95.25,46.5,72.0,70.0,1000.0,500.0,0.207,498.0,117.375,112.875,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.42,-0.161,7.817,0.0,0.989,0.311,0.0,1.362,0.322,2.432
2112008,1203,1.0,1.0,1.0,1.0,77.579,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,313.817,22.389,13.224,0.0,80.0,65.0,1.4,1594.5,1656.817,1889.454,613.765,65.113,44.382,71.31,61.906,62.576,1.425,2.095,0.246,69.905,55.992,7.566,7.75,3.726,9.694,118.878,75.522,116.097,43.345,59.267,43.079,-10.852,110.0,110.0,71.313,72.813,65.625,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.563,0.012,70.25,69.875,65.563,73.688,41.688,45.688,72.0,70.0,1000.0,500.0,0.202,494.0,116.5,98.625,0.473,70.0,69.688,65.563,68.438,30.969,40.875,72.0,70.0,1000.0,500.0,0.21,498.5,114.5,84.125,0.126,69.188,67.375,64.875,80.625,95.5,45.219,72.0,70.0,1000.0,500.0,0.217,507.5,118.563,113.813,3.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,130.875,132.5,132.125,1.436,-0.221,8.99,0.0,1.008,0.314,0.0,1.222,0.553,2.565
2112008,1204,1.0,1.0,1.0,1.0,77.476,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,22.378,13.209,0.0,80.0,65.0,1.4,1605.375,1628.455,1891.304,590.631,64.899,44.168,71.202,61.687,62.358,1.444,2.003,0.235,69.982,55.947,7.538,7.75,4.005,9.48,119.542,75.309,116.467,43.272,59.267,43.006,-10.852,110.0,110.0,71.188,72.75,65.625,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.688,0.012,70.25,69.813,65.5,73.625,44.594,45.469,72.0,70.0,1000.0,500.0,0.206,494.0,115.313,97.938,0.473,69.938,69.75,65.438,68.75,33.906,41.406,72.0,70.0,1000.0,500.0,0.207,495.0,115.688,82.375,0.321,69.188,67.375,64.75,80.813,93.063,46.594,72.0,70.0,1000.0,500.0,0.207,497.0,118.5,114.125,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.556,-0.22,9.934,0.0,1.004,0.313,0.0,1.188,1.546,2.36
2112008,1205,1.0,1.0,1.0,1.0,77.45,0.0,50.0,50.0,50.0,1.0,1.0,996.484,313.817,22.42,13.195,0.0,80.0,65.0,1.4,1606.938,1636.958,1895.006,597.858,64.899,44.168,71.093,61.797,62.358,1.436,2.006,0.238,69.926,55.94,7.566,7.75,4.109,9.372,120.28,76.48,117.648,43.127,59.267,43.006,-10.852,110.0,110.0,71.188,72.75,65.625,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.688,0.012,70.25,69.75,65.5,73.438,44.5,44.719,72.0,70.0,1000.0,500.0,0.21,499.0,116.313,97.125,0.478,69.5,69.813,65.438,70.375,48.219,41.344,72.0,70.0,1000.0,500.0,0.205,495.5,116.125,87.5,0.332,69.25,67.313,64.875,80.75,93.313,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,116.5,112.125,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,532.5,302.75,131.0,132.625,132.25,1.347,-0.099,8.517,0.0,0.996,0.314,0.0,1.325,1.373,2.342
2112008,1206,1.0,1.0,1.0,1.0,77.432,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,317.33,22.337,13.209,0.0,80.0,65.0,1.4,1605.25,1679.545,1911.667,618.105,64.899,44.168,71.093,62.126,62.467,1.387,2.085,0.231,70.056,56.034,7.593,7.75,4.135,9.48,116.813,77.119,114.325,43.345,59.162,43.079,-10.852,110.0,110.0,71.375,72.688,65.625,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.688,0.012,70.25,69.75,65.5,73.5,44.406,44.25,72.0,70.0,1000.0,500.0,0.213,504.75,117.438,97.625,0.481,69.313,69.813,65.438,71.625,54.0,41.719,72.0,70.0,1000.0,500.0,0.203,493.75,115.813,93.0,0.508,69.188,67.313,64.75,80.25,90.75,45.0,72.0,70.0,1000.0,500.0,0.218,509.75,115.188,110.813,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,532.5,302.75,131.0,132.625,132.125,1.4,-0.222,8.029,0.0,1.008,0.317,0.0,1.377,1.675,2.342
2112008,1207,1.0,1.0,1.0,1.0,77.465,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.316,13.209,0.0,80.0,65.0,1.4,1605.25,1653.978,1889.454,602.195,65.006,44.275,71.093,62.126,62.576,1.394,2.053,0.231,69.922,55.916,7.566,7.721,3.966,9.48,115.707,77.225,113.513,44.072,58.953,43.735,-10.852,110.0,110.0,71.313,72.688,65.625,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.375,71.875,71.563,0.012,70.25,69.75,65.5,73.625,44.344,44.844,72.0,70.0,1000.0,500.0,0.208,501.5,118.438,98.125,0.448,69.125,69.688,65.438,73.063,63.656,41.438,72.0,70.0,1000.0,500.0,0.203,496.5,117.313,98.563,0.792,69.25,67.375,64.875,80.25,93.875,46.281,72.0,70.0,1000.0,500.0,0.208,498.75,117.375,112.875,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,302.5,131.0,132.625,132.125,1.272,-0.299,7.076,0.0,0.994,0.31,0.001,1.314,2.145,2.402
2112008,1208,1.0,1.0,1.0,1.0,77.403,0.0,50.0,50.0,50.0,1.0,1.0,996.484,313.817,22.42,13.209,0.0,80.0,65.0,1.4,1600.75,1648.302,1891.304,606.533,64.899,44.168,71.202,61.797,62.576,1.421,2.045,0.216,69.922,55.937,7.538,7.721,4.083,9.372,118.067,75.735,114.99,44.362,59.057,44.027,-10.852,110.0,110.0,71.313,72.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.025,97.813,71.875,71.563,0.012,70.25,69.75,65.5,73.625,44.25,44.594,72.0,70.0,1000.0,500.0,0.211,499.25,117.25,98.25,0.452,68.938,69.563,65.438,74.75,63.969,40.969,72.0,70.0,1000.0,500.0,0.206,499.75,119.0,103.438,0.948,69.188,67.313,64.875,80.625,94.125,46.094,72.0,70.0,1000.0,500.0,0.209,501.25,118.688,113.875,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.63,-0.301,9.963,0.0,0.996,0.314,0.001,1.241,2.13,2.535
2112008,1209,1.0,1.0,1.0,1.0,77.339,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,309.133,22.358,13.209,0.0,80.0,65.0,1.4,1592.813,1675.281,1887.603,609.425,64.793,44.06,71.31,61.687,62.358,1.417,2.095,0.235,69.961,55.92,7.621,7.721,4.173,9.372,118.731,75.096,116.024,44.29,59.057,44.1,-10.852,110.0,110.0,71.313,72.625,65.625,66.188,0.0,26.281,72.0,70.0,1000.0,500.0,0.021,93.188,71.813,71.563,0.012,70.25,69.75,65.5,73.438,48.875,44.094,72.0,70.0,1000.0,500.0,0.213,505.5,115.938,97.688,0.442,68.938,69.438,65.438,75.875,64.25,40.688,72.0,70.0,1000.0,500.0,0.208,502.5,118.125,104.5,0.94,69.25,67.313,64.75,80.813,91.5,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,119.188,114.5,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.0,302.75,130.875,132.875,132.125,1.387,-0.17,8.739,0.0,1.008,0.309,0.0,1.166,1.85,2.467
2112008,1210,1.0,1.0,1.0,1.0,77.299,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,316.159,22.399,13.209,0.0,80.0,65.0,1.4,1597.188,1678.124,1891.304,613.765,64.793,44.168,71.418,61.797,62.358,1.417,2.099,0.246,69.962,55.953,7.649,7.692,4.16,9.372,120.427,75.629,117.427,44.29,59.162,44.1,-10.852,110.0,110.0,71.313,72.625,65.5,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.563,0.012,70.125,69.813,65.5,73.313,44.125,44.531,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,96.875,0.448,69.125,69.375,65.313,76.063,64.563,40.344,72.0,70.0,1000.0,500.0,0.211,505.25,116.688,103.875,0.968,69.25,67.313,64.625,80.75,91.75,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,116.938,112.5,3.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.5,131.0,132.625,132.125,1.5,-0.169,9.698,0.0,1.019,0.316,0.0,1.214,1.792,2.335
2112008,1211,1.0,1.0,1.0,1.0,77.261,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,311.475,22.347,13.224,0.0,80.0,65.0,1.4,1587.125,1679.545,1893.155,619.552,64.793,44.275,71.527,62.016,62.358,1.429,1.992,0.238,70.004,55.916,7.593,7.692,3.914,9.48,116.887,76.693,114.768,44.29,59.267,44.1,-10.852,110.0,110.0,71.313,72.563,65.5,66.125,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.563,0.012,70.25,69.813,65.5,73.313,44.031,45.094,72.0,70.0,1000.0,500.0,0.206,498.25,117.25,96.563,0.452,69.313,69.375,65.313,76.063,55.5,40.375,72.0,70.0,1000.0,500.0,0.211,504.25,116.313,103.25,0.88,69.25,67.313,64.75,80.375,92.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.5,115.313,111.125,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.178,-0.168,6.841,0.0,1.015,0.311,0.0,1.351,1.661,2.193
2112008,1212,1.0,1.0,1.0,1.0,77.191,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,313.817,22.389,13.166,0.0,80.0,65.0,1.4,1595.5,1665.336,1887.603,605.087,64.686,44.275,71.527,62.236,62.358,1.421,2.109,0.235,70.062,55.917,7.621,7.692,3.914,9.158,115.928,77.331,113.587,44.435,59.057,44.173,-10.852,110.0,110.0,71.313,72.5,65.5,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.563,0.012,70.125,69.813,65.5,73.313,48.688,45.719,72.0,70.0,1000.0,500.0,0.204,492.5,118.188,97.438,0.448,69.5,69.438,65.438,75.875,50.094,40.125,72.0,70.0,1000.0,500.0,0.212,506.25,117.5,102.313,0.694,69.25,67.25,64.875,80.25,92.188,46.813,72.0,70.0,1000.0,500.0,0.207,496.75,117.0,112.313,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.358,-0.236,7.575,0.0,1.013,0.314,0.0,1.343,1.522,2.461
2112008,1213,1.0,1.0,1.0,1.0,77.269,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,312.646,22.347,13.209,0.0,80.0,65.0,1.4,1595.5,1672.439,1889.454,603.641,64.899,44.275,71.527,62.016,62.576,1.391,2.053,0.238,69.953,55.953,7.566,7.663,3.817,9.48,115.191,76.054,112.11,44.58,59.162,44.319,-10.852,110.0,110.0,71.313,72.438,65.5,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.025,100.625,71.813,71.688,0.012,70.125,69.813,65.5,73.5,48.656,44.344,72.0,70.0,1000.0,500.0,0.211,504.0,117.625,98.0,0.444,69.938,69.5,65.438,75.375,36.031,39.969,72.0,70.0,1000.0,500.0,0.213,507.5,118.5,101.625,0.552,69.25,67.25,64.75,80.375,89.75,46.531,72.0,70.0,1000.0,500.0,0.207,497.75,118.25,113.688,3.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.759,-0.236,9.953,0.0,1.018,0.313,0.0,1.259,1.345,2.402
2112008,1214,1.0,1.0,1.0,1.0,77.25,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,312.646,22.316,13.166,0.0,80.0,65.0,1.4,1585.75,1675.281,1896.857,619.552,64.899,44.275,71.635,61.797,62.467,1.413,2.07,0.238,69.926,55.944,7.621,7.663,3.908,9.48,118.288,75.203,115.654,44.653,59.267,44.392,-10.852,110.0,110.0,71.188,72.375,65.625,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.563,0.011,70.25,69.813,65.375,73.438,48.594,44.75,72.0,70.0,1000.0,500.0,0.208,501.75,116.0,97.938,0.461,70.063,69.563,65.438,74.188,30.422,39.875,72.0,70.0,1000.0,500.0,0.214,507.5,118.75,99.063,0.279,69.313,67.25,64.75,80.75,89.938,46.531,72.0,70.0,1000.0,500.0,0.208,498.25,119.438,114.75,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,532.5,302.75,130.875,132.625,132.125,1.364,-0.235,8.489,0.0,1.007,0.313,0.0,1.203,0.793,2.473
2112008,1215,1.0,1.0,1.0,1.0,77.173,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,22.441,13.224,0.0,80.0,65.0,1.4,1600.188,1655.398,1893.155,606.533,64.793,44.275,71.527,61.687,62.358,1.421,2.028,0.246,69.863,55.888,7.621,7.635,3.953,9.48,120.058,75.309,116.984,44.726,59.162,44.465,-10.852,110.0,110.0,71.188,72.375,65.5,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.438,71.875,71.688,0.012,70.25,69.875,65.375,73.313,43.875,45.781,72.0,70.0,1000.0,500.0,0.203,493.0,115.063,97.313,0.469,70.313,69.625,65.313,72.75,23.578,39.875,72.0,70.0,1000.0,500.0,0.214,507.25,117.625,94.813,0.153,69.25,67.188,64.625,80.75,92.938,46.625,72.0,70.0,1000.0,500.0,0.208,498.5,117.375,113.0,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,532.5,302.5,131.0,132.625,132.125,1.542,-0.239,9.957,0.0,1.004,0.313,0.0,1.203,0.504,2.312
2112008,1216,1.0,1.0,1.0,1.0,77.135,0.0,50.0,50.0,50.0,1.0,1.0,995.313,312.646,22.441,13.224,0.0,80.0,65.0,1.4,1605.0,1655.398,1895.006,615.211,64.793,44.168,71.527,61.906,62.358,1.333,1.999,0.22,69.919,55.932,7.649,7.663,4.096,9.48,120.648,76.374,117.796,44.726,59.057,44.537,-10.852,110.0,110.0,71.313,72.438,65.5,66.0,0.0,26.0,72.0,70.0,1000.0,500.0,0.022,93.375,71.813,71.563,0.012,70.125,69.875,65.375,73.125,48.5,44.125,72.0,70.0,1000.0,500.0,0.213,504.0,116.313,96.875,0.469,70.625,69.688,65.438,70.938,13.117,39.906,72.0,70.0,1000.0,500.0,0.214,506.25,116.75,92.5,0.061,69.25,67.25,64.75,80.5,93.125,46.281,72.0,70.0,1000.0,500.0,0.209,499.75,116.125,111.688,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.0,302.5,131.0,132.5,132.25,1.446,-0.174,9.236,0.0,0.995,0.313,0.0,1.317,0.214,2.343
2112008,1217,1.0,1.0,1.0,1.0,77.146,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,313.817,22.41,13.282,0.0,80.0,65.0,1.4,1594.313,1685.233,1895.006,625.341,64.899,44.168,71.418,62.236,62.467,1.402,2.077,0.231,69.953,55.978,7.566,7.692,4.083,9.265,117.624,77.119,115.285,44.726,59.162,44.465,-10.852,110.0,110.0,71.313,72.375,65.5,66.0,0.0,25.547,72.0,70.0,1000.0,500.0,0.025,99.125,71.813,71.563,0.012,70.125,69.875,65.375,73.313,48.469,44.75,72.0,70.0,1000.0,500.0,0.208,501.25,117.438,97.438,0.468,70.5,69.625,65.313,69.188,16.703,39.969,72.0,70.0,1000.0,500.0,0.214,506.0,115.688,91.75,0.026,69.313,67.188,64.75,80.125,84.938,45.469,72.0,70.0,1000.0,500.0,0.212,507.25,115.125,110.625,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,532.5,533.0,303.0,131.0,132.625,132.125,1.294,-0.24,7.571,0.0,1.023,0.314,0.0,1.352,0.09,2.38
2112008,1218,1.0,1.0,1.0,1.0,77.175,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,311.475,22.431,13.224,0.0,80.0,65.0,1.4,1594.313,1648.302,1896.857,610.872,65.006,44.168,71.31,62.236,62.576,1.394,2.003,0.231,69.944,55.954,7.538,7.75,4.096,9.265,116.592,77.544,114.251,44.726,59.162,44.537,-10.852,110.0,110.0,71.313,72.438,65.5,66.0,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.563,0.012,70.125,69.875,65.375,73.5,48.406,44.75,72.0,70.0,1000.0,500.0,0.208,501.5,118.625,98.0,0.464,70.188,69.563,65.438,68.063,25.984,41.063,72.0,70.0,1000.0,500.0,0.209,497.0,115.063,91.313,0.057,69.313,67.25,64.875,80.125,90.875,46.094,72.0,70.0,1000.0,500.0,0.208,499.75,117.125,112.5,3.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.345,-0.173,7.587,0.0,1.007,0.311,0.0,1.382,0.196,2.43
2112008,1219,1.0,1.0,1.0,1.0,77.176,0.0,50.0,50.0,50.0,1.0,1.0,980.091,309.133,22.41,13.195,0.0,80.0,65.0,1.4,1598.438,1627.038,1891.304,594.967,65.006,44.06,71.202,62.016,62.685,1.372,1.971,0.231,69.956,55.952,7.621,7.721,4.199,9.265,114.453,76.48,112.258,44.799,59.162,44.61,-10.852,110.0,110.0,71.313,72.5,65.625,66.0,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.563,0.012,70.125,69.875,65.5,73.625,48.375,45.594,72.0,70.0,1000.0,500.0,0.202,494.25,118.313,98.75,0.478,70.0,69.5,65.438,67.438,32.594,41.156,72.0,70.0,1000.0,500.0,0.207,496.5,114.25,88.125,0.144,69.313,67.188,64.875,80.5,93.813,46.563,72.0,70.0,1000.0,500.0,0.206,497.5,118.125,113.313,3.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.295,-0.174,7.112,0.0,0.98,0.309,0.0,1.35,0.544,2.529
2112008,1220,1.0,1.0,1.0,1.0,77.113,0.0,50.0,50.0,50.0,1.0,1.0,997.655,311.475,22.399,13.209,0.0,80.0,65.0,1.4,1606.688,1653.978,1874.652,586.296,64.899,44.06,70.985,61.687,62.467,1.398,2.077,0.238,69.871,55.952,7.593,7.778,4.109,9.265,118.362,75.309,115.581,44.944,59.162,44.61,-10.852,110.0,110.0,71.313,72.5,65.625,66.125,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.688,0.012,70.125,69.875,65.5,73.625,48.344,45.281,72.0,70.0,1000.0,500.0,0.207,495.25,117.0,98.625,0.473,69.688,69.438,65.438,68.125,35.5,41.406,72.0,70.0,1000.0,500.0,0.207,494.5,115.438,80.438,0.239,69.313,67.188,64.75,80.625,91.313,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,119.688,114.75,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.875,132.125,1.447,-0.31,8.996,0.0,0.998,0.311,0.0,1.256,1.209,2.584
2112008,1221,1.0,1.0,1.0,1.0,76.992,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.378,13.195,0.0,80.0,65.0,1.4,1606.5,1651.14,1878.352,594.967,64.686,44.06,70.985,61.577,62.358,1.413,2.109,0.227,69.924,55.944,7.621,7.778,3.914,9.265,118.805,75.203,115.876,44.871,59.057,44.683,-10.852,110.0,110.0,71.313,72.5,65.5,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.563,0.012,70.125,69.875,65.375,73.5,48.313,44.656,72.0,70.0,1000.0,500.0,0.211,500.0,115.625,97.938,0.507,69.625,69.438,65.313,69.875,49.781,41.531,72.0,70.0,1000.0,500.0,0.205,493.25,117.0,85.938,0.372,69.313,67.25,64.625,80.938,91.5,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,118.813,114.25,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.503,-0.175,9.464,0.0,0.999,0.31,0.0,1.296,1.669,2.384
2112008,1222,1.0,1.0,1.0,1.0,76.843,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,310.304,22.368,13.137,0.0,80.0,65.0,1.4,1606.5,1679.545,1902.41,613.765,64.473,44.06,71.093,61.797,62.032,1.436,2.024,0.242,69.935,56.013,7.649,7.778,3.869,9.051,120.353,76.267,117.5,44.799,59.162,44.61,-10.852,110.0,110.0,71.188,72.563,65.5,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,71.563,0.012,70.125,69.938,65.375,73.5,48.25,44.344,72.0,70.0,1000.0,500.0,0.211,504.25,116.0,97.688,0.515,69.313,69.5,65.313,71.625,55.594,41.656,72.0,70.0,1000.0,500.0,0.204,493.0,116.563,94.438,0.528,69.313,67.25,64.625,80.625,91.75,45.344,72.0,70.0,1000.0,500.0,0.216,507.5,117.0,112.5,3.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.448,-0.173,9.21,0.0,1.015,0.31,0.001,1.363,1.688,2.344
2112008,1223,1.0,1.0,1.0,1.0,76.934,0.0,50.0,50.0,50.0,1.0,1.0,997.655,312.646,22.337,13.253,0.0,80.0,65.0,1.4,1608.688,1653.978,1896.857,600.749,64.793,44.06,71.202,61.906,62.358,1.421,2.092,0.227,69.926,55.951,7.677,7.721,3.843,9.372,116.518,76.799,114.104,44.944,59.057,44.756,-10.852,110.0,110.0,71.313,72.563,65.5,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.063,71.875,71.563,0.012,70.125,69.938,65.375,73.625,43.531,44.719,72.0,70.0,1000.0,500.0,0.209,501.5,117.25,98.25,0.525,69.063,69.563,65.313,73.188,69.125,41.625,72.0,70.0,1000.0,500.0,0.205,493.0,116.125,99.063,0.845,69.313,67.188,64.625,80.375,92.0,46.188,72.0,70.0,1000.0,500.0,0.209,500.5,115.313,110.875,3.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.358,-0.177,7.791,0.0,0.998,0.313,0.001,1.441,2.083,2.273
2112008,1224,1.0,1.0,1.0,1.0,76.945,0.0,50.0,50.0,50.0,1.0,1.0,981.262,312.646,22.316,13.209,0.0,80.0,65.0,1.4,1609.0,1638.375,1893.155,586.296,64.899,44.06,71.093,61.906,62.467,1.349,2.042,0.231,69.935,55.958,7.649,7.75,3.927,9.372,115.486,77.012,113.291,45.017,59.057,44.756,-10.852,110.0,110.0,71.313,72.563,65.5,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.563,0.012,70.125,69.875,65.375,73.688,48.156,45.094,72.0,70.0,1000.0,500.0,0.208,496.25,118.313,98.938,0.516,68.938,69.625,65.313,74.75,73.25,41.594,72.0,70.0,1000.0,500.0,0.205,493.0,117.375,102.813,1.001,69.313,67.125,64.625,80.125,92.188,46.656,72.0,70.0,1000.0,500.0,0.208,497.5,116.938,112.125,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.875,132.125,1.273,-0.246,7.08,0.0,0.981,0.313,0.0,1.444,2.106,2.454
2112008,1225,1.0,1.0,1.0,1.0,76.864,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.41,13.209,0.0,80.0,65.0,1.4,1603.438,1639.793,1883.902,590.631,64.793,44.06,71.202,61.797,62.467,1.406,2.067,0.231,69.934,55.93,7.593,7.75,3.869,9.372,117.551,75.735,114.325,44.944,59.162,44.756,-10.852,110.0,110.0,71.313,72.5,65.5,66.0,0.0,25.297,72.0,70.0,1000.0,500.0,0.024,96.813,71.813,71.688,0.012,70.125,69.875,65.375,73.938,43.438,44.219,72.0,70.0,1000.0,500.0,0.211,504.5,117.0,99.438,0.526,68.75,69.75,65.313,76.0,69.875,41.75,72.0,70.0,1000.0,500.0,0.204,492.0,119.0,105.75,1.132,69.5,67.188,64.75,80.25,86.688,45.781,72.0,70.0,1000.0,500.0,0.211,503.0,118.25,113.313,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.0,132.875,132.125,1.729,-0.175,10.443,0.0,0.992,0.309,0.0,1.335,2.166,2.513
2112008,1226,1.0,1.0,1.0,1.0,76.775,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,311.475,22.389,13.195,0.0,80.0,65.0,1.4,1603.438,1653.978,1895.006,610.872,64.686,44.06,71.418,61.577,62.249,1.402,2.095,0.235,69.922,55.962,7.538,7.721,3.856,9.158,118.657,74.99,115.876,45.089,59.057,44.829,-10.852,110.0,110.0,71.375,72.438,65.438,66.0,0.0,26.031,72.0,70.0,1000.0,500.0,0.022,95.375,71.813,71.563,0.012,70.25,69.875,65.375,73.688,48.031,44.594,72.0,70.0,1000.0,500.0,0.209,501.75,115.688,98.875,0.523,69.063,69.75,65.313,76.625,70.188,41.75,72.0,70.0,1000.0,500.0,0.203,492.75,117.813,106.188,1.148,69.5,67.188,64.625,80.5,86.875,46.188,72.0,70.0,1000.0,500.0,0.208,500.0,118.875,114.125,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,130.875,132.875,132.125,1.426,-0.246,8.991,0.0,1.005,0.311,0.0,1.271,1.928,2.367
2112008,1227,1.0,1.0,1.0,1.0,76.722,0.0,50.0,50.0,50.0,1.0,1.0,987.116,311.475,22.368,13.209,0.0,80.0,65.0,1.4,1594.125,1634.123,1882.052,597.858,64.686,44.06,71.527,61.687,62.249,1.353,2.074,0.227,69.97,55.923,7.621,7.721,3.966,9.051,120.206,75.841,117.427,45.017,59.057,44.829,-10.852,110.0,110.0,71.313,72.438,65.438,66.125,0.0,25.266,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.563,0.012,70.25,69.875,65.25,73.5,43.281,45.625,72.0,70.0,1000.0,500.0,0.202,493.75,116.0,98.0,0.519,69.063,69.688,65.188,76.75,66.625,41.656,72.0,70.0,1000.0,500.0,0.204,492.75,116.375,105.188,1.134,69.5,67.188,64.625,80.5,87.063,46.406,72.0,70.0,1000.0,500.0,0.208,498.5,116.813,112.0,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,302.75,131.0,132.625,132.25,1.401,-0.177,8.972,0.0,0.987,0.311,0.0,1.35,1.833,2.393
2112008,1228,1.0,1.0,1.0,1.0,76.666,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,314.988,22.358,13.253,0.0,80.0,65.0,1.4,1593.313,1666.756,1902.41,606.533,64.686,44.06,71.527,61.906,62.249,1.402,2.07,0.231,69.924,55.939,7.593,7.663,3.992,9.051,116.223,76.693,114.03,45.017,59.162,44.829,-10.852,110.0,110.0,71.313,72.438,65.438,66.0,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.563,0.012,70.125,69.875,65.25,73.625,40.188,44.313,72.0,70.0,1000.0,500.0,0.212,502.5,117.25,98.313,0.53,69.313,69.625,65.313,76.625,65.063,41.5,72.0,70.0,1000.0,500.0,0.205,494.0,116.313,104.313,0.997,69.313,67.188,64.438,80.125,92.938,45.188,72.0,70.0,1000.0,500.0,0.216,508.0,115.188,110.75,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.5,533.0,533.0,302.75,131.0,132.875,132.125,1.24,-0.176,7.085,0.0,1.008,0.315,0.0,1.45,1.729,2.219
2112008,1229,1.0,1.0,1.0,1.0,76.663,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.347,13.18,0.0,80.0,65.0,1.4,1598.875,1653.978,1889.454,610.872,64.793,44.06,71.635,61.906,62.467,1.421,2.099,0.227,69.86,55.859,7.593,7.692,3.992,9.051,115.486,77.012,113.218,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,72.5,65.438,66.0,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.688,71.813,71.688,0.012,70.25,69.875,65.375,73.688,43.125,43.906,72.0,70.0,1000.0,500.0,0.213,506.75,118.313,99.125,0.466,69.438,69.563,65.313,76.5,57.75,41.219,72.0,70.0,1000.0,500.0,0.206,496.25,117.813,104.0,0.886,69.313,67.188,64.75,80.063,93.188,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,117.125,112.125,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.0,303.0,131.0,132.875,132.125,1.317,-0.245,7.326,0.0,1.0,0.309,0.0,1.291,1.768,2.499
2112008,1230,1.0,1.0,1.0,1.0,76.626,0.0,50.0,50.0,50.0,1.0,1.0,980.091,307.963,22.347,13.209,0.0,80.0,65.0,1.4,1595.0,1644.047,1874.652,589.186,64.793,44.06,71.635,61.797,62.467,1.387,2.07,0.231,69.729,55.835,7.593,7.692,3.94,9.051,118.583,75.629,115.802,45.089,59.057,44.902,-10.852,110.0,110.0,71.188,72.5,65.438,66.0,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,71.563,0.012,70.25,69.875,65.25,73.688,43.031,45.344,72.0,70.0,1000.0,500.0,0.205,498.25,117.0,98.875,0.471,69.438,69.5,65.188,76.063,57.969,41.313,72.0,70.0,1000.0,500.0,0.206,495.0,118.625,103.5,0.755,69.313,67.25,64.625,80.125,87.625,46.531,72.0,70.0,1000.0,500.0,0.207,497.5,118.188,113.313,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.447,-0.177,8.974,0.0,0.98,0.308,0.0,1.233,1.649,2.43
2112008,1231,1.0,1.0,1.0,1.0,76.531,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.326,13.209,0.0,80.0,65.0,1.4,1603.5,1642.629,1869.103,592.076,64.686,44.168,71.635,61.797,62.358,1.421,2.106,0.246,69.762,55.854,7.593,7.692,3.966,9.158,118.805,75.629,115.876,45.235,58.953,44.975,-10.852,110.0,110.0,71.188,72.563,65.438,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.563,0.012,70.25,69.813,65.25,73.625,42.938,45.0,72.0,70.0,1000.0,500.0,0.208,498.5,115.75,98.0,0.478,69.5,69.5,65.313,76.0,48.625,40.906,72.0,70.0,1000.0,500.0,0.209,497.5,118.188,103.438,0.744,69.5,67.313,64.625,80.5,93.563,46.625,72.0,70.0,1000.0,500.0,0.208,498.0,119.188,114.125,3.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,302.75,131.125,132.625,132.125,1.515,-0.25,9.442,0.0,0.992,0.308,0.0,1.226,1.585,2.537
2112008,1232,1.0,1.0,1.0,1.0,76.525,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.378,13.297,0.0,80.0,65.0,1.4,1603.5,1689.5,1907.964,628.235,64.793,44.168,71.635,62.126,62.467,1.391,2.077,0.235,69.839,55.835,7.621,7.663,4.16,9.158,117.182,76.799,114.99,45.162,59.162,44.902,-10.852,110.0,110.0,71.188,72.563,65.5,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.688,71.875,71.563,0.012,70.25,69.813,65.25,73.438,42.875,44.688,72.0,70.0,1000.0,500.0,0.209,503.0,116.5,97.438,0.469,69.625,69.5,65.313,75.375,48.781,40.625,72.0,70.0,1000.0,500.0,0.213,500.5,116.75,101.563,0.616,69.313,67.25,64.625,80.375,93.75,45.188,72.0,70.0,1000.0,500.0,0.216,509.5,116.813,112.313,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.5,131.0,132.5,132.25,1.215,-0.247,7.086,0.0,1.005,0.313,0.001,1.292,1.352,2.255
2112008,1233,1.0,1.0,1.0,1.0,76.547,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,22.368,13.224,0.0,80.0,65.0,1.4,1612.25,1632.706,1885.753,590.631,64.899,44.168,71.635,62.346,62.685,1.429,2.028,0.231,69.774,55.872,7.566,7.635,4.16,9.158,115.412,77.119,112.848,45.089,59.057,44.902,-10.852,110.0,110.0,71.188,72.5,65.5,65.938,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.563,0.012,70.125,69.813,65.25,73.5,47.5,45.156,72.0,70.0,1000.0,500.0,0.206,497.5,117.438,97.625,0.469,69.938,69.5,65.313,74.75,38.594,40.938,72.0,70.0,1000.0,500.0,0.209,498.0,116.563,99.75,0.512,69.5,67.25,64.875,80.25,93.938,46.313,72.0,70.0,1000.0,500.0,0.208,500.0,115.813,111.188,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.0,132.625,132.125,1.498,-0.177,8.29,0.0,0.988,0.311,0.0,1.342,1.244,2.327
2112008,1234,1.0,1.0,1.0,1.0,76.592,0.0,50.0,50.0,50.0,1.0,1.0,992.971,311.475,22.358,13.282,0.0,80.0,65.0,1.4,1588.25,1672.439,1898.708,602.195,65.006,44.168,71.635,62.346,62.902,1.398,2.056,0.246,69.81,55.812,7.51,7.663,3.979,9.051,118.731,76.586,115.728,45.235,59.162,44.975,-10.852,110.0,110.0,71.313,72.5,65.5,66.0,0.0,26.141,72.0,70.0,1000.0,500.0,0.022,92.813,71.813,71.563,0.012,70.125,69.813,65.375,73.625,47.438,44.094,72.0,70.0,1000.0,500.0,0.214,505.75,117.5,98.125,0.48,70.063,69.563,65.438,73.813,32.969,40.781,72.0,70.0,1000.0,500.0,0.21,499.5,117.188,97.438,0.339,69.313,67.313,64.875,80.25,94.188,45.063,72.0,70.0,1000.0,500.0,0.217,509.0,117.375,112.5,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.0,132.5,132.125,1.593,-0.248,9.695,0.0,0.993,0.311,0.0,1.343,0.967,2.459
2112008,1235,1.0,1.0,1.0,1.0,76.641,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.347,13.253,0.0,80.0,65.0,1.4,1586.938,1636.958,1887.603,605.087,65.113,44.168,71.635,62.346,62.902,1.41,2.074,0.227,69.771,55.837,7.482,7.663,3.914,8.944,119.1,75.841,116.024,45.307,59.162,44.975,-10.852,110.0,110.0,71.313,72.5,65.5,66.0,0.0,25.406,72.0,70.0,1000.0,500.0,0.025,99.938,71.813,71.688,0.012,70.125,69.875,65.5,73.625,42.688,44.813,72.0,70.0,1000.0,500.0,0.206,502.0,115.75,98.125,0.465,70.063,69.625,65.563,72.813,29.016,39.906,72.0,70.0,1000.0,500.0,0.214,505.75,117.375,94.813,0.234,69.313,67.25,64.875,80.5,94.375,46.625,72.0,70.0,1000.0,500.0,0.206,496.25,117.938,113.188,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.0,132.625,132.25,1.589,-0.318,9.925,0.0,1.002,0.311,0.0,1.184,0.763,2.401
2112008,1236,1.0,1.0,1.0,1.0,76.647,0.0,50.0,50.0,50.0,1.0,1.0,980.091,312.646,22.326,13.253,0.0,80.0,65.0,1.4,1597.063,1656.817,1889.454,579.073,65.113,44.168,71.527,62.455,62.902,1.406,2.074,0.227,69.796,55.868,7.566,7.721,4.005,8.944,118.51,76.906,116.393,45.235,59.162,44.975,-10.852,110.0,110.0,71.313,72.5,65.625,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.688,0.012,70.125,69.875,65.25,73.5,47.344,45.5,72.0,70.0,1000.0,500.0,0.204,494.5,116.0,97.438,0.467,70.188,69.625,65.563,72.0,28.953,40.531,72.0,70.0,1000.0,500.0,0.212,501.0,117.313,91.188,0.218,69.5,67.25,64.938,80.625,94.563,46.375,72.0,70.0,1000.0,500.0,0.207,501.75,117.938,113.313,3.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.0,533.0,302.75,130.875,132.625,132.125,1.136,-0.247,6.825,0.0,0.98,0.313,0.0,1.253,0.823,2.342
2112008,1237,1.0,1.0,1.0,1.0,76.714,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.358,13.18,0.0,80.0,65.0,1.4,1606.813,1662.496,1895.006,594.967,65.219,44.06,71.418,62.675,63.011,1.413,2.031,0.235,69.834,55.872,7.51,7.721,3.979,8.944,115.928,77.544,113.439,45.235,59.057,45.048,-10.852,110.0,110.0,71.313,72.5,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.563,0.012,70.25,69.813,65.5,73.5,47.281,45.219,72.0,70.0,1000.0,500.0,0.207,497.0,117.125,97.5,0.466,70.063,69.563,65.563,71.625,28.891,39.844,72.0,70.0,1000.0,500.0,0.215,506.5,116.313,89.313,0.223,69.313,67.25,64.938,80.5,89.063,46.469,72.0,70.0,1000.0,500.0,0.207,498.25,115.813,111.438,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.0,533.0,303.0,130.875,132.625,132.125,1.45,-0.178,8.042,0.0,0.985,0.308,0.0,1.321,0.87,2.238
2112008,1238,1.0,1.0,1.0,1.0,76.799,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.358,13.224,0.0,80.0,65.0,1.4,1606.813,1656.817,1880.202,606.533,65.326,44.168,71.418,62.675,63.12,1.368,2.077,0.231,69.806,55.805,7.51,7.75,4.044,8.944,115.486,77.012,112.479,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,72.5,65.813,66.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.563,0.012,70.25,69.813,65.563,73.688,42.5,44.938,72.0,70.0,1000.0,500.0,0.207,501.25,118.125,98.125,0.472,70.063,69.5,65.625,71.438,32.75,40.031,72.0,70.0,1000.0,500.0,0.212,506.0,115.688,88.313,0.227,69.5,67.25,65.0,80.375,95.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.5,116.5,111.813,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.0,303.0,130.875,132.625,132.125,1.747,-0.178,9.717,0.0,0.999,0.309,0.0,1.363,0.898,2.39
2112008,1239,1.0,1.0,1.0,1.0,76.794,0.0,50.0,50.0,50.0,1.0,1.0,999.997,311.475,22.378,13.166,0.0,80.0,65.0,1.4,1603.875,1663.916,1887.603,610.872,65.219,44.168,71.31,62.346,63.011,1.429,2.045,0.231,69.811,55.855,7.51,7.692,4.057,9.051,118.952,75.841,116.171,45.307,59.162,45.048,-10.852,110.0,110.0,71.313,72.5,65.875,66.125,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.563,0.012,70.25,69.75,65.563,73.688,39.438,45.219,72.0,70.0,1000.0,500.0,0.207,496.75,116.625,98.563,0.479,70.0,69.438,65.625,71.063,32.719,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,116.375,87.813,0.223,69.313,67.25,64.938,80.5,95.188,45.625,72.0,70.0,1000.0,500.0,0.213,503.75,118.125,113.188,3.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.444,-0.246,8.986,0.0,1.0,0.311,0.0,1.25,0.92,2.529
2112008,1240,1.0,1.0,1.0,1.0,76.831,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.389,13.253,0.0,80.0,65.0,1.4,1588.375,1651.14,1887.603,607.979,65.219,44.06,71.31,62.346,62.902,1.387,2.081,0.235,69.792,55.832,7.51,7.692,4.07,9.051,119.985,76.054,116.836,45.38,59.267,45.048,-10.852,110.0,110.0,71.188,72.5,65.813,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.563,0.012,70.25,69.75,65.5,73.625,42.344,45.406,72.0,70.0,1000.0,500.0,0.204,498.5,115.625,97.938,0.461,69.938,69.375,65.563,71.0,38.313,40.0,72.0,70.0,1000.0,500.0,0.213,506.75,117.0,87.688,0.224,69.313,67.25,64.938,80.75,95.438,46.625,72.0,70.0,1000.0,500.0,0.206,497.5,118.813,114.125,3.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,533.0,533.0,302.75,131.125,132.625,132.125,1.605,-0.317,10.176,0.0,1.0,0.309,0.001,1.178,0.949,2.465
2112008,1241,1.0,1.0,1.0,1.0,76.865,0.0,50.0,50.0,50.0,1.0,1.0,985.945,310.304,22.326,13.224,0.0,80.0,65.0,1.4,1598.25,1658.236,1882.052,609.425,65.219,44.06,71.202,62.565,62.902,1.413,1.964,0.227,69.759,55.835,7.566,7.692,4.16,9.051,118.51,77.225,116.393,45.38,59.162,45.121,-10.852,110.0,110.0,71.313,72.5,65.875,66.125,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.563,0.012,70.25,69.813,65.5,73.5,42.25,45.563,72.0,70.0,1000.0,500.0,0.205,494.25,116.5,97.125,0.451,69.688,69.438,65.625,71.438,48.656,40.094,72.0,70.0,1000.0,500.0,0.213,506.75,116.688,88.438,0.317,69.313,67.25,64.938,80.813,95.625,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,116.688,112.313,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,533.0,533.5,302.75,130.875,132.625,132.125,1.145,-0.249,6.825,0.0,0.986,0.31,0.0,1.263,1.294,2.291
2112008,1242,1.0,1.0,1.0,1.0,76.96,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,313.817,22.337,13.224,0.0,80.0,65.0,1.4,1598.25,1675.281,1885.753,619.552,65.326,44.06,71.31,62.785,63.011,1.383,2.092,0.231,69.817,55.875,7.566,7.721,4.361,9.158,116.444,77.864,113.882,45.38,59.057,45.121,-10.852,110.0,110.0,71.313,72.438,65.813,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.563,0.012,70.25,69.813,65.563,73.5,42.188,45.188,72.0,70.0,1000.0,500.0,0.207,496.25,117.5,97.125,0.439,69.625,69.438,65.625,72.25,52.719,40.344,72.0,70.0,1000.0,500.0,0.211,504.5,116.188,93.438,0.538,69.313,67.25,65.0,80.5,95.813,45.375,72.0,70.0,1000.0,500.0,0.214,509.75,115.625,111.125,3.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.483,-0.25,8.269,0.0,1.005,0.314,0.0,1.292,1.769,2.347
2112008,1243,1.0,1.0,1.0,1.0,77.022,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,22.399,13.18,0.0,80.0,65.0,1.4,1611.563,1649.721,1880.202,612.318,65.326,44.06,71.31,62.675,63.12,1.402,2.074,0.235,69.801,55.84,7.621,7.75,4.666,9.265,114.379,77.012,112.184,45.38,59.162,45.121,-10.852,110.0,110.0,71.313,72.5,65.875,66.188,0.0,25.609,72.0,70.0,1000.0,500.0,0.023,95.188,71.875,71.563,0.012,70.25,69.813,65.563,73.625,42.094,44.5,72.0,70.0,1000.0,500.0,0.208,504.25,118.313,97.688,0.449,69.438,69.5,65.625,73.188,55.625,40.438,72.0,70.0,1000.0,500.0,0.211,504.25,117.375,97.438,0.563,69.313,67.25,65.25,80.5,90.313,46.219,72.0,70.0,1000.0,500.0,0.208,499.75,117.563,112.875,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.0,132.625,132.125,1.316,-0.248,7.109,0.0,0.993,0.309,0.001,1.337,1.621,2.451
2112008,1244,1.0,1.0,1.0,1.0,77.076,0.0,50.0,50.0,50.0,1.0,1.0,997.655,306.792,22.316,13.253,0.0,80.0,65.0,1.4,1605.75,1621.373,1870.953,586.296,65.326,44.06,71.31,62.455,63.12,1.417,2.053,0.242,69.87,55.82,7.649,7.721,4.925,9.372,118.731,76.161,115.728,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.5,65.875,66.313,0.0,25.797,72.0,70.0,1000.0,500.0,0.023,97.438,71.875,71.563,0.012,70.25,69.813,65.563,73.625,46.719,45.313,72.0,70.0,1000.0,500.0,0.206,496.25,116.938,98.125,0.446,69.313,69.563,65.625,74.188,58.688,41.188,72.0,70.0,1000.0,500.0,0.204,499.0,118.625,100.375,0.671,69.5,67.25,65.0,80.75,90.563,46.406,72.0,70.0,1000.0,500.0,0.207,498.75,118.813,113.875,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,302.75,130.875,132.625,132.125,1.574,-0.179,9.677,0.0,0.998,0.307,0.001,1.212,1.768,2.58
2112008,1245,1.0,1.0,1.0,1.0,77.083,0.0,50.0,50.0,50.0,1.0,1.0,985.945,309.133,22.42,13.209,0.0,80.0,65.0,1.4,1615.75,1644.047,1889.454,583.406,65.219,44.06,71.418,62.346,62.902,1.394,2.088,0.249,69.785,55.89,7.51,7.778,4.64,9.265,119.173,75.629,116.024,45.38,59.162,45.194,-10.852,110.0,110.0,71.313,72.438,65.875,66.188,0.0,25.313,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.563,0.012,70.125,69.75,65.563,73.5,46.688,44.25,72.0,70.0,1000.0,500.0,0.213,504.0,115.313,97.5,0.446,69.125,69.625,65.625,75.375,66.5,41.219,72.0,70.0,1000.0,500.0,0.203,498.0,117.813,103.188,0.915,69.313,67.25,65.0,80.938,96.5,45.844,72.0,70.0,1000.0,500.0,0.211,501.75,118.688,114.125,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.125,1.621,-0.178,10.193,0.0,0.986,0.309,0.0,1.148,1.933,2.372
2112008,1246,1.0,1.0,1.0,1.0,77.119,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,22.389,13.151,0.0,80.0,65.0,1.4,1595.875,1658.236,1891.304,616.658,65.219,44.06,71.527,62.455,62.902,1.394,2.035,0.235,69.817,55.881,7.593,7.692,4.413,9.051,120.132,76.906,117.353,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,72.438,65.875,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.563,0.012,70.125,69.813,65.563,73.5,46.625,45.438,72.0,70.0,1000.0,500.0,0.205,495.75,116.25,96.75,0.451,69.125,69.563,65.625,75.875,66.813,40.563,72.0,70.0,1000.0,500.0,0.21,502.0,116.313,103.25,0.981,69.313,67.25,64.938,80.75,90.938,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,116.5,112.0,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,302.75,131.0,132.625,132.125,1.439,-0.25,8.98,0.0,0.995,0.311,0.0,1.271,1.852,2.343
2112008,1247,1.0,1.0,1.0,1.0,77.158,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.378,13.238,0.0,80.0,65.0,1.4,1595.875,1658.236,1885.753,606.533,65.219,44.06,71.527,62.675,63.011,1.421,2.099,0.235,69.838,55.912,7.593,7.721,4.452,9.051,116.813,77.544,114.473,45.38,59.057,45.194,-10.852,110.0,110.0,71.313,72.5,65.875,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.563,0.012,70.125,69.813,65.563,73.5,46.563,45.125,72.0,70.0,1000.0,500.0,0.206,501.25,117.5,96.875,0.458,69.313,69.5,65.625,76.063,59.5,40.313,72.0,70.0,1000.0,500.0,0.21,504.75,116.688,103.125,0.872,69.313,67.188,65.0,80.5,96.875,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,115.125,110.813,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.0,533.0,303.0,130.875,132.625,132.125,1.333,-0.18,7.566,0.0,0.999,0.309,0.0,1.365,1.709,2.253
2112008,1248,1.0,1.0,1.0,1.0,77.328,0.0,50.0,50.0,50.0,1.0,1.0,988.287,313.817,22.347,13.18,0.0,80.0,65.0,1.4,1608.75,1656.817,1896.857,610.872,65.433,44.168,71.635,62.785,63.229,1.379,1.971,0.235,69.879,56.003,7.621,7.692,4.497,9.265,115.043,77.438,112.775,45.525,59.057,45.194,-10.852,110.0,110.0,71.313,72.5,65.875,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.563,0.012,70.125,69.813,65.625,73.688,46.5,45.344,72.0,70.0,1000.0,500.0,0.206,496.5,118.313,97.938,0.459,69.313,69.438,65.688,76.438,59.75,40.906,72.0,70.0,1000.0,500.0,0.206,500.5,118.063,103.813,0.884,69.5,67.25,65.25,80.5,91.375,45.75,72.0,70.0,1000.0,500.0,0.211,502.5,117.688,113.125,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,533.5,302.75,131.25,132.625,132.125,1.348,-0.322,7.327,0.0,0.988,0.314,0.0,1.351,1.819,2.384
2112008,1249,1.0,1.0,1.0,1.0,77.399,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,309.133,22.358,13.253,0.0,80.0,65.0,1.4,1599.938,1662.496,1887.603,609.425,65.433,44.168,71.635,62.565,63.229,1.417,2.081,0.235,69.854,55.908,7.593,7.721,4.51,9.265,116.887,76.267,113.956,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,72.563,65.875,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,71.563,0.012,70.125,69.813,65.625,73.938,46.469,44.5,72.0,70.0,1000.0,500.0,0.212,502.25,117.438,98.563,0.458,69.313,69.313,65.688,76.625,57.063,41.156,72.0,70.0,1000.0,500.0,0.205,498.25,119.0,104.5,0.847,69.5,67.188,65.25,80.75,91.563,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,118.813,113.875,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.613,-0.25,9.468,0.0,1.004,0.309,0.0,1.249,1.773,2.57
2112008,1250,1.0,1.0,1.0,1.0,77.4,0.0,50.0,50.0,50.0,1.0,1.0,989.458,309.133,22.368,13.209,0.0,80.0,65.0,1.4,1597.5,1645.465,1882.052,584.851,65.326,44.168,71.744,62.126,63.011,1.44,2.077,0.22,69.837,55.884,7.566,7.692,4.245,9.265,118.215,75.416,115.581,45.525,59.057,45.267,-10.852,110.0,110.0,71.313,72.5,65.875,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.5,71.875,71.563,0.012,70.25,69.75,65.625,73.688,46.438,45.406,72.0,70.0,1000.0,500.0,0.207,496.5,115.75,98.0,0.463,69.5,69.313,65.688,76.625,54.531,41.813,72.0,70.0,1000.0,500.0,0.204,491.75,118.188,104.375,0.799,69.313,67.25,65.25,80.938,91.75,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,119.25,114.5,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.0,132.625,132.125,1.377,-0.252,8.509,0.0,0.989,0.309,0.001,1.188,1.594,2.478
