DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1251,1.0,1.0,1.0,1.0,77.345,0.0,50.0,50.0,50.0,1.0,1.0,983.603,310.304,22.368,13.224,0.0,80.0,65.0,1.4,1609.813,1641.211,1891.304,596.412,65.113,44.275,71.744,61.906,62.685,1.394,2.056,0.224,69.76,55.891,7.593,7.663,4.096,9.158,119.911,75.522,116.984,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,72.563,65.875,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.563,0.012,70.25,69.813,65.563,73.5,46.375,44.406,72.0,70.0,1000.0,500.0,0.212,502.75,115.063,97.0,0.452,69.625,69.375,65.625,76.313,48.938,41.313,72.0,70.0,1000.0,500.0,0.206,495.0,116.75,102.688,0.654,69.5,67.25,64.938,80.938,91.938,46.156,72.0,70.0,1000.0,500.0,0.209,501.25,116.938,112.5,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.475,-0.25,9.45,0.0,0.984,0.31,0.0,1.18,1.329,2.319
2112008,1252,1.0,1.0,1.0,1.0,77.317,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,311.475,22.378,13.253,0.0,80.0,65.0,1.4,1609.813,1668.177,1889.454,610.872,65.006,44.382,71.744,62.016,62.576,1.406,2.102,0.238,69.799,55.826,7.649,7.721,4.018,9.158,119.837,76.374,117.131,45.525,59.057,45.267,-10.852,110.0,110.0,71.313,72.563,65.813,66.188,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.438,0.012,70.125,69.75,65.563,73.5,46.313,44.313,72.0,70.0,1000.0,500.0,0.21,505.75,116.5,96.75,0.456,69.688,69.375,65.625,75.375,49.063,41.188,72.0,70.0,1000.0,500.0,0.207,496.0,115.688,100.688,0.64,69.5,67.25,64.938,80.625,92.125,44.906,72.0,70.0,1000.0,500.0,0.218,510.0,115.313,110.813,3.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,131.0,132.625,132.25,1.393,-0.253,8.741,0.0,1.004,0.311,0.001,1.301,1.387,2.351
2112008,1253,1.0,1.0,1.0,1.0,77.319,0.0,50.0,50.0,50.0,1.0,1.0,987.116,309.133,22.431,13.166,0.0,80.0,65.0,1.4,1610.75,1614.294,1874.652,581.962,65.006,44.382,71.744,62.126,62.576,1.421,2.088,0.246,69.792,55.829,7.621,7.721,3.914,9.265,116.887,77.012,114.547,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,72.5,65.875,66.188,0.0,25.922,72.0,70.0,1000.0,500.0,0.022,93.313,71.813,71.563,0.012,70.125,69.625,65.5,73.5,41.594,45.313,72.0,70.0,1000.0,500.0,0.206,496.25,117.688,97.438,0.456,70.0,69.438,65.625,74.563,37.75,41.281,72.0,70.0,1000.0,500.0,0.206,495.25,116.313,98.563,0.403,69.313,67.25,64.875,80.25,92.313,46.063,72.0,70.0,1000.0,500.0,0.208,500.0,115.938,111.438,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.0,132.625,132.25,1.316,-0.249,7.583,0.0,0.987,0.309,0.0,1.334,1.034,2.357
2112008,1254,1.0,1.0,1.0,1.0,77.377,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,310.304,22.358,13.195,0.0,80.0,65.0,1.4,1585.25,1672.439,1898.708,620.999,65.113,44.382,71.635,62.236,62.794,1.406,2.063,0.231,69.885,55.835,7.593,7.692,3.979,9.265,115.338,77.331,113.218,45.598,59.162,45.34,-10.852,110.0,110.0,71.313,72.5,65.813,66.313,0.0,25.469,72.0,70.0,1000.0,500.0,0.024,99.188,71.875,71.438,0.012,70.125,69.688,65.563,73.625,46.219,43.594,72.0,70.0,1000.0,500.0,0.215,510.0,118.313,98.0,0.465,70.188,69.563,65.625,73.563,31.094,40.5,72.0,70.0,1000.0,500.0,0.212,500.5,117.188,96.25,0.371,69.313,67.25,64.938,80.5,100.0,45.531,72.0,70.0,1000.0,500.0,0.211,506.25,117.5,113.0,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.5,303.0,131.125,132.625,132.25,1.247,-0.251,6.851,0.0,1.008,0.31,0.001,1.364,1.122,2.393
2112008,1255,1.0,1.0,1.0,1.0,77.348,0.0,50.0,50.0,50.0,1.0,1.0,984.774,309.133,22.347,13.267,0.0,80.0,65.0,1.4,1600.5,1631.289,1885.753,607.979,65.113,44.275,71.635,61.906,62.685,1.322,2.088,0.242,69.838,55.797,7.593,7.692,4.057,9.158,116.666,75.841,113.513,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,72.563,65.813,66.313,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.563,0.012,70.25,69.625,65.563,73.938,41.469,44.906,72.0,70.0,1000.0,500.0,0.205,501.0,117.625,98.563,0.459,70.313,69.625,65.563,72.938,28.156,40.406,72.0,70.0,1000.0,500.0,0.213,501.5,117.813,94.75,0.238,69.313,67.188,64.875,80.625,92.688,46.469,72.0,70.0,1000.0,500.0,0.206,496.5,118.875,114.125,3.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.5,302.75,131.0,132.625,132.25,1.726,-0.251,10.181,0.0,0.985,0.309,0.0,1.264,0.793,2.569
2112008,1256,1.0,1.0,1.0,1.0,77.3,0.0,50.0,50.0,50.0,1.0,1.0,987.116,307.963,22.41,13.267,0.0,80.0,65.0,1.4,1604.813,1652.559,1883.902,586.296,64.899,44.168,71.527,61.577,62.467,1.41,2.035,0.242,69.822,55.858,7.593,7.721,4.096,9.051,118.657,74.99,115.876,45.598,59.057,45.34,-10.852,110.0,110.0,71.313,72.625,65.813,66.313,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.563,0.012,70.25,69.625,65.5,73.625,41.375,45.063,72.0,70.0,1000.0,500.0,0.206,497.25,116.25,98.0,0.451,70.5,69.625,65.563,71.75,17.703,40.625,72.0,70.0,1000.0,500.0,0.21,501.0,117.938,92.813,0.13,69.5,67.188,64.75,80.813,92.875,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,119.25,114.688,3.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.427,-0.254,8.999,0.0,0.987,0.308,0.0,1.189,0.472,2.467
2112008,1257,1.0,1.0,1.0,1.0,77.215,0.0,50.0,50.0,50.0,1.0,1.0,975.407,310.304,22.399,13.166,0.0,80.0,65.0,1.4,1604.813,1642.629,1889.454,593.521,64.793,44.275,71.418,61.797,62.358,1.368,2.085,0.231,69.777,55.897,7.593,7.75,4.044,9.158,120.722,75.948,117.87,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,72.563,65.5,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.438,0.012,70.25,69.688,65.375,73.438,41.313,44.563,72.0,70.0,1000.0,500.0,0.21,500.5,115.063,97.125,0.455,70.313,69.5,65.438,70.313,21.344,40.656,72.0,70.0,1000.0,500.0,0.211,500.25,117.5,90.5,0.096,69.313,67.188,64.75,80.938,98.75,46.625,72.0,70.0,1000.0,500.0,0.207,497.5,117.5,113.188,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,303.0,131.0,132.625,132.25,1.427,-0.179,9.219,0.0,0.975,0.31,0.001,1.18,0.374,2.331
2112008,1258,1.0,1.0,1.0,1.0,77.184,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.378,13.238,0.0,80.0,65.0,1.4,1597.563,1635.54,1874.652,602.195,64.793,44.168,71.418,61.906,62.358,1.421,1.95,0.242,69.804,55.804,7.593,7.721,4.031,9.051,119.763,76.48,117.353,45.671,59.057,45.34,-10.852,110.0,110.0,71.313,72.563,65.625,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.625,71.813,71.563,0.012,70.125,69.688,65.375,73.313,45.938,45.563,72.0,70.0,1000.0,500.0,0.206,494.25,116.5,96.75,0.453,70.313,69.5,65.438,69.188,21.219,41.344,72.0,70.0,1000.0,500.0,0.207,494.5,117.0,87.125,0.096,69.313,67.188,64.75,80.625,98.938,46.75,72.0,70.0,1000.0,500.0,0.208,496.75,115.938,111.813,3.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.246,-0.327,7.785,0.0,0.988,0.308,0.0,1.293,0.414,2.234
2112008,1259,1.0,1.0,1.0,1.0,77.199,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,22.389,13.18,0.0,80.0,65.0,1.4,1588.625,1642.629,1883.902,596.412,64.899,44.06,71.31,62.016,62.467,1.448,2.017,0.231,69.804,55.87,7.566,7.721,4.173,9.158,117.034,77.331,114.547,45.671,59.162,45.413,-10.852,110.0,110.0,71.375,72.625,65.625,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.563,0.012,70.125,69.688,65.5,73.438,45.906,44.875,72.0,70.0,1000.0,500.0,0.209,498.25,117.625,97.125,0.449,70.063,69.375,65.438,68.75,34.438,41.125,72.0,70.0,1000.0,500.0,0.208,496.25,116.188,85.0,0.161,69.313,67.188,64.75,80.125,99.188,46.188,72.0,70.0,1000.0,500.0,0.209,500.0,115.563,110.875,3.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.5,302.75,131.0,132.625,132.125,1.402,-0.252,8.044,0.0,0.993,0.309,0.0,1.33,0.726,2.527
2112008,1300,1.0,1.0,1.0,1.0,77.18,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.347,13.209,0.0,80.0,65.0,1.4,1594.125,1656.817,1885.753,603.641,64.899,44.06,71.093,61.906,62.467,1.436,2.077,0.246,69.785,55.848,7.593,7.75,4.219,9.051,115.338,77.012,113.144,45.598,59.057,45.413,-10.852,110.0,110.0,71.313,72.625,65.5,66.188,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.563,0.012,70.125,69.625,65.5,73.625,45.875,43.969,72.0,70.0,1000.0,500.0,0.213,508.0,118.75,97.938,0.461,70.0,69.438,65.438,69.25,40.031,41.219,72.0,70.0,1000.0,500.0,0.207,495.75,115.688,83.5,0.24,69.313,67.188,64.75,80.25,99.375,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,117.5,113.0,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.25,132.625,132.25,1.279,-0.182,7.087,0.0,1.001,0.31,0.0,1.385,1.117,2.432
2112008,1301,1.0,1.0,1.0,1.0,77.159,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,22.399,13.195,0.0,80.0,65.0,1.4,1600.438,1628.455,1887.603,590.631,64.899,44.06,71.093,61.687,62.358,1.406,2.085,0.224,69.841,55.831,7.621,7.778,4.219,9.158,117.182,75.841,113.956,45.671,59.057,45.413,-10.852,110.0,110.0,71.313,72.625,65.625,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,71.438,0.012,70.125,69.625,65.5,73.625,45.844,45.531,72.0,70.0,1000.0,500.0,0.204,495.25,117.438,98.313,0.452,69.938,69.438,65.438,70.313,40.063,41.063,72.0,70.0,1000.0,500.0,0.208,497.5,117.0,85.813,0.418,69.313,67.188,64.75,80.625,99.563,46.438,72.0,70.0,1000.0,500.0,0.208,499.5,118.875,114.125,3.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.748,-0.254,10.439,0.0,0.987,0.31,0.001,1.249,1.883,2.565
2112008,1302,1.0,1.0,1.0,1.0,77.032,0.0,50.0,50.0,50.0,1.0,1.0,998.826,311.475,22.431,13.253,0.0,80.0,65.0,1.4,1597.0,1653.978,1878.352,613.765,64.686,44.06,71.093,61.467,62.358,1.44,2.049,0.242,69.86,55.919,7.593,7.778,4.16,9.158,117.993,74.99,115.285,45.671,59.057,45.413,-10.852,110.0,110.0,71.313,72.563,65.5,66.125,0.0,26.125,72.0,70.0,1000.0,500.0,0.022,92.688,71.813,71.563,0.012,70.125,69.688,65.375,73.5,45.781,45.094,72.0,70.0,1000.0,500.0,0.208,497.5,116.0,97.688,0.45,69.438,69.5,65.438,71.813,60.0,40.781,72.0,70.0,1000.0,500.0,0.211,499.0,118.125,94.25,0.656,69.5,67.188,64.625,80.813,94.063,45.063,72.0,70.0,1000.0,500.0,0.216,510.0,119.438,114.688,3.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,131.125,132.625,132.25,1.413,-0.255,8.773,0.0,0.999,0.311,0.0,1.191,2.262,2.558
2112008,1303,1.0,1.0,1.0,1.0,76.926,0.0,50.0,50.0,50.0,1.0,1.0,983.603,310.304,22.399,13.238,0.0,80.0,65.0,1.4,1597.0,1629.872,1878.352,592.076,64.686,43.953,71.202,61.467,62.141,1.383,2.067,0.231,69.825,55.858,7.621,7.75,4.135,8.944,119.468,75.203,116.614,45.671,59.162,45.485,-10.852,110.0,110.0,71.313,72.5,65.438,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,71.563,0.012,70.125,69.688,65.375,73.438,45.75,45.656,72.0,70.0,1000.0,500.0,0.206,494.75,115.188,97.0,0.448,69.125,69.563,65.313,73.625,69.625,41.219,72.0,70.0,1000.0,500.0,0.208,496.0,116.875,100.375,0.983,69.313,67.188,64.625,80.75,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,117.25,113.0,3.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,533.5,303.0,131.0,132.875,132.25,1.444,-0.183,9.229,0.0,0.984,0.31,0.0,1.178,2.343,2.272
2112008,1304,1.0,1.0,1.0,1.0,76.851,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,311.475,22.42,13.253,0.0,80.0,65.0,1.4,1593.375,1678.124,1883.902,606.533,64.58,43.953,71.202,61.577,62.032,1.425,2.099,0.235,69.858,55.906,7.677,7.75,4.258,8.944,120.058,76.054,117.279,45.743,59.267,45.413,-10.852,110.0,110.0,71.313,72.438,65.438,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.025,100.625,71.813,71.563,0.012,70.125,69.688,65.25,73.125,45.719,45.125,72.0,70.0,1000.0,500.0,0.208,497.5,116.5,96.563,0.443,68.938,69.625,65.188,75.063,73.875,40.0,72.0,70.0,1000.0,500.0,0.214,505.5,116.0,102.813,1.074,69.313,67.188,64.625,80.5,100.0,45.438,72.0,70.0,1000.0,500.0,0.212,508.0,115.625,111.188,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.0,302.75,131.25,132.625,132.25,1.416,-0.323,8.993,0.0,1.016,0.311,0.0,1.276,2.047,2.37
2112008,1305,1.0,1.0,1.0,1.0,76.778,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.368,13.253,0.0,80.0,65.0,1.4,1591.563,1659.656,1887.603,613.765,64.686,44.06,71.31,61.797,62.141,1.406,2.013,0.235,69.846,55.877,7.677,7.75,4.245,9.158,116.444,76.799,114.178,45.671,59.372,45.485,-10.852,110.0,110.0,71.313,72.438,65.5,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.438,0.012,70.0,69.688,65.25,73.313,50.406,43.594,72.0,70.0,1000.0,500.0,0.217,509.75,117.625,97.0,0.459,68.938,69.688,65.188,76.0,74.188,40.563,72.0,70.0,1000.0,500.0,0.211,500.5,117.313,104.688,1.159,69.313,67.25,64.625,80.063,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,116.438,111.688,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.125,132.625,132.25,1.278,-0.18,7.324,0.0,0.999,0.308,0.001,1.367,2.114,2.537
2112008,1306,1.0,1.0,1.0,1.0,76.768,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.326,13.195,0.0,80.0,65.0,1.4,1597.5,1632.706,1880.202,590.631,64.686,44.06,71.418,61.797,62.358,1.433,2.063,0.224,69.839,55.876,7.677,7.75,4.258,9.158,114.601,76.586,112.553,45.743,59.267,45.485,-10.852,110.0,110.0,71.313,72.438,65.5,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.25,71.875,71.438,0.012,70.125,69.688,65.25,73.625,45.688,45.313,72.0,70.0,1000.0,500.0,0.206,496.75,118.313,98.563,0.51,69.063,69.563,65.313,76.875,70.625,41.0,72.0,70.0,1000.0,500.0,0.209,497.5,118.625,106.5,1.25,69.313,67.188,64.75,80.25,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,117.688,113.188,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.25,132.625,132.25,1.203,-0.252,6.611,0.0,0.992,0.309,0.001,1.455,2.189,2.395
2112008,1307,1.0,1.0,1.0,1.0,76.715,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,311.475,22.326,13.253,0.0,80.0,65.0,1.4,1597.563,1689.5,1891.304,609.425,64.686,44.06,71.527,61.687,62.249,1.398,2.106,0.235,69.914,55.84,7.705,7.75,4.219,9.051,117.256,75.629,114.251,45.743,59.267,45.485,-10.852,110.0,110.0,71.188,72.313,65.438,66.0,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.438,0.012,70.125,69.688,65.25,73.938,50.375,44.344,72.0,70.0,1000.0,500.0,0.211,505.75,116.625,99.25,0.5,69.125,69.5,65.313,77.313,69.125,39.906,72.0,70.0,1000.0,500.0,0.214,506.25,119.0,107.5,1.259,69.313,67.188,64.625,80.5,100.0,45.188,72.0,70.0,1000.0,500.0,0.215,509.5,119.125,114.25,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.25,132.625,132.25,1.612,-0.253,9.692,0.0,1.019,0.311,0.0,1.255,2.09,2.596
2112008,1308,1.0,1.0,1.0,1.0,76.661,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.399,13.224,0.0,80.0,65.0,1.4,1600.125,1653.978,1885.753,613.765,64.686,44.06,71.527,61.577,62.141,1.413,2.031,0.238,69.857,55.883,7.732,7.721,4.044,9.051,118.067,74.671,115.285,45.743,59.162,45.558,-10.852,110.0,110.0,71.313,72.313,65.5,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.125,71.875,71.438,0.012,70.125,69.75,65.25,73.625,45.656,45.156,72.0,70.0,1000.0,500.0,0.207,497.5,115.063,98.313,0.519,69.125,69.375,65.188,77.5,61.844,39.938,72.0,70.0,1000.0,500.0,0.214,507.0,117.375,106.5,1.076,69.313,67.188,64.438,80.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.5,117.938,113.625,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,303.0,131.125,132.625,132.125,1.436,-0.182,9.0,0.0,1.002,0.31,0.001,1.257,1.69,2.302
2112008,1309,1.0,1.0,1.0,1.0,76.534,0.0,50.0,50.0,50.0,1.0,1.0,999.997,311.475,22.337,13.224,0.0,80.0,65.0,1.4,1600.125,1678.124,1887.603,618.105,64.58,44.06,71.635,61.687,62.141,1.387,2.013,0.22,69.793,55.82,7.788,7.721,4.148,9.051,120.28,75.841,117.205,45.743,59.162,45.558,-10.852,110.0,110.0,71.313,72.25,65.313,65.938,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.563,0.012,70.125,69.688,65.25,73.5,45.656,44.313,72.0,70.0,1000.0,500.0,0.211,505.75,115.75,97.625,0.511,69.313,69.375,65.188,77.0,59.219,40.063,72.0,70.0,1000.0,500.0,0.214,506.75,116.0,104.313,0.932,69.313,67.188,64.438,80.5,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,116.125,111.875,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.125,132.625,132.25,1.546,-0.182,9.913,0.0,1.0,0.311,0.0,1.339,1.574,2.277
2112008,1310,1.0,1.0,1.0,1.0,76.516,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.378,13.253,0.0,80.0,65.0,1.4,1602.375,1652.559,1872.802,606.533,64.686,44.168,71.744,62.126,62.358,1.436,2.106,0.227,69.834,55.878,7.76,7.692,4.219,9.051,118.288,76.799,116.097,45.743,59.162,45.558,-10.852,110.0,110.0,71.313,72.188,65.438,66.0,0.0,25.766,72.0,70.0,1000.0,500.0,0.023,94.313,71.813,71.563,0.012,70.125,69.75,65.25,73.625,45.625,45.031,72.0,70.0,1000.0,500.0,0.208,498.5,116.938,98.0,0.506,69.438,69.438,65.313,76.438,59.406,39.938,72.0,70.0,1000.0,500.0,0.215,506.5,116.313,103.188,0.926,69.313,67.25,64.625,80.125,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,498.25,115.0,110.625,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.5,533.0,533.5,302.75,131.125,132.625,132.125,1.182,-0.183,7.081,0.0,0.994,0.311,0.0,1.384,1.756,2.343
2112008,1311,1.0,1.0,1.0,1.0,76.56,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.326,13.195,0.0,80.0,65.0,1.4,1584.875,1665.336,1887.603,631.131,64.899,44.168,71.635,62.565,62.685,1.364,2.074,0.227,69.894,55.85,7.705,7.692,4.284,9.158,116.002,77.757,113.661,45.743,59.057,45.558,-10.852,110.0,110.0,71.313,72.188,65.438,66.0,0.0,25.656,72.0,70.0,1000.0,500.0,0.024,98.125,71.813,71.563,0.012,70.0,69.75,65.375,73.688,50.281,44.625,72.0,70.0,1000.0,500.0,0.209,503.5,118.188,98.75,0.516,69.5,69.438,65.438,76.313,56.844,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,117.375,103.188,0.791,69.313,67.25,64.75,80.125,100.0,45.25,72.0,70.0,1000.0,500.0,0.215,509.5,117.125,112.5,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,533.0,303.0,131.0,132.625,132.125,1.367,-0.183,7.553,0.0,0.998,0.309,0.0,1.449,1.621,2.489
2112008,1312,1.0,1.0,1.0,1.0,76.604,0.0,50.0,50.0,50.0,1.0,1.0,988.287,309.133,22.368,13.253,0.0,80.0,65.0,1.4,1596.563,1659.656,1885.753,607.979,65.006,44.06,71.635,62.346,62.794,1.406,1.964,0.235,69.804,55.842,7.705,7.721,4.232,9.051,114.379,76.799,112.036,45.816,59.162,45.558,-10.852,110.0,110.0,71.313,72.188,65.625,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.026,100.438,71.813,71.438,0.012,70.125,69.75,65.5,74.0,50.281,45.438,72.0,70.0,1000.0,500.0,0.206,494.75,118.0,99.438,0.504,69.5,69.438,65.438,76.063,53.063,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,118.5,103.125,0.731,69.313,67.25,64.875,80.375,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,497.75,118.188,113.5,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.5,533.0,533.5,302.75,131.125,132.625,132.25,1.395,-0.256,7.578,0.0,0.988,0.309,0.001,1.351,1.623,2.519
2112008,1313,1.0,1.0,1.0,1.0,76.605,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.399,13.137,0.0,80.0,65.0,1.4,1596.563,1661.076,1878.352,609.425,65.006,44.06,71.635,62.126,62.794,1.402,2.092,0.227,69.792,55.867,7.732,7.721,4.109,8.944,118.731,75.735,115.876,45.816,59.162,45.631,-10.852,110.0,110.0,71.313,72.188,65.625,66.0,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.563,0.012,70.125,69.75,65.375,74.0,45.563,44.75,72.0,70.0,1000.0,500.0,0.208,499.5,116.375,99.25,0.515,69.625,69.563,65.438,75.875,53.188,40.125,72.0,70.0,1000.0,500.0,0.211,505.75,118.813,102.875,0.695,69.313,67.188,64.875,80.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.5,119.438,114.688,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.0,533.5,303.0,131.25,132.625,132.25,1.487,-0.182,9.234,0.0,0.994,0.31,0.0,1.274,1.599,2.552
2112008,1314,1.0,1.0,1.0,1.0,76.554,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.337,13.267,0.0,80.0,65.0,1.4,1599.75,1663.916,1878.352,619.552,64.899,44.06,71.635,62.016,62.685,1.406,2.127,0.238,69.765,55.819,7.76,7.75,4.148,8.837,119.69,75.735,116.614,45.816,59.162,45.631,-10.852,110.0,110.0,71.313,72.188,65.5,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.563,0.012,70.125,69.75,65.375,73.688,45.531,45.031,72.0,70.0,1000.0,500.0,0.208,498.5,115.188,98.25,0.511,69.688,69.625,65.563,75.75,51.469,40.125,72.0,70.0,1000.0,500.0,0.212,506.0,117.5,102.313,0.693,69.313,67.25,64.75,80.813,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,117.563,113.313,3.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.563,-0.184,9.918,0.0,0.994,0.311,0.0,1.251,1.52,2.287
2112008,1315,1.0,1.0,1.0,1.0,76.585,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,311.475,22.368,13.224,0.0,80.0,65.0,1.4,1585.063,1690.923,1887.603,618.105,65.006,44.06,71.744,62.236,62.685,1.406,2.077,0.238,69.867,55.824,7.788,7.721,4.199,8.944,120.132,76.906,117.353,45.889,59.057,45.631,-10.852,110.0,110.0,71.375,72.188,65.625,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,100.5,71.813,71.563,0.012,70.125,69.75,65.375,73.688,45.5,43.844,72.0,70.0,1000.0,500.0,0.214,509.0,116.875,97.938,0.509,69.938,69.625,65.438,74.75,43.063,40.344,72.0,70.0,1000.0,500.0,0.21,504.0,116.125,99.813,0.502,69.25,67.25,64.875,80.625,100.0,45.188,72.0,70.0,1000.0,500.0,0.215,509.5,116.125,111.813,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.125,132.625,132.25,1.438,-0.259,8.972,0.0,1.016,0.311,0.0,1.393,1.183,2.317
2112008,1316,1.0,1.0,1.0,1.0,76.634,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.358,13.267,0.0,80.0,65.0,1.4,1588.188,1649.721,1885.753,605.087,65.113,44.06,71.635,62.455,62.685,1.394,2.017,0.235,69.925,55.953,7.76,7.75,4.173,8.944,117.624,77.651,115.285,45.889,59.267,45.631,-10.852,110.0,110.0,71.313,72.188,65.813,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,100.813,71.875,71.438,0.012,70.125,69.813,65.5,73.688,45.469,45.438,72.0,70.0,1000.0,500.0,0.204,497.5,117.813,98.563,0.484,70.063,69.563,65.563,74.188,37.469,40.281,72.0,70.0,1000.0,500.0,0.211,504.75,116.188,97.938,0.378,69.313,67.25,64.875,80.375,100.0,46.75,72.0,70.0,1000.0,500.0,0.206,496.5,115.625,111.313,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.308,-0.256,7.554,0.0,1.001,0.309,0.001,1.346,0.997,2.328
2112008,1317,1.0,1.0,1.0,1.0,76.699,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.368,13.18,0.0,80.0,65.0,1.4,1588.188,1653.978,1882.052,602.195,65.219,43.953,71.635,62.565,63.011,1.394,2.06,0.216,69.862,55.9,7.76,7.75,4.173,8.837,116.223,77.864,113.882,45.889,59.162,45.631,-10.867,110.0,110.0,71.313,72.25,65.625,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.563,0.012,70.125,69.75,65.5,73.938,45.438,45.25,72.0,70.0,1000.0,500.0,0.207,496.5,118.75,98.75,0.485,70.0,69.438,65.563,73.563,37.469,40.188,72.0,70.0,1000.0,500.0,0.211,505.75,117.188,96.438,0.382,69.313,67.25,64.938,80.375,100.0,46.344,72.0,70.0,1000.0,500.0,0.209,499.0,117.688,113.313,3.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.125,132.625,132.125,1.365,-0.256,7.567,0.0,0.994,0.309,0.0,1.401,1.145,2.356
2112008,1318,1.0,1.0,1.0,1.0,76.742,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.389,13.282,0.0,80.0,65.0,1.4,1599.938,1649.721,1891.304,613.765,65.219,44.06,71.527,62.455,63.011,1.383,2.127,0.227,69.852,55.849,7.788,7.836,4.297,8.837,114.453,76.48,111.815,45.889,59.162,45.704,-10.852,110.0,110.0,71.313,72.188,65.813,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.563,0.012,70.125,69.75,65.5,74.0,45.406,44.844,72.0,70.0,1000.0,500.0,0.207,501.75,118.0,99.125,0.479,70.0,69.438,65.625,73.313,37.438,40.219,72.0,70.0,1000.0,500.0,0.212,505.0,118.188,96.125,0.332,69.313,67.25,64.938,80.75,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.25,118.875,114.125,3.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.125,132.625,132.25,1.555,-0.185,8.539,0.0,1.005,0.313,0.0,1.306,1.058,2.565
2112008,1319,1.0,1.0,1.0,1.0,76.728,0.0,50.0,50.0,50.0,1.0,1.0,988.287,309.133,22.337,13.326,0.0,80.0,65.0,1.4,1603.375,1652.559,1883.902,600.749,65.113,44.06,71.527,62.126,62.902,1.387,2.056,0.235,69.796,55.83,7.76,7.836,4.199,8.837,118.51,75.629,115.728,45.889,59.372,45.631,-10.852,110.0,110.0,71.313,72.188,65.625,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.025,98.563,71.813,71.563,0.012,70.125,69.75,65.5,73.938,45.375,45.125,72.0,70.0,1000.0,500.0,0.207,497.75,116.5,98.75,0.465,70.063,69.438,65.563,73.063,33.469,40.219,72.0,70.0,1000.0,500.0,0.211,505.0,118.625,95.438,0.331,69.313,67.25,64.938,80.938,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,119.688,114.813,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,302.75,131.125,132.5,132.25,1.449,-0.255,8.974,0.0,0.988,0.309,0.0,1.193,1.108,2.633
2112008,1320,1.0,1.0,1.0,1.0,76.693,0.0,50.0,50.0,50.0,1.0,1.0,998.826,311.475,22.389,13.224,0.0,80.0,65.0,1.4,1586.0,1624.205,1887.603,599.303,65.006,44.06,71.527,62.126,62.685,1.406,2.021,0.216,69.761,55.788,7.816,7.836,4.199,8.729,119.616,75.522,116.467,45.889,59.162,45.704,-10.852,110.0,110.0,71.313,72.188,65.813,66.125,0.0,26.359,72.0,70.0,1000.0,500.0,0.021,92.375,71.813,71.438,0.012,70.0,69.75,65.5,73.688,50.031,45.656,72.0,70.0,1000.0,500.0,0.206,495.25,115.188,97.938,0.469,70.313,69.5,65.563,72.75,33.406,41.0,72.0,70.0,1000.0,500.0,0.206,498.75,117.813,94.625,0.208,69.313,67.25,64.875,81.125,100.0,46.719,72.0,70.0,1000.0,500.0,0.207,497.25,118.125,113.688,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.0,303.0,131.0,132.625,132.125,1.599,-0.184,10.178,0.0,0.999,0.311,0.001,1.169,0.697,2.398
2112008,1321,1.0,1.0,1.0,1.0,76.694,0.0,50.0,50.0,50.0,1.0,1.0,983.603,309.133,22.347,13.209,0.0,80.0,65.0,1.4,1586.0,1629.872,1896.857,593.521,65.006,43.953,71.527,62.236,62.685,1.406,2.006,0.238,69.726,55.828,7.844,7.807,4.232,8.729,117.993,76.693,115.802,46.034,59.372,45.704,-10.852,110.0,110.0,71.375,72.188,65.625,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.438,0.012,70.0,69.688,65.5,73.5,45.344,44.938,72.0,70.0,1000.0,500.0,0.21,499.0,116.25,97.125,0.477,70.188,69.688,65.563,71.813,30.453,41.688,72.0,70.0,1000.0,500.0,0.205,491.75,116.688,91.813,0.229,69.313,67.313,64.875,80.75,100.0,45.875,72.0,70.0,1000.0,500.0,0.211,501.5,116.313,112.0,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.0,533.5,302.75,131.125,132.625,132.125,1.186,-0.327,7.072,0.0,0.984,0.309,0.001,1.318,0.823,2.328
2112008,1322,1.0,1.0,1.0,1.0,76.749,0.0,50.0,50.0,50.0,1.0,1.0,980.091,306.792,22.378,13.253,0.0,80.0,65.0,1.4,1595.75,1649.721,1861.706,580.517,65.113,43.953,71.418,62.455,62.794,1.402,2.042,0.231,69.756,55.811,7.816,7.836,4.232,8.729,116.149,77.438,113.587,45.961,59.267,45.704,-10.852,110.0,110.0,71.375,72.188,65.813,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.438,0.012,70.0,69.625,65.5,73.625,50.031,44.313,72.0,70.0,1000.0,500.0,0.214,503.5,117.438,97.625,0.473,70.188,69.813,65.563,71.438,33.219,41.625,72.0,70.0,1000.0,500.0,0.204,492.75,115.563,89.0,0.215,69.313,67.25,64.875,80.5,100.0,46.406,72.0,70.0,1000.0,500.0,0.207,498.5,115.125,110.813,3.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,131.125,132.625,132.125,1.481,-0.256,8.285,0.0,0.98,0.307,0.001,1.354,0.825,2.327
2112008,1323,1.0,1.0,1.0,1.0,76.772,0.0,50.0,50.0,50.0,1.0,1.0,981.262,307.963,22.347,13.166,0.0,80.0,65.0,1.4,1598.75,1642.629,1861.706,579.073,65.113,43.953,71.418,62.346,62.902,1.383,2.06,0.242,69.711,55.827,7.788,7.894,4.219,8.622,114.232,76.693,112.036,45.961,59.477,45.704,-10.852,110.0,110.0,71.313,72.25,65.813,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.563,0.012,70.0,69.625,65.5,73.688,50.063,45.219,72.0,70.0,1000.0,500.0,0.207,497.75,118.0,98.313,0.476,70.063,70.0,65.563,71.188,37.094,41.563,72.0,70.0,1000.0,500.0,0.205,493.0,115.688,87.625,0.237,69.313,67.25,64.938,80.375,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,499.5,117.25,112.688,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.5,533.0,533.0,303.0,131.125,132.625,132.25,1.307,-0.25,7.096,0.0,0.981,0.308,0.0,1.353,0.961,2.466
2112008,1324,1.0,1.0,1.0,1.0,76.792,0.0,50.0,50.0,50.0,1.0,1.0,981.262,307.963,22.378,13.209,0.0,80.0,65.0,1.4,1598.375,1638.375,1885.753,603.641,65.113,43.846,71.31,62.016,62.794,1.372,2.074,0.235,69.772,55.818,7.788,7.922,4.16,8.622,118.657,75.735,115.802,45.961,59.162,45.777,-10.852,110.0,110.0,71.313,72.25,65.813,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.438,0.012,70.0,69.625,65.5,73.938,50.063,44.375,72.0,70.0,1000.0,500.0,0.213,503.5,116.375,98.875,0.519,70.063,70.063,65.563,71.188,37.063,41.719,72.0,70.0,1000.0,500.0,0.203,492.5,116.688,88.0,0.259,69.313,67.25,64.875,80.625,100.0,46.844,72.0,70.0,1000.0,500.0,0.206,497.0,118.25,113.813,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.0,533.0,302.75,131.125,132.625,132.125,1.488,-0.184,9.226,0.0,0.981,0.308,0.001,1.312,1.074,2.398
2112008,1325,1.0,1.0,1.0,1.0,76.702,0.0,50.0,50.0,50.0,1.0,1.0,992.971,307.963,22.431,13.253,0.0,80.0,65.0,1.4,1607.563,1655.398,1867.254,590.631,64.899,43.846,71.31,61.906,62.576,1.406,1.967,0.238,69.884,55.934,7.788,7.865,4.122,8.515,119.321,75.416,116.171,45.961,59.372,45.777,-10.852,110.0,110.0,71.313,72.313,65.813,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.438,0.012,70.125,69.563,65.5,73.938,50.063,43.906,72.0,70.0,1000.0,500.0,0.216,507.0,115.188,98.313,0.508,69.938,69.938,65.563,71.5,42.688,41.656,72.0,70.0,1000.0,500.0,0.204,492.25,117.313,89.313,0.311,69.313,67.188,64.875,80.813,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,118.5,114.125,3.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.609,-0.182,10.201,0.0,0.993,0.308,0.001,1.239,1.258,2.36
2112008,1326,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.368,13.267,0.0,80.0,65.0,1.4,1600.438,1628.455,1870.953,583.406,64.899,43.846,71.31,62.126,62.576,1.448,2.021,0.246,69.85,55.907,7.844,7.894,4.219,8.515,118.583,76.799,116.467,45.961,59.267,45.777,-10.852,110.0,110.0,71.313,72.313,65.625,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.563,0.012,70.0,69.625,65.5,73.688,45.375,45.156,72.0,70.0,1000.0,500.0,0.207,497.25,116.25,97.688,0.518,69.5,69.813,65.563,72.313,56.969,41.5,72.0,70.0,1000.0,500.0,0.203,495.25,116.313,94.25,0.519,69.313,67.25,64.875,80.75,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,500.0,116.438,112.0,3.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.0,302.75,131.125,132.625,132.25,1.133,-0.183,6.835,0.0,0.994,0.309,0.0,1.389,1.655,2.384
2112008,1327,1.0,1.0,1.0,1.0,76.721,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.42,13.209,0.0,80.0,65.0,1.4,1599.75,1648.302,1876.502,607.979,65.006,43.846,71.31,62.346,62.685,1.406,2.013,0.235,69.796,55.864,7.816,7.894,4.245,8.515,116.149,77.438,113.661,46.107,59.162,45.923,-10.852,110.0,110.0,71.313,72.375,65.625,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.563,0.012,70.125,69.688,65.5,73.938,45.344,44.438,72.0,70.0,1000.0,500.0,0.213,502.25,117.5,98.313,0.516,69.313,69.625,65.563,73.313,62.75,40.844,72.0,70.0,1000.0,500.0,0.207,501.25,116.125,98.25,0.663,69.313,67.188,64.875,80.5,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,498.75,115.125,110.875,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.125,132.875,132.25,1.441,-0.186,8.061,0.0,0.998,0.308,0.0,1.43,1.713,2.286
2112008,1328,1.0,1.0,1.0,1.0,76.779,0.0,50.0,50.0,50.0,1.0,1.0,999.997,311.475,22.378,13.195,0.0,80.0,65.0,1.4,1599.75,1634.123,1883.902,563.189,65.113,43.846,71.31,62.236,62.794,1.452,2.06,0.216,69.898,55.862,7.871,7.865,4.148,8.622,115.264,76.799,112.405,46.034,59.372,45.85,-10.852,110.0,110.0,71.313,72.375,65.813,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.563,0.012,70.25,69.688,65.5,74.125,45.313,45.656,72.0,70.0,1000.0,500.0,0.204,495.25,117.813,99.25,0.507,69.313,69.5,65.563,74.563,62.969,41.688,72.0,70.0,1000.0,500.0,0.202,494.75,117.625,101.313,0.889,69.313,67.188,64.938,80.25,100.0,46.031,72.0,70.0,1000.0,500.0,0.21,501.0,117.5,112.875,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.5,302.75,131.125,132.625,132.125,1.663,-0.182,9.248,0.0,1.0,0.311,0.0,1.359,2.095,2.486
2112008,1329,1.0,1.0,1.0,1.0,76.747,0.0,50.0,50.0,50.0,1.0,1.0,982.433,307.963,22.358,13.209,0.0,80.0,65.0,1.4,1595.688,1641.211,1863.555,576.184,65.006,43.953,71.418,62.126,62.685,1.383,2.077,0.235,69.78,55.849,7.844,7.865,4.173,8.622,118.952,75.841,116.097,46.034,59.372,45.85,-10.852,110.0,110.0,71.188,72.375,65.813,66.125,0.0,24.672,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.438,0.012,70.25,69.688,65.5,74.0,40.563,44.938,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,99.25,0.502,69.125,69.5,65.563,75.875,72.625,41.719,72.0,70.0,1000.0,500.0,0.203,493.5,118.625,104.688,1.046,69.313,67.25,64.938,80.625,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.25,118.813,114.125,3.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,302.75,131.125,132.625,132.25,1.481,-0.182,9.216,0.0,0.982,0.308,0.001,1.238,2.105,2.5
2112008,1330,1.0,1.0,1.0,1.0,76.748,0.0,50.0,50.0,50.0,1.0,1.0,966.039,307.963,22.368,13.195,0.0,80.0,65.0,1.4,1595.0,1625.622,1872.802,590.631,65.006,43.846,71.527,62.126,62.685,1.33,2.056,0.238,69.906,55.887,7.844,7.836,4.148,8.515,119.985,75.948,116.836,46.179,59.372,45.85,-10.852,110.0,110.0,71.313,72.313,65.625,66.188,0.0,26.25,72.0,70.0,1000.0,500.0,0.021,92.563,71.813,71.438,0.012,70.25,69.625,65.5,73.938,40.5,45.438,72.0,70.0,1000.0,500.0,0.206,496.0,115.625,98.313,0.503,69.313,69.625,65.563,76.5,63.5,41.656,72.0,70.0,1000.0,500.0,0.203,493.5,117.188,105.063,1.073,69.313,67.188,64.875,80.813,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.25,117.688,113.188,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.0,302.75,131.0,132.625,132.25,1.599,-0.329,10.167,0.0,0.966,0.308,0.001,1.259,1.879,2.41
2112008,1331,1.0,1.0,1.0,1.0,76.749,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,22.399,13.195,0.0,80.0,65.0,1.4,1603.5,1635.54,1883.902,587.741,65.006,43.953,71.635,62.346,62.685,1.425,2.106,0.235,69.921,56.024,7.816,7.807,4.219,8.622,118.288,77.225,116.097,46.107,59.162,45.85,-10.852,110.0,110.0,71.375,72.313,65.625,66.125,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,71.563,0.012,70.25,69.625,65.5,73.688,40.406,44.656,72.0,70.0,1000.0,500.0,0.21,501.25,117.125,97.688,0.481,69.438,69.688,65.563,76.625,60.844,41.25,72.0,70.0,1000.0,500.0,0.206,495.5,116.313,104.0,0.916,69.313,67.188,64.938,80.625,100.0,45.813,72.0,70.0,1000.0,500.0,0.211,503.0,115.938,111.5,3.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.0,533.0,303.0,131.0,132.875,132.125,1.195,-0.26,7.087,0.0,0.994,0.313,0.0,1.351,1.63,2.385
2112008,1332,1.0,1.0,1.0,1.0,76.811,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,22.368,13.209,0.0,80.0,65.0,1.4,1603.625,1673.86,1891.304,620.999,65.113,43.953,71.635,62.675,62.902,1.406,2.081,0.227,69.937,55.965,7.788,7.836,4.258,8.622,116.002,77.651,113.513,46.179,59.162,45.923,-10.852,110.0,110.0,71.375,72.313,65.813,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.438,0.012,70.25,69.625,65.5,73.688,49.719,43.719,72.0,70.0,1000.0,500.0,0.217,508.25,118.125,98.125,0.449,69.5,69.75,65.563,76.438,58.281,40.031,72.0,70.0,1000.0,500.0,0.215,504.25,117.5,103.813,0.925,69.5,67.25,64.938,80.375,100.0,46.719,72.0,70.0,1000.0,500.0,0.206,496.75,116.813,112.125,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.0,302.75,131.25,132.625,132.25,1.452,-0.26,8.046,0.0,1.004,0.31,0.001,1.297,1.829,2.52
2112008,1333,1.0,1.0,1.0,1.0,76.845,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.358,13.238,0.0,80.0,65.0,1.4,1594.0,1642.629,1883.902,599.303,65.113,43.953,71.744,62.346,62.902,1.413,2.109,0.224,69.933,55.943,7.816,7.807,4.245,8.622,116.149,76.693,112.848,46.179,59.372,45.923,-10.852,110.0,110.0,71.313,72.313,65.813,66.125,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.563,0.012,70.125,69.625,65.563,73.688,40.313,45.594,72.0,70.0,1000.0,500.0,0.204,493.75,118.0,98.25,0.452,69.5,69.75,65.563,76.625,54.531,39.969,72.0,70.0,1000.0,500.0,0.212,507.0,118.75,104.313,0.842,69.313,67.25,65.0,80.625,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,118.25,113.688,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,303.0,131.125,132.875,132.125,1.871,-0.257,10.665,0.0,0.994,0.309,0.0,1.289,1.755,2.452
2112008,1334,1.0,1.0,1.0,1.0,76.868,0.0,50.0,50.0,50.0,1.0,1.0,996.484,312.646,22.316,13.253,0.0,80.0,65.0,1.4,1604.875,1653.978,1891.304,592.076,65.113,44.06,71.744,62.236,62.794,1.379,2.081,0.235,69.955,55.977,7.871,7.807,4.219,8.837,118.436,75.841,115.654,46.179,59.267,45.923,-10.852,110.0,110.0,71.313,72.313,65.625,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.563,0.012,70.125,69.688,65.563,73.688,44.938,45.031,72.0,70.0,1000.0,500.0,0.209,497.25,116.313,98.125,0.453,69.688,69.875,65.563,76.438,52.813,40.031,72.0,70.0,1000.0,500.0,0.213,506.25,118.75,103.813,0.733,69.5,67.25,64.938,80.938,100.0,46.688,72.0,70.0,1000.0,500.0,0.207,498.25,119.438,114.75,3.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,302.75,131.0,132.625,132.25,1.458,-0.259,8.965,0.0,0.996,0.313,0.0,1.191,1.581,2.518
2112008,1335,1.0,1.0,1.0,1.0,76.89,0.0,50.0,50.0,50.0,1.0,1.0,999.997,309.133,22.378,13.166,0.0,80.0,65.0,1.4,1604.875,1658.236,1878.352,602.195,65.113,44.168,71.852,62.346,62.794,1.387,2.088,0.238,69.888,55.966,7.899,7.865,4.245,9.051,119.911,76.054,116.762,46.252,59.267,45.923,-10.852,110.0,110.0,71.313,72.375,65.813,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.563,0.012,70.125,69.625,65.5,73.5,44.906,45.344,72.0,70.0,1000.0,500.0,0.206,496.5,115.188,97.313,0.456,69.938,70.063,65.563,75.875,44.438,40.313,72.0,70.0,1000.0,500.0,0.21,505.0,117.313,102.188,0.531,69.5,67.188,64.938,81.125,94.688,46.719,72.0,70.0,1000.0,500.0,0.207,498.25,117.5,113.125,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.0,303.0,131.25,132.625,132.25,1.607,-0.333,10.172,0.0,1.0,0.309,0.0,1.178,1.16,2.359
2112008,1336,1.0,1.0,1.0,1.0,76.957,0.0,50.0,50.0,50.0,1.0,1.0,981.262,306.792,22.431,13.311,0.0,80.0,65.0,1.4,1600.0,1639.793,1887.603,597.858,65.219,44.275,71.744,62.455,62.794,1.311,1.957,0.238,70.037,55.875,7.871,7.865,4.523,9.265,120.648,77.012,117.87,46.179,59.372,45.923,-10.852,110.0,110.0,71.313,72.375,65.813,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.438,0.012,70.25,69.625,65.563,73.5,40.156,45.594,72.0,70.0,1000.0,500.0,0.205,496.5,116.5,96.875,0.446,70.0,70.188,65.625,74.875,38.844,40.625,72.0,70.0,1000.0,500.0,0.209,502.25,116.0,99.25,0.401,69.5,67.313,64.938,80.75,94.813,46.75,72.0,70.0,1000.0,500.0,0.208,498.5,115.813,111.688,3.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,533.0,533.0,302.75,131.25,132.625,132.25,1.428,-0.258,8.993,0.0,0.981,0.307,0.001,1.265,0.971,2.228
2112008,1337,1.0,1.0,1.0,1.0,76.988,0.0,50.0,50.0,50.0,1.0,1.0,992.971,309.133,22.368,13.209,0.0,80.0,65.0,1.4,1601.625,1651.14,1882.052,594.967,65.219,44.168,71.744,62.785,63.011,1.379,1.974,0.242,69.919,55.967,7.899,7.807,4.575,9.158,118.362,77.757,115.95,46.179,59.372,45.996,-10.852,110.0,110.0,71.313,72.438,65.813,66.188,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,100.563,71.813,71.438,0.012,70.25,69.563,65.625,73.5,40.094,45.219,72.0,70.0,1000.0,500.0,0.208,496.5,117.625,97.313,0.459,70.625,70.188,65.625,73.563,21.672,40.781,72.0,70.0,1000.0,500.0,0.209,501.25,115.813,96.75,0.168,69.5,67.25,65.0,80.375,94.938,46.969,72.0,70.0,1000.0,500.0,0.208,496.5,115.938,111.438,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.0,533.5,303.0,131.0,132.625,132.125,1.329,-0.183,7.791,0.0,0.993,0.309,0.001,1.347,0.463,2.427
2112008,1338,1.0,1.0,1.0,1.0,77.135,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.389,13.224,0.0,80.0,65.0,1.4,1607.313,1651.14,1887.603,573.296,65.433,44.275,71.744,62.895,63.229,1.417,2.088,0.224,69.957,55.953,7.927,7.865,4.815,9.372,116.666,78.076,114.325,46.252,59.267,45.923,-10.852,110.0,110.0,71.313,72.438,65.875,66.313,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.563,0.012,70.25,69.625,65.625,73.5,40.0,44.188,72.0,70.0,1000.0,500.0,0.212,504.0,118.75,97.5,0.397,70.813,70.188,65.688,71.813,17.656,41.188,72.0,70.0,1000.0,500.0,0.204,498.25,116.125,94.438,0.055,69.625,67.25,65.25,80.625,91.438,46.375,72.0,70.0,1000.0,500.0,0.208,500.0,117.563,113.188,3.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,303.0,131.0,132.625,132.125,1.358,-0.334,7.573,0.0,1.002,0.311,0.0,1.218,0.172,2.365
2112008,1339,1.0,1.0,1.0,1.0,77.212,0.0,50.0,50.0,50.0,1.0,1.0,976.578,302.108,22.41,13.18,0.0,80.0,65.0,1.4,1607.313,1641.211,1837.674,613.765,65.433,44.06,71.527,62.675,63.229,1.41,1.982,0.242,69.724,55.857,7.76,7.894,4.653,9.265,114.674,77.225,112.405,46.179,59.267,45.996,-10.852,110.0,110.0,71.313,72.375,65.875,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.022,92.875,71.563,71.563,0.012,70.313,69.563,65.625,73.5,36.906,44.781,72.0,70.0,1000.0,500.0,0.209,499.5,118.625,97.438,0.404,70.688,70.188,65.688,69.938,13.508,41.438,72.0,70.0,1000.0,500.0,0.206,494.75,115.438,93.125,0.026,69.5,67.25,65.25,80.813,91.625,46.219,72.0,70.0,1000.0,500.0,0.209,500.75,118.688,114.125,3.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,533.0,533.0,302.75,131.0,132.625,132.125,1.358,-0.184,7.351,0.0,0.977,0.302,0.0,1.236,0.084,2.473
2112008,1340,1.0,1.0,1.0,1.0,77.238,0.0,50.0,50.0,50.0,1.0,1.0,981.262,304.45,22.41,13.209,0.0,80.0,65.0,1.4,1586.063,1641.211,1832.131,596.412,65.326,43.953,71.527,62.346,63.12,1.44,2.01,0.238,69.568,55.715,7.844,7.951,4.627,8.944,117.993,75.948,115.064,46.252,59.372,46.069,-10.852,110.0,110.0,71.375,72.375,65.875,66.188,0.0,25.359,72.0,70.0,1000.0,500.0,0.025,100.563,71.563,71.563,0.012,70.25,69.625,65.625,73.5,39.813,45.281,72.0,70.0,1000.0,500.0,0.206,496.75,117.25,97.313,0.39,70.625,70.125,65.688,68.563,17.188,41.469,72.0,70.0,1000.0,500.0,0.205,495.25,114.875,92.813,0.026,69.625,67.25,65.25,81.125,91.75,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,119.875,115.063,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.125,132.625,132.25,1.561,-0.184,9.48,0.0,0.981,0.304,0.0,1.123,0.083,2.559
