DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1341,1.0,1.0,1.0,1.0,77.239,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.431,13.18,0.0,80.0,65.0,1.4,1596.063,1642.629,1880.202,596.412,65.219,43.739,71.418,61.797,62.794,1.402,2.088,0.231,69.813,55.735,7.899,7.951,4.627,8.944,118.288,75.203,115.507,46.325,59.372,45.996,-10.852,110.0,110.0,71.188,72.375,65.875,66.188,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.563,0.012,70.313,69.625,65.563,73.313,36.719,44.344,72.0,70.0,1000.0,500.0,0.212,503.75,116.0,96.75,0.395,70.313,70.125,65.688,67.75,24.563,41.438,72.0,70.0,1000.0,500.0,0.206,494.0,113.938,92.313,0.053,69.625,67.25,64.938,81.25,91.813,45.906,72.0,70.0,1000.0,500.0,0.211,502.0,119.188,114.688,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.125,132.625,132.125,1.448,-0.332,9.009,0.0,0.994,0.31,0.0,1.099,0.166,2.386
2112008,1342,1.0,1.0,1.0,1.0,77.158,0.0,50.0,50.0,50.0,1.0,1.0,991.8,310.304,22.431,13.224,0.0,80.0,65.0,1.4,1603.25,1666.756,1878.352,605.087,65.006,43.953,71.31,61.797,62.467,1.383,2.017,0.242,69.77,55.783,7.983,7.951,4.938,9.051,120.206,75.735,117.427,46.325,59.267,45.996,-10.852,110.0,110.0,71.313,72.375,65.875,66.188,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.438,0.012,70.313,69.625,65.5,73.063,36.625,44.625,72.0,70.0,1000.0,500.0,0.21,502.5,115.188,95.688,0.391,70.188,70.188,65.563,67.563,33.844,40.781,72.0,70.0,1000.0,500.0,0.21,498.5,114.375,83.938,0.17,69.75,67.188,64.875,81.125,87.25,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,117.375,113.0,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,533.0,533.0,302.75,131.0,132.625,132.25,1.402,-0.336,8.997,0.0,0.992,0.31,0.001,1.102,0.748,2.328
2112008,1343,1.0,1.0,1.0,1.0,77.101,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.399,13.224,0.0,80.0,65.0,1.4,1593.313,1683.811,1893.155,629.683,64.899,43.953,71.202,61.906,62.467,1.337,2.092,0.224,69.808,55.777,8.038,7.98,5.029,9.265,118.067,76.48,115.876,46.325,59.372,46.069,-10.852,110.0,110.0,71.375,72.375,65.813,66.188,0.0,25.188,72.0,70.0,1000.0,500.0,0.025,100.625,71.813,71.563,0.012,70.25,69.563,65.563,72.813,39.531,44.844,72.0,70.0,1000.0,500.0,0.208,501.0,116.313,95.0,0.384,70.063,70.313,65.563,68.688,37.688,40.375,72.0,70.0,1000.0,500.0,0.214,502.25,115.063,80.438,0.213,69.75,67.188,64.875,80.75,87.313,45.844,72.0,70.0,1000.0,500.0,0.21,505.5,115.688,111.438,3.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,533.0,533.0,302.75,131.125,132.625,132.125,1.18,-0.259,7.088,0.0,0.999,0.31,0.0,1.183,1.066,2.26
2112008,1344,1.0,1.0,1.0,1.0,77.08,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.41,13.151,0.0,80.0,65.0,1.4,1602.125,1672.439,1885.753,615.211,64.899,43.953,71.093,62.016,62.467,1.387,1.974,0.235,69.735,55.792,8.01,8.009,5.055,9.265,116.592,77.119,114.178,46.252,59.372,46.069,-10.852,110.0,110.0,71.375,72.313,65.813,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.438,0.012,70.313,69.625,65.5,72.938,36.438,45.281,72.0,70.0,1000.0,500.0,0.205,497.25,117.25,95.313,0.394,70.063,70.188,65.563,69.688,40.406,40.25,72.0,70.0,1000.0,500.0,0.215,503.5,114.875,83.375,0.258,69.75,67.188,64.875,80.25,87.438,46.25,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,110.875,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,130.875,132.625,132.125,1.37,-0.183,7.817,0.0,0.994,0.31,0.001,1.249,1.175,2.411
2112008,1345,1.0,1.0,1.0,1.0,77.065,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.316,13.195,0.0,80.0,65.0,1.4,1603.063,1675.281,1893.155,623.893,64.899,43.953,71.093,61.797,62.576,1.379,2.085,0.231,69.823,55.786,8.038,8.009,5.243,9.372,114.748,76.374,112.479,46.252,59.267,46.069,-10.852,110.0,110.0,71.313,72.375,65.625,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.438,0.012,70.313,69.625,65.563,72.75,39.313,44.313,72.0,70.0,1000.0,500.0,0.211,503.75,118.125,95.688,0.368,69.688,70.188,65.438,70.5,43.313,40.156,72.0,70.0,1000.0,500.0,0.214,503.75,116.125,87.25,0.304,69.813,67.125,64.875,80.25,85.563,45.406,72.0,70.0,1000.0,500.0,0.213,508.25,117.375,112.5,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,533.0,533.0,302.75,131.0,132.625,132.125,1.32,-0.186,7.32,0.0,1.009,0.311,0.0,1.192,1.269,2.476
2112008,1346,1.0,1.0,1.0,1.0,76.996,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.42,13.151,0.0,80.0,65.0,1.4,1603.063,1679.545,1872.802,607.979,64.793,43.953,71.093,61.577,62.358,1.372,2.063,0.224,69.827,55.807,8.066,8.037,5.165,9.48,118.362,75.416,115.507,46.252,59.267,46.069,-10.852,110.0,110.0,71.375,72.313,65.625,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.688,71.813,71.438,0.012,70.313,69.625,65.5,72.813,39.219,44.844,72.0,70.0,1000.0,500.0,0.209,497.25,117.0,95.625,0.353,69.688,70.125,65.438,72.0,51.875,39.969,72.0,70.0,1000.0,500.0,0.213,507.0,117.813,94.438,0.518,69.938,67.188,64.75,80.5,85.625,46.438,72.0,70.0,1000.0,500.0,0.207,497.75,118.688,113.688,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.0,533.0,302.75,131.125,132.625,132.125,1.49,-0.185,9.244,0.0,0.991,0.309,0.001,1.09,1.749,2.537
2112008,1347,1.0,1.0,1.0,1.0,76.903,0.0,50.0,50.0,50.0,1.0,1.0,998.826,311.475,22.399,13.107,0.0,80.0,65.0,1.4,1594.5,1665.336,1896.857,625.341,64.686,43.953,71.202,61.467,62.141,1.391,2.031,0.242,69.813,55.884,8.122,8.037,5.282,9.587,118.583,74.884,115.728,45.598,59.372,45.413,-10.852,110.0,110.0,71.375,72.375,65.5,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.438,0.012,70.313,69.625,65.5,72.75,36.125,44.375,72.0,70.0,1000.0,500.0,0.211,502.5,115.75,95.25,0.362,69.625,70.188,65.313,72.938,53.781,40.25,72.0,70.0,1000.0,500.0,0.212,504.75,117.938,97.938,0.541,69.938,67.188,64.75,80.5,81.875,46.563,72.0,70.0,1000.0,500.0,0.207,497.5,119.125,113.5,2.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,302.75,131.125,132.625,132.125,1.463,-0.176,9.234,0.0,0.999,0.311,0.001,1.073,1.563,2.4
2112008,1348,1.0,1.0,1.0,1.0,76.847,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.431,13.282,0.0,80.0,65.0,1.4,1605.0,1645.465,1876.502,606.533,64.686,44.06,71.202,61.577,62.141,1.391,1.974,0.238,69.891,55.946,8.094,8.037,5.295,9.587,120.058,75.948,117.427,45.162,59.267,44.975,-10.852,110.0,110.0,71.375,72.375,65.5,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.563,0.012,70.25,69.625,65.375,72.438,39.031,45.594,72.0,70.0,1000.0,500.0,0.204,491.25,115.188,94.438,0.363,69.625,70.25,65.188,73.438,53.906,40.781,72.0,70.0,1000.0,500.0,0.208,501.25,116.75,98.875,0.545,69.813,67.25,64.625,80.375,81.875,46.219,72.0,70.0,1000.0,500.0,0.208,499.5,117.375,112.0,2.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,302.75,131.125,132.625,132.125,1.338,-0.176,8.518,0.0,0.994,0.31,0.0,1.089,1.408,2.294
2112008,1349,1.0,1.0,1.0,1.0,76.785,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.358,13.195,0.0,80.0,65.0,1.4,1601.563,1656.817,1876.502,605.087,64.686,44.168,71.31,62.016,62.249,1.387,2.099,0.22,69.928,55.923,8.066,8.009,5.204,9.587,116.813,76.799,114.547,44.944,59.267,44.756,-10.852,110.0,110.0,71.375,72.375,65.5,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.438,0.012,70.25,69.625,65.375,72.438,38.969,45.219,72.0,70.0,1000.0,500.0,0.207,494.25,116.313,93.938,0.355,69.688,70.125,65.313,73.625,52.188,40.844,72.0,70.0,1000.0,500.0,0.207,500.25,115.688,98.563,0.554,70.125,67.188,64.75,80.063,75.438,46.406,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,110.5,2.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,533.0,302.75,130.875,132.625,132.125,1.266,-0.173,7.32,0.0,0.996,0.31,0.001,1.148,1.371,2.207
2112008,1350,1.0,1.0,1.0,1.0,76.789,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,311.475,22.431,13.195,0.0,80.0,65.0,1.4,1601.563,1672.439,1874.652,599.303,64.793,44.168,71.31,62.126,62.467,1.406,2.049,0.246,69.901,55.911,8.094,7.98,5.152,9.694,116.076,77.331,113.808,44.944,59.372,44.683,-10.852,110.0,110.0,71.313,72.438,65.5,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.022,93.5,71.563,71.563,0.012,70.25,69.625,65.375,72.438,38.875,44.344,72.0,70.0,1000.0,500.0,0.211,502.75,117.125,94.438,0.358,69.938,69.875,65.438,73.625,43.813,40.906,72.0,70.0,1000.0,500.0,0.208,500.5,116.125,98.063,0.509,70.25,67.188,64.75,79.438,75.375,46.031,72.0,70.0,1000.0,500.0,0.209,504.25,115.188,108.75,2.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.5,533.0,302.75,131.0,132.625,132.25,1.313,-0.239,7.352,0.0,1.015,0.311,0.0,1.173,1.329,2.069
2112008,1351,1.0,1.0,1.0,1.0,76.811,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.431,13.18,0.0,80.0,65.0,1.4,1607.875,1652.559,1883.902,596.412,64.899,44.382,71.31,62.016,62.576,1.413,2.045,0.246,69.851,55.88,8.122,8.009,5.126,9.908,115.486,75.948,112.332,44.653,59.057,44.537,-10.852,110.0,110.0,71.313,72.438,65.5,66.125,0.0,25.328,72.0,70.0,1000.0,500.0,0.025,100.125,71.813,71.563,0.012,70.25,69.688,65.375,72.563,38.781,45.531,72.0,70.0,1000.0,500.0,0.203,492.5,118.0,94.688,0.368,70.188,69.688,65.438,73.438,34.281,40.969,72.0,70.0,1000.0,500.0,0.206,500.75,116.875,97.313,0.365,70.125,67.188,64.75,79.063,75.375,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,115.938,108.938,2.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,532.5,302.75,131.125,132.5,132.125,1.789,-0.106,10.226,0.0,0.998,0.309,0.0,1.239,1.032,2.065
2112008,1352,1.0,1.0,1.0,1.0,76.79,0.0,50.0,50.0,50.0,1.0,1.0,998.826,311.475,22.483,13.209,0.0,80.0,65.0,1.4,1603.438,1662.496,1876.502,599.303,64.899,44.382,71.31,61.797,62.467,1.406,2.074,0.238,69.868,55.897,8.094,7.98,5.1,10.015,119.1,75.309,116.319,44.58,59.162,44.392,-10.852,110.0,110.0,71.313,72.5,65.5,66.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.563,0.012,70.25,69.688,65.375,72.75,38.719,45.0,72.0,70.0,1000.0,500.0,0.208,496.75,117.25,95.25,0.361,70.688,69.5,65.438,72.375,17.188,40.688,72.0,70.0,1000.0,500.0,0.207,502.0,116.875,95.813,0.166,70.125,67.188,64.75,78.938,75.313,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,117.125,109.563,1.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,532.5,303.0,131.0,132.625,132.125,1.428,-0.17,9.027,0.0,0.999,0.311,0.0,1.147,0.505,2.181
2112008,1353,1.0,1.0,1.0,1.0,76.715,0.0,50.0,50.0,50.0,1.0,1.0,989.458,310.304,22.441,13.209,0.0,80.0,65.0,1.4,1599.375,1655.398,1874.652,613.765,64.793,44.382,71.31,61.906,62.358,1.391,2.095,0.235,69.884,55.906,8.149,8.009,5.431,10.123,119.69,75.522,116.762,44.435,59.372,44.173,-10.867,110.0,110.0,71.375,72.5,65.5,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.438,0.012,70.25,69.5,65.375,72.75,35.625,44.781,72.0,70.0,1000.0,500.0,0.21,498.5,116.375,95.313,0.364,70.875,69.375,65.313,70.5,4.664,40.719,72.0,70.0,1000.0,500.0,0.208,501.5,116.375,94.313,0.026,70.25,67.125,64.75,78.875,71.438,46.594,72.0,70.0,1000.0,500.0,0.207,498.0,117.563,109.063,1.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,533.0,303.0,131.125,132.625,132.0,1.488,-0.232,9.485,0.0,0.989,0.31,0.0,1.108,0.083,2.143
2112008,1354,1.0,1.0,1.0,1.0,76.726,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,316.159,22.462,13.151,0.0,80.0,65.0,1.4,1595.563,1669.598,1896.857,600.749,64.899,44.382,71.202,62.126,62.467,1.413,2.095,0.224,69.977,55.89,8.177,8.009,5.599,10.23,117.477,76.799,115.285,44.29,59.267,44.1,-10.852,110.0,110.0,71.313,72.5,65.5,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.438,0.012,70.313,69.5,65.375,72.563,35.531,44.406,72.0,70.0,1000.0,500.0,0.213,501.75,115.375,94.625,0.355,70.875,69.438,65.438,68.688,10.859,40.531,72.0,70.0,1000.0,500.0,0.209,503.5,115.688,93.813,0.026,70.25,67.188,64.75,78.875,71.375,46.656,72.0,70.0,1000.0,500.0,0.206,499.75,118.188,109.563,1.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,532.5,302.75,131.0,132.625,132.125,1.21,-0.167,7.112,0.0,1.009,0.316,0.001,1.065,0.082,2.157
2112008,1355,1.0,1.0,1.0,1.0,76.705,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,313.817,22.441,13.209,0.0,80.0,65.0,1.4,1602.875,1685.233,1891.304,631.131,64.899,44.489,71.093,62.346,62.685,1.41,2.092,0.224,69.927,55.975,8.066,8.066,5.269,10.23,116.223,77.225,113.808,44.144,59.372,43.954,-10.852,110.0,110.0,71.375,72.5,65.5,66.0,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,71.563,0.012,70.313,69.563,65.5,72.438,35.406,44.156,72.0,70.0,1000.0,500.0,0.212,505.0,114.938,94.0,0.348,70.688,69.5,65.438,67.563,16.328,40.219,72.0,70.0,1000.0,500.0,0.212,506.25,114.875,93.563,0.026,70.25,67.188,64.875,78.813,71.313,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,118.563,109.063,1.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,532.5,302.75,131.0,132.625,132.125,1.39,-0.165,7.832,0.0,1.009,0.314,0.0,1.053,0.08,2.11
2112008,1356,1.0,1.0,1.0,1.0,76.75,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,309.133,22.452,13.166,0.0,80.0,65.0,1.4,1602.875,1666.756,1885.753,616.658,65.006,44.382,70.985,62.126,62.685,1.333,2.102,0.238,70.013,55.956,8.066,8.066,5.509,10.23,114.306,76.267,112.036,44.072,59.267,43.881,-10.852,110.0,110.0,71.375,72.5,65.625,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.375,71.813,71.438,0.012,70.438,69.563,65.5,72.313,35.281,45.375,72.0,70.0,1000.0,500.0,0.205,496.25,115.688,93.313,0.338,70.688,69.563,65.438,66.875,19.875,40.5,72.0,70.0,1000.0,500.0,0.211,503.25,114.25,93.125,0.026,70.25,67.25,64.875,78.563,71.25,45.938,72.0,70.0,1000.0,500.0,0.21,504.0,118.125,108.938,1.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.5,302.75,131.0,132.625,132.125,1.34,-0.165,7.369,0.0,1.004,0.309,0.001,1.093,0.079,2.026
2112008,1357,1.0,1.0,1.0,1.0,76.748,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,314.988,22.441,13.209,0.0,80.0,65.0,1.4,1615.125,1666.756,1885.753,618.105,65.006,44.382,70.877,62.016,62.576,1.452,2.099,0.238,70.118,56.042,8.094,8.095,5.47,10.123,119.1,75.416,116.171,43.999,59.267,43.735,-10.852,110.0,110.0,71.313,72.438,65.625,66.125,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.438,0.012,70.438,69.563,65.5,72.313,31.375,45.656,72.0,70.0,1000.0,500.0,0.205,492.75,116.5,93.438,0.346,70.5,69.75,65.438,66.313,23.484,40.469,72.0,70.0,1000.0,500.0,0.209,503.75,113.563,93.0,0.034,70.313,67.25,64.875,78.438,68.438,46.031,72.0,70.0,1000.0,500.0,0.209,501.0,117.25,108.25,1.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,131.0,132.625,132.125,1.505,-0.228,9.49,0.0,1.015,0.315,0.001,1.153,0.101,1.993
2112008,1358,1.0,1.0,1.0,1.0,76.637,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,22.42,13.195,0.0,80.0,65.0,1.4,1603.25,1653.978,1898.708,616.658,64.793,44.382,70.768,61.797,62.467,1.41,1.992,0.235,69.993,55.985,8.066,8.124,5.599,10.23,119.026,75.309,116.097,43.854,59.267,43.662,-10.852,110.0,110.0,71.313,72.375,65.625,66.125,0.0,25.828,72.0,70.0,1000.0,500.0,0.023,94.063,71.813,71.563,0.012,70.438,69.563,65.375,72.313,31.234,44.719,72.0,70.0,1000.0,500.0,0.21,500.0,117.0,93.813,0.348,70.313,69.875,65.313,66.25,32.719,40.281,72.0,70.0,1000.0,500.0,0.21,504.75,112.75,91.813,0.116,70.313,67.25,64.75,78.313,68.313,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,116.313,107.125,1.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.5,302.75,131.0,132.625,132.125,1.502,-0.164,9.481,0.0,1.006,0.311,0.0,1.166,0.351,1.968
2112008,1359,1.0,1.0,1.0,1.0,76.646,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,311.475,22.462,13.137,0.0,80.0,65.0,1.4,1587.938,1676.703,1891.304,609.425,64.899,44.489,70.66,62.126,62.467,1.421,2.042,0.238,69.964,55.954,8.038,8.124,5.496,10.337,116.666,76.586,114.473,43.781,59.267,43.517,-10.852,110.0,110.0,71.375,72.375,65.5,66.125,0.0,25.641,72.0,70.0,1000.0,500.0,0.024,98.375,71.563,71.563,0.012,70.438,69.563,65.375,72.313,31.109,44.25,72.0,70.0,1000.0,500.0,0.211,504.25,116.875,94.125,0.347,70.188,70.0,65.438,67.125,32.656,40.719,72.0,70.0,1000.0,500.0,0.208,502.25,113.938,79.625,0.236,70.313,67.25,64.75,78.0,68.188,46.406,72.0,70.0,1000.0,500.0,0.208,498.25,115.625,106.188,1.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,532.5,302.75,131.125,132.625,132.25,1.229,-0.224,7.117,0.0,1.016,0.311,0.0,1.141,1.171,1.88
2112008,1400,1.0,1.0,1.0,1.0,76.63,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,312.646,22.462,13.209,0.0,80.0,65.0,1.4,1593.188,1682.389,1885.753,609.425,64.899,44.489,70.66,62.236,62.576,1.413,2.038,0.231,69.946,55.979,8.038,8.124,5.392,10.337,115.854,76.906,113.439,43.708,59.267,43.444,-10.852,110.0,110.0,71.375,72.375,65.625,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.438,0.012,70.313,69.563,65.5,72.313,30.969,44.781,72.0,70.0,1000.0,500.0,0.208,501.0,115.75,93.938,0.271,70.313,70.125,65.438,69.0,23.203,40.438,72.0,70.0,1000.0,500.0,0.21,503.75,114.875,82.125,0.22,70.313,67.125,64.875,77.75,68.125,46.625,72.0,70.0,1000.0,500.0,0.207,498.0,115.0,105.563,1.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.0,532.0,532.5,302.75,131.25,132.625,132.25,1.393,-0.224,7.84,0.0,1.014,0.313,0.001,0.854,1.042,1.869
2112008,1401,1.0,1.0,1.0,1.0,76.673,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,22.378,13.166,0.0,80.0,65.0,1.4,1606.25,1649.721,1882.052,593.521,65.006,44.489,70.768,62.126,62.685,1.379,2.088,0.242,69.977,56.01,7.983,8.124,5.547,10.444,114.822,76.161,112.036,43.636,59.267,43.298,-10.852,110.0,110.0,71.313,72.375,65.813,66.125,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.438,0.012,70.438,69.563,65.375,71.813,30.844,45.625,72.0,70.0,1000.0,500.0,0.205,492.5,115.063,92.313,0.248,70.5,70.188,65.438,69.375,19.266,40.344,72.0,70.0,1000.0,500.0,0.21,504.75,115.438,85.0,0.13,70.375,67.188,64.875,77.375,68.0,45.719,72.0,70.0,1000.0,500.0,0.212,503.25,115.125,105.188,1.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,303.0,131.0,132.625,132.125,1.613,-0.285,9.013,0.0,1.001,0.314,0.001,0.816,0.572,1.885
2112008,1402,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.483,13.224,0.0,80.0,65.0,1.4,1606.25,1651.14,1885.753,607.979,64.899,44.275,70.66,61.687,62.467,1.406,2.063,0.227,69.97,55.97,8.038,8.124,5.826,10.444,119.321,75.416,116.467,43.49,59.372,43.225,-10.852,110.0,110.0,71.375,72.375,65.5,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.438,0.012,70.438,69.625,65.5,71.563,30.719,45.5,72.0,70.0,1000.0,500.0,0.206,493.75,115.188,90.5,0.248,70.625,70.063,65.438,68.75,22.859,40.125,72.0,70.0,1000.0,500.0,0.211,506.25,115.5,85.125,0.096,70.375,67.188,64.75,77.188,65.0,46.281,72.0,70.0,1000.0,500.0,0.208,498.5,116.125,105.75,1.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,532.5,302.75,131.125,132.625,132.25,1.461,-0.221,9.264,0.0,1.009,0.311,0.0,0.885,0.421,1.958
2112008,1403,1.0,1.0,1.0,1.0,76.532,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,312.646,22.441,13.093,0.0,80.0,65.0,1.4,1608.438,1675.281,1891.304,625.341,64.793,44.275,70.66,61.797,62.358,1.391,2.124,0.227,69.955,55.953,7.983,8.124,5.683,10.444,120.575,75.416,117.353,43.418,59.372,43.152,-10.852,110.0,110.0,71.313,72.313,65.625,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.438,0.012,70.313,69.563,65.375,71.313,37.375,44.406,72.0,70.0,1000.0,500.0,0.212,501.5,115.688,89.5,0.251,70.625,70.063,65.313,68.125,18.891,40.156,72.0,70.0,1000.0,500.0,0.213,505.5,115.063,84.125,0.096,70.313,67.188,64.75,77.313,64.875,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,116.938,106.375,1.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,532.0,532.5,302.5,131.125,132.625,132.25,1.601,-0.218,10.435,0.0,1.011,0.313,0.001,0.95,0.429,1.947
2112008,1404,1.0,1.0,1.0,1.0,76.544,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,314.988,22.431,13.166,0.0,80.0,65.0,1.4,1590.625,1675.281,1898.708,623.893,64.899,44.275,70.66,62.236,62.467,1.402,2.056,0.224,69.972,55.948,7.927,8.152,5.308,10.23,117.993,77.225,115.802,43.272,59.267,43.079,-10.852,110.0,110.0,71.313,72.313,65.5,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.438,0.012,70.25,69.563,65.375,71.25,37.281,44.313,72.0,70.0,1000.0,500.0,0.211,504.5,115.938,89.25,0.251,70.5,70.063,65.438,67.938,22.5,40.156,72.0,70.0,1000.0,500.0,0.211,505.25,115.063,82.688,0.096,70.313,67.188,64.75,77.375,67.688,46.656,72.0,70.0,1000.0,500.0,0.207,497.0,117.125,106.75,1.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.0,532.0,533.0,302.75,131.125,132.625,132.25,1.206,-0.159,7.098,0.0,1.013,0.315,0.001,0.968,0.449,1.922
2112008,1405,1.0,1.0,1.0,1.0,76.58,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,311.475,22.462,13.122,0.0,80.0,65.0,1.4,1606.188,1672.439,1895.006,616.658,65.006,44.168,70.552,62.565,62.794,1.41,2.06,0.227,69.981,55.985,7.927,8.095,5.029,9.908,117.034,77.757,114.547,43.199,59.372,43.006,-10.852,110.0,110.0,71.375,72.25,65.625,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.563,0.012,70.25,69.563,65.375,71.313,37.219,44.969,72.0,70.0,1000.0,500.0,0.206,499.25,115.75,89.313,0.275,70.313,70.063,65.438,67.75,28.875,40.5,72.0,70.0,1000.0,500.0,0.209,503.5,115.0,82.0,0.109,70.313,67.188,64.875,77.563,67.563,45.875,72.0,70.0,1000.0,500.0,0.211,501.75,116.813,106.688,1.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,533.0,302.75,131.0,132.625,132.125,1.422,-0.157,8.071,0.0,1.012,0.311,0.0,1.051,0.52,1.87
2112008,1406,1.0,1.0,1.0,1.0,76.643,0.0,50.0,50.0,50.0,1.0,1.0,994.142,312.646,22.42,13.166,0.0,80.0,65.0,1.4,1604.313,1649.721,1882.052,616.658,65.113,44.168,70.552,62.455,62.902,1.345,2.024,0.238,70.038,55.994,7.871,8.152,4.938,9.908,114.674,76.799,112.479,43.127,59.372,42.933,-10.852,110.0,110.0,71.375,72.25,65.625,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.563,0.012,70.25,69.625,65.5,71.313,41.844,44.781,72.0,70.0,1000.0,500.0,0.211,498.5,115.063,89.688,0.269,70.313,70.125,65.563,67.875,28.766,40.469,72.0,70.0,1000.0,500.0,0.21,503.25,114.5,81.625,0.109,70.313,67.188,64.938,77.563,67.438,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,115.938,106.0,1.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,533.0,302.75,131.0,132.5,132.125,1.299,-0.157,7.115,0.0,0.994,0.313,0.0,0.987,0.518,1.853
2112008,1407,1.0,1.0,1.0,1.0,76.71,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,22.41,13.166,0.0,80.0,65.0,1.4,1589.75,1676.703,1882.052,615.211,65.113,44.06,70.443,62.236,63.011,1.429,2.07,0.224,70.032,56.022,7.927,8.095,5.139,10.015,118.067,76.161,114.916,43.563,59.372,43.152,-10.852,110.0,110.0,71.375,72.313,65.813,66.125,0.0,25.938,72.0,70.0,1000.0,500.0,0.022,93.438,71.813,71.438,0.012,70.125,69.625,65.5,71.563,37.094,44.281,72.0,70.0,1000.0,500.0,0.214,503.0,114.688,89.813,0.31,70.313,70.25,65.563,68.125,28.672,40.469,72.0,70.0,1000.0,500.0,0.209,503.25,114.375,81.625,0.144,70.313,67.25,64.938,77.375,67.375,46.313,72.0,70.0,1000.0,500.0,0.208,500.0,115.188,105.375,1.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.685,-0.342,10.198,0.0,1.006,0.311,0.001,1.115,0.682,1.83
2112008,1408,1.0,1.0,1.0,1.0,76.635,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,312.646,22.441,13.18,0.0,80.0,65.0,1.4,1589.75,1668.177,1889.454,634.026,65.006,44.06,70.552,62.016,62.685,1.425,2.088,0.238,70.065,55.982,7.927,8.124,5.334,9.908,118.583,75.309,115.728,44.144,59.267,43.881,-10.852,110.0,110.0,71.313,72.25,65.625,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.025,99.25,71.813,71.438,0.012,70.125,69.563,65.5,71.625,41.75,44.344,72.0,70.0,1000.0,500.0,0.211,504.25,115.75,90.5,0.32,70.313,70.313,65.563,68.563,22.047,40.719,72.0,70.0,1000.0,500.0,0.207,501.75,114.813,81.625,0.154,70.313,67.25,64.875,77.313,67.25,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,115.563,105.375,1.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,533.0,302.75,130.875,132.625,132.125,1.481,-0.229,9.252,0.0,1.009,0.313,0.001,1.168,0.739,1.904
2112008,1409,1.0,1.0,1.0,1.0,76.636,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.441,13.195,0.0,80.0,65.0,1.4,1610.563,1659.656,1887.603,606.533,65.006,43.953,70.443,62.126,62.685,1.41,2.067,0.216,69.945,55.94,7.927,8.152,5.295,9.908,120.575,76.374,117.648,44.435,59.162,44.1,-10.852,110.0,110.0,71.375,72.313,65.625,66.125,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.438,0.012,70.125,69.625,65.5,71.813,41.688,45.469,72.0,70.0,1000.0,500.0,0.202,495.5,116.625,91.625,0.308,70.5,70.313,65.313,68.75,21.906,40.531,72.0,70.0,1000.0,500.0,0.209,502.75,115.0,81.625,0.078,70.313,67.25,64.875,77.188,69.875,45.969,72.0,70.0,1000.0,500.0,0.21,501.25,116.188,105.875,1.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.5,533.0,302.75,131.125,132.625,132.25,1.486,-0.3,9.479,0.0,0.999,0.308,0.0,1.113,0.376,1.915
2112008,1410,1.0,1.0,1.0,1.0,76.637,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,22.472,13.195,0.0,80.0,65.0,1.4,1597.375,1669.598,1900.559,612.318,65.006,44.06,70.443,62.346,62.685,1.402,2.085,0.242,70.011,55.946,7.927,8.124,5.366,9.908,116.887,77.119,114.473,44.362,59.162,44.173,-10.852,110.0,110.0,71.375,72.313,65.625,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.75,71.875,71.438,0.012,70.25,69.625,65.5,71.938,36.969,44.219,72.0,70.0,1000.0,500.0,0.213,503.0,116.625,92.313,0.308,70.5,70.375,65.438,68.313,21.75,40.781,72.0,70.0,1000.0,500.0,0.208,501.25,114.813,81.75,0.078,70.313,67.25,64.875,77.375,69.813,46.813,72.0,70.0,1000.0,500.0,0.206,495.25,116.5,106.375,1.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.5,533.0,302.75,131.0,132.625,132.25,1.364,-0.169,7.838,0.0,1.006,0.311,0.001,1.082,0.373,1.886
2112008,1411,1.0,1.0,1.0,1.0,76.695,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,314.988,22.452,13.238,0.0,80.0,65.0,1.4,1595.25,1676.703,1882.052,615.211,65.113,43.953,70.552,62.455,62.794,1.417,2.063,0.231,69.965,55.974,7.899,8.095,5.334,9.908,116.371,77.544,113.956,44.362,59.267,44.173,-10.852,110.0,110.0,71.375,72.25,65.813,66.125,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.438,0.012,70.25,69.563,65.5,72.125,36.906,44.281,72.0,70.0,1000.0,500.0,0.211,504.25,115.938,92.75,0.316,70.5,70.375,65.563,67.875,21.594,40.25,72.0,70.0,1000.0,500.0,0.211,504.75,114.25,82.0,0.078,70.25,67.313,64.938,77.375,67.0,46.063,72.0,70.0,1000.0,500.0,0.208,500.25,116.188,106.063,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,302.75,131.0,132.625,132.125,1.396,-0.168,7.835,0.0,1.014,0.315,0.001,1.059,0.364,1.864
2112008,1412,1.0,1.0,1.0,1.0,76.717,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,317.33,22.42,13.209,0.0,80.0,65.0,1.4,1595.25,1662.496,1893.155,616.658,65.113,43.953,70.443,62.346,62.794,1.349,2.081,0.231,70.077,56.025,7.871,8.152,5.334,9.801,114.527,76.374,111.888,44.435,59.057,44.246,-10.852,110.0,110.0,71.313,72.313,65.813,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.563,0.012,70.313,69.563,65.563,72.125,33.813,45.031,72.0,70.0,1000.0,500.0,0.206,499.25,115.313,92.5,0.317,70.5,70.375,65.563,67.563,21.469,40.406,72.0,70.0,1000.0,500.0,0.21,504.0,113.813,81.438,0.099,70.25,67.25,64.938,77.375,69.625,46.344,72.0,70.0,1000.0,500.0,0.207,498.25,115.313,105.438,1.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.5,533.0,302.75,131.0,132.625,132.25,1.551,-0.171,8.554,0.0,1.001,0.317,0.0,1.045,0.464,1.837
2112008,1413,1.0,1.0,1.0,1.0,76.735,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,312.646,22.41,13.166,0.0,80.0,65.0,1.4,1605.625,1659.656,1885.753,626.788,65.113,43.953,70.443,62.016,62.794,1.36,2.013,0.231,69.979,56.004,7.899,8.095,5.334,9.908,119.321,75.735,116.393,44.508,59.162,44.246,-10.852,110.0,110.0,71.375,72.313,65.813,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.438,0.012,70.25,69.563,65.563,72.125,33.719,45.25,72.0,70.0,1000.0,500.0,0.205,497.5,115.688,92.188,0.32,70.313,70.313,65.563,67.563,27.859,40.75,72.0,70.0,1000.0,500.0,0.209,501.75,113.625,80.25,0.126,70.313,67.25,64.938,77.313,66.813,46.344,72.0,70.0,1000.0,500.0,0.208,498.25,115.188,105.0,1.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,533.0,302.75,130.875,132.625,132.25,1.505,-0.235,9.473,0.0,1.001,0.313,0.001,1.087,0.608,1.91
2112008,1414,1.0,1.0,1.0,1.0,76.694,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,22.378,13.253,0.0,80.0,65.0,1.4,1608.188,1661.076,1870.953,613.765,65.006,43.953,70.443,62.126,62.685,1.372,2.06,0.224,69.939,55.928,7.983,8.095,5.521,10.015,119.911,75.735,116.688,44.653,59.267,44.392,-10.852,110.0,110.0,71.313,72.313,65.813,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.438,0.012,70.25,69.563,65.5,71.938,33.594,45.688,72.0,70.0,1000.0,500.0,0.202,493.75,116.375,92.188,0.313,70.313,70.125,65.563,68.063,27.75,40.75,72.0,70.0,1000.0,500.0,0.208,501.25,114.375,80.313,0.144,70.313,67.313,64.875,77.188,66.75,46.219,72.0,70.0,1000.0,500.0,0.209,499.5,115.813,105.438,1.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,303.0,130.875,132.625,132.125,1.633,-0.237,10.411,0.0,0.995,0.311,0.001,1.094,0.709,1.916
2112008,1415,1.0,1.0,1.0,1.0,76.693,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.462,13.209,0.0,80.0,65.0,1.4,1601.0,1653.978,1902.41,596.412,65.006,44.06,70.443,62.346,62.685,1.398,2.049,0.227,69.94,55.948,8.066,8.124,5.709,10.123,117.477,77.225,115.359,44.799,59.162,44.465,-10.852,110.0,110.0,71.375,72.313,65.813,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.438,0.012,70.313,69.563,65.5,72.125,33.5,44.438,72.0,70.0,1000.0,500.0,0.212,501.5,116.875,92.5,0.32,70.5,69.875,65.438,68.313,21.125,41.031,72.0,70.0,1000.0,500.0,0.206,499.5,114.875,80.625,0.144,70.25,67.25,64.938,77.375,69.375,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,116.813,106.375,1.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.182,-0.307,6.872,0.0,0.995,0.309,0.001,1.127,0.713,1.95
2112008,1416,1.0,1.0,1.0,1.0,76.75,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,312.646,22.462,13.224,0.0,80.0,65.0,1.4,1596.188,1644.047,1880.202,597.858,65.113,44.168,70.443,62.675,62.902,1.391,2.092,0.231,69.972,55.981,7.927,8.124,5.573,10.23,116.223,77.651,113.734,44.799,58.953,44.537,-10.852,110.0,110.0,71.375,72.375,65.813,66.125,0.0,25.844,72.0,70.0,1000.0,500.0,0.022,93.875,71.813,71.438,0.012,70.313,69.563,65.5,72.125,29.609,44.438,72.0,70.0,1000.0,500.0,0.213,501.5,116.0,92.75,0.311,70.313,69.625,65.625,68.563,21.0,40.938,72.0,70.0,1000.0,500.0,0.205,501.0,114.875,80.938,0.113,70.313,67.313,64.938,77.375,66.563,46.344,72.0,70.0,1000.0,500.0,0.208,500.25,116.938,106.688,1.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,532.5,533.0,302.75,131.0,132.625,132.125,1.449,-0.245,8.079,0.0,1.011,0.313,0.001,1.045,0.554,1.919
2112008,1417,1.0,1.0,1.0,1.0,76.836,0.0,50.0,50.0,50.0,1.0,1.0,997.655,314.988,22.41,13.18,0.0,80.0,65.0,1.4,1596.188,1661.076,1893.155,599.303,65.219,44.06,70.552,62.455,63.011,1.33,2.081,0.231,70.06,55.981,7.927,8.095,5.547,10.015,114.306,76.586,111.741,44.871,59.057,44.61,-10.852,110.0,110.0,71.375,72.313,65.813,66.188,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.188,71.563,71.563,0.012,70.313,69.563,65.563,72.125,33.281,44.219,72.0,70.0,1000.0,500.0,0.212,504.25,115.375,92.5,0.314,70.625,69.375,65.563,68.438,17.063,41.438,72.0,70.0,1000.0,500.0,0.203,496.25,114.5,81.125,0.043,70.313,67.25,65.0,77.563,66.438,46.688,72.0,70.0,1000.0,500.0,0.208,497.5,116.188,106.188,1.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,532.0,533.0,303.0,131.0,132.875,132.125,1.524,-0.242,8.311,0.0,0.998,0.315,0.0,1.038,0.207,1.857
2112008,1418,1.0,1.0,1.0,1.0,76.823,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,309.133,22.441,13.238,0.0,80.0,65.0,1.4,1600.125,1666.756,1874.652,619.552,65.219,44.06,70.552,62.236,62.902,1.402,2.12,0.213,69.964,55.955,7.871,8.095,5.625,10.015,119.1,75.629,116.171,44.871,59.162,44.61,-10.852,110.0,110.0,71.375,72.375,65.813,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.563,0.012,70.313,69.563,65.563,72.125,33.156,44.656,72.0,70.0,1000.0,500.0,0.208,501.5,115.375,92.125,0.304,70.5,69.188,65.625,67.875,20.672,40.906,72.0,70.0,1000.0,500.0,0.206,500.75,113.938,81.25,0.043,70.313,67.313,64.938,77.563,66.313,45.563,72.0,70.0,1000.0,500.0,0.212,508.0,115.563,105.438,1.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,302.75,131.0,132.875,132.125,1.512,-0.242,9.49,0.0,1.002,0.309,0.0,1.022,0.203,1.876
2112008,1419,1.0,1.0,1.0,1.0,76.794,0.0,50.0,50.0,50.0,1.0,1.0,996.484,313.817,22.472,13.238,0.0,80.0,65.0,1.4,1613.875,1656.817,1895.006,607.979,65.006,44.168,70.552,62.016,62.685,1.406,2.113,0.235,69.958,56.024,7.927,8.095,5.496,10.23,119.911,75.522,116.836,44.871,59.162,44.683,-10.852,110.0,110.0,71.313,72.375,65.813,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.438,0.012,70.438,69.625,65.5,71.938,29.266,45.656,72.0,70.0,1000.0,500.0,0.204,492.5,115.938,92.0,0.301,70.313,69.063,65.563,67.313,20.531,40.469,72.0,70.0,1000.0,500.0,0.209,503.75,113.188,81.25,0.043,70.313,67.25,64.875,77.313,66.25,46.281,72.0,70.0,1000.0,500.0,0.209,500.25,115.625,105.438,1.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,303.0,130.875,132.875,132.125,1.557,-0.174,9.974,0.0,0.996,0.314,0.001,1.041,0.199,1.886
2112008,1420,1.0,1.0,1.0,1.0,76.846,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,312.646,22.483,13.238,0.0,80.0,65.0,1.4,1599.563,1656.817,1891.304,616.658,65.113,44.06,70.443,62.346,62.685,1.402,2.099,0.242,69.988,55.982,7.955,8.124,5.638,10.23,119.1,77.012,116.836,44.944,59.057,44.683,-10.852,110.0,110.0,71.375,72.313,65.625,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.438,0.012,70.438,69.563,65.563,71.938,29.141,44.969,72.0,70.0,1000.0,500.0,0.209,497.5,116.5,91.938,0.311,70.5,69.125,65.625,66.875,20.375,40.0,72.0,70.0,1000.0,500.0,0.213,507.25,112.313,81.25,0.064,70.375,67.313,64.938,77.188,66.125,46.75,72.0,70.0,1000.0,500.0,0.206,497.0,116.313,105.438,1.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,532.0,533.0,302.75,131.0,132.625,132.25,1.209,-0.245,7.349,0.0,1.011,0.313,0.0,1.104,0.288,1.876
2112008,1421,1.0,1.0,1.0,1.0,76.867,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,311.475,22.452,13.238,0.0,80.0,65.0,1.4,1591.25,1685.233,1891.304,618.105,65.113,44.168,70.443,62.675,62.902,1.379,2.099,0.235,69.991,55.92,7.871,8.124,5.521,10.337,116.666,77.864,114.104,44.944,59.057,44.756,-10.852,110.0,110.0,71.375,72.313,65.813,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.025,100.438,71.563,71.563,0.012,70.438,69.625,65.563,71.938,29.0,44.469,72.0,70.0,1000.0,500.0,0.21,503.0,116.25,91.938,0.239,70.313,69.25,65.563,66.875,26.781,40.406,72.0,70.0,1000.0,500.0,0.21,503.75,112.313,79.813,0.074,70.313,67.313,65.0,77.313,66.063,45.25,72.0,70.0,1000.0,500.0,0.215,509.75,116.813,105.875,1.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,303.0,131.0,132.625,132.25,1.482,-0.176,8.311,0.0,1.013,0.311,0.0,0.84,0.348,1.907
2112008,1422,1.0,1.0,1.0,1.0,77.004,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,313.817,22.42,13.209,0.0,80.0,65.0,1.4,1602.563,1658.236,1891.304,596.412,65.326,44.275,70.443,62.675,63.011,1.417,2.077,0.227,70.066,55.989,7.871,8.095,5.269,10.337,114.969,77.012,112.775,44.944,59.162,44.756,-10.852,110.0,110.0,71.313,72.313,65.813,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.563,0.012,70.438,69.625,65.625,71.75,28.859,45.625,72.0,70.0,1000.0,500.0,0.202,494.0,115.625,90.813,0.233,70.313,69.375,65.688,67.125,26.688,40.469,72.0,70.0,1000.0,500.0,0.21,503.5,112.938,76.25,0.1,70.375,67.25,64.938,77.375,63.063,46.438,72.0,70.0,1000.0,500.0,0.208,498.25,116.688,106.0,1.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,532.0,533.0,302.75,130.875,132.625,132.125,1.296,-0.175,7.111,0.0,1.004,0.314,0.0,0.836,0.531,1.844
2112008,1423,1.0,1.0,1.0,1.0,77.062,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.452,13.18,0.0,80.0,65.0,1.4,1591.875,1628.455,1880.202,584.851,65.326,44.382,70.443,62.565,63.011,1.425,2.067,0.22,69.998,55.996,7.844,8.095,5.029,10.444,118.288,76.374,115.137,45.017,59.057,44.756,-10.852,110.0,110.0,71.313,72.313,65.875,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.438,0.012,70.438,69.688,65.563,71.625,28.719,45.688,72.0,70.0,1000.0,500.0,0.205,492.0,114.938,89.688,0.244,70.313,69.438,65.625,67.375,29.469,40.906,72.0,70.0,1000.0,500.0,0.207,500.0,113.563,76.438,0.1,70.313,67.25,65.0,77.313,62.938,46.531,72.0,70.0,1000.0,500.0,0.208,498.5,115.938,105.0,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,303.25,130.875,132.875,132.125,1.688,-0.245,10.217,0.0,0.999,0.31,0.0,0.891,0.537,1.77
2112008,1424,1.0,1.0,1.0,1.0,77.112,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,22.452,13.224,0.0,80.0,65.0,1.4,1591.875,1678.124,1898.708,616.658,65.219,44.382,70.335,62.346,63.011,1.417,2.035,0.238,70.006,55.993,7.816,8.095,4.912,10.23,118.657,75.841,115.95,45.017,59.267,44.829,-10.852,110.0,110.0,71.313,72.313,65.875,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.438,0.012,70.438,69.688,65.625,71.563,28.578,44.563,72.0,70.0,1000.0,500.0,0.213,500.75,114.938,89.25,0.244,70.313,69.563,65.625,67.75,26.516,40.094,72.0,70.0,1000.0,500.0,0.213,506.0,113.563,78.063,0.126,70.313,67.313,65.0,77.063,65.688,45.969,72.0,70.0,1000.0,500.0,0.211,502.0,115.313,104.375,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,532.5,303.0,130.875,132.625,132.125,1.42,-0.174,8.776,0.0,1.002,0.313,0.001,0.906,0.647,1.772
2112008,1425,1.0,1.0,1.0,1.0,77.115,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,22.483,13.224,0.0,80.0,65.0,1.4,1593.438,1662.496,1895.006,609.425,65.219,44.275,70.443,62.455,62.902,1.383,2.013,0.235,69.973,55.975,7.871,8.095,4.951,10.123,120.353,77.012,117.574,45.162,59.162,44.829,-10.852,110.0,110.0,71.375,72.313,65.875,66.188,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.5,71.813,71.438,0.012,70.438,69.688,65.563,71.313,32.219,44.625,72.0,70.0,1000.0,500.0,0.21,502.0,115.625,88.938,0.242,70.188,69.75,65.625,68.125,29.297,40.156,72.0,70.0,1000.0,500.0,0.212,505.25,114.25,79.25,0.126,70.375,67.25,65.0,77.0,65.563,46.625,72.0,70.0,1000.0,500.0,0.207,497.25,115.563,104.375,1.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,533.0,302.75,130.875,132.625,132.25,1.442,-0.315,9.017,0.0,1.006,0.308,0.001,0.933,0.638,1.821
2112008,1426,1.0,1.0,1.0,1.0,77.2,0.0,50.0,50.0,50.0,1.0,1.0,992.971,311.475,22.389,13.195,0.0,80.0,65.0,1.4,1601.438,1646.884,1874.652,580.517,65.326,44.168,70.443,62.565,62.902,1.413,2.01,0.238,70.035,56.055,7.816,8.124,4.925,10.123,116.371,77.225,113.956,45.089,59.267,44.902,-10.852,110.0,110.0,71.375,72.313,65.813,66.188,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.125,71.563,71.438,0.012,70.438,69.625,65.625,71.313,32.063,45.688,72.0,70.0,1000.0,500.0,0.203,493.5,116.0,88.938,0.25,70.313,69.938,65.625,68.125,26.328,40.5,72.0,70.0,1000.0,500.0,0.21,502.75,114.813,80.0,0.126,70.313,67.25,65.25,76.813,65.5,46.125,72.0,70.0,1000.0,500.0,0.209,499.75,116.125,104.688,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.381,-0.174,7.813,0.0,0.993,0.311,0.0,0.978,0.634,1.851
2112008,1427,1.0,1.0,1.0,1.0,77.256,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,22.42,13.195,0.0,80.0,65.0,1.4,1601.438,1581.776,1891.304,597.858,65.326,44.168,70.443,62.675,63.011,1.41,2.088,0.238,69.988,56.034,7.871,8.095,5.165,10.123,115.928,77.544,113.587,45.089,59.267,44.902,-10.852,110.0,110.0,71.375,72.375,65.875,66.188,0.0,25.859,72.0,70.0,1000.0,500.0,0.023,96.75,71.563,71.563,0.012,70.313,69.688,65.625,71.563,31.969,45.563,72.0,70.0,1000.0,500.0,0.205,493.75,115.938,89.0,0.249,70.5,70.0,65.688,68.313,19.656,40.781,72.0,70.0,1000.0,500.0,0.207,501.5,114.813,80.25,0.078,70.313,67.188,65.0,77.063,65.375,46.125,72.0,70.0,1000.0,500.0,0.208,499.5,116.5,105.25,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,533.0,303.0,130.875,132.875,132.25,1.367,-0.174,7.585,0.0,0.994,0.314,0.0,0.969,0.39,1.824
2112008,1428,1.0,1.0,1.0,1.0,77.316,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,307.963,22.462,13.137,0.0,80.0,65.0,1.4,1597.063,1666.756,1876.502,616.658,65.326,44.275,70.443,62.455,63.011,1.429,2.085,0.216,70.07,56.006,7.871,8.095,5.256,10.337,116.223,76.374,112.848,45.235,59.267,44.975,-10.852,110.0,110.0,71.375,72.375,65.875,66.188,0.0,25.297,72.0,70.0,1000.0,500.0,0.025,100.625,71.813,71.438,0.012,70.313,69.625,65.625,71.563,31.859,44.063,72.0,70.0,1000.0,500.0,0.213,504.25,115.313,89.063,0.248,70.313,70.063,65.688,67.938,19.516,40.438,72.0,70.0,1000.0,500.0,0.21,503.75,114.188,80.563,0.078,70.313,67.25,65.25,77.188,65.25,46.656,72.0,70.0,1000.0,500.0,0.206,496.25,116.313,105.25,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,302.75,131.125,132.625,132.25,1.902,-0.243,10.955,0.0,1.013,0.308,0.001,0.941,0.379,1.784
2112008,1429,1.0,1.0,1.0,1.0,77.326,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,316.159,22.42,13.195,0.0,80.0,65.0,1.4,1586.813,1679.545,1917.222,612.318,65.219,44.275,70.443,62.236,62.902,1.391,2.028,0.246,70.035,56.025,7.899,8.095,5.431,10.551,119.173,75.735,116.467,45.162,59.267,44.975,-10.852,110.0,110.0,71.375,72.375,65.875,66.313,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.563,0.012,70.313,69.625,65.625,71.563,31.75,44.563,72.0,70.0,1000.0,500.0,0.21,502.25,115.063,89.0,0.235,70.313,70.0,65.688,67.563,25.938,40.25,72.0,70.0,1000.0,500.0,0.211,505.0,113.813,80.625,0.109,70.313,67.188,65.0,77.063,65.125,46.719,72.0,70.0,1000.0,500.0,0.207,497.0,115.625,104.75,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,303.0,131.0,132.625,132.25,1.397,-0.175,8.759,0.0,1.004,0.316,0.0,0.885,0.523,1.756
2112008,1430,1.0,1.0,1.0,1.0,77.37,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,312.646,22.452,13.238,0.0,80.0,65.0,1.4,1606.125,1653.978,1880.202,612.318,65.219,44.275,70.443,62.126,62.794,1.402,2.074,0.231,70.105,56.105,7.871,8.095,5.366,10.551,120.722,75.948,117.648,45.162,59.162,44.975,-10.852,110.0,110.0,71.313,72.438,65.875,66.313,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.563,0.012,70.438,69.625,65.625,71.313,31.641,45.563,72.0,70.0,1000.0,500.0,0.205,493.25,115.313,88.688,0.261,70.188,70.0,65.625,67.875,28.719,40.0,72.0,70.0,1000.0,500.0,0.213,506.5,113.813,80.0,0.109,70.375,67.188,65.0,77.0,62.188,46.281,72.0,70.0,1000.0,500.0,0.208,499.25,115.125,104.25,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,533.0,302.75,130.875,132.625,132.25,1.541,-0.177,9.96,0.0,1.001,0.313,0.0,1.004,0.533,1.743
