DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1431,1.0,1.0,1.0,1.0,77.343,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,311.475,22.441,13.253,0.0,80.0,65.0,1.4,1606.125,1673.86,1887.603,605.087,65.113,44.275,70.443,62.236,62.685,1.417,2.003,0.235,70.047,56.065,7.927,8.124,5.483,10.551,117.403,76.906,115.211,45.162,59.162,44.975,-10.852,110.0,110.0,71.375,72.438,65.875,66.313,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.438,0.012,70.25,69.625,65.563,71.313,34.531,45.031,72.0,70.0,1000.0,500.0,0.208,497.25,115.688,88.625,0.244,70.188,70.063,65.625,67.875,25.766,39.906,72.0,70.0,1000.0,500.0,0.214,506.5,113.938,80.0,0.109,70.313,67.188,64.938,76.813,64.938,46.25,72.0,70.0,1000.0,500.0,0.208,500.0,115.313,104.25,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,532.0,533.0,302.75,131.0,132.625,132.25,1.215,-0.177,7.106,0.0,1.011,0.311,0.0,0.954,0.535,1.789
2112008,1432,1.0,1.0,1.0,1.0,77.366,0.0,50.0,50.0,50.0,1.0,1.0,996.484,311.475,22.452,13.195,0.0,80.0,65.0,1.4,1596.813,1662.496,1876.502,605.087,65.113,44.382,70.443,62.236,62.685,1.292,2.109,0.235,70.069,56.015,8.01,8.124,5.612,10.766,116.813,77.331,114.399,45.235,59.372,44.975,-10.852,110.0,110.0,71.375,72.438,65.875,66.313,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,100.938,71.875,71.438,0.012,70.25,69.625,65.625,71.313,31.438,44.531,72.0,70.0,1000.0,500.0,0.21,502.5,115.938,88.688,0.24,70.313,70.188,65.625,67.938,25.688,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,114.5,80.313,0.109,70.375,67.25,64.938,76.813,64.813,46.719,72.0,70.0,1000.0,500.0,0.206,496.75,115.938,104.688,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,303.0,131.0,132.875,132.25,1.373,-0.243,7.831,0.0,0.996,0.311,0.001,0.945,0.539,1.837
2112008,1433,1.0,1.0,1.0,1.0,77.388,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,312.646,22.431,13.238,0.0,80.0,65.0,1.4,1593.188,1679.545,1896.857,620.999,65.113,44.489,70.335,62.126,62.794,1.433,2.102,0.231,70.113,56.09,7.983,8.095,5.483,10.873,114.306,76.374,112.036,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,72.5,65.875,66.313,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.0,71.875,71.438,0.012,70.313,69.625,65.563,71.313,31.328,44.969,72.0,70.0,1000.0,500.0,0.207,499.75,115.375,88.938,0.237,70.188,70.25,65.625,68.125,28.469,40.406,72.0,70.0,1000.0,500.0,0.21,504.25,114.563,80.438,0.109,70.313,67.188,65.0,77.0,64.75,46.531,72.0,70.0,1000.0,500.0,0.207,498.75,116.5,105.188,1.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,533.0,302.75,131.125,132.625,132.25,1.342,-0.178,7.362,0.0,1.019,0.313,0.001,0.906,0.538,1.839
2112008,1434,1.0,1.0,1.0,1.0,77.357,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.472,13.18,0.0,80.0,65.0,1.4,1600.688,1651.14,1883.902,622.446,65.006,44.382,70.335,61.906,62.576,1.349,2.067,0.249,70.163,56.103,7.927,8.124,5.573,10.766,119.321,75.629,116.54,45.235,59.162,45.048,-10.852,110.0,110.0,71.313,72.438,65.875,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.313,0.011,70.438,69.563,65.563,71.313,27.438,45.781,72.0,70.0,1000.0,500.0,0.204,492.0,114.938,88.938,0.241,70.188,70.25,65.625,68.063,25.531,40.219,72.0,70.0,1000.0,500.0,0.211,505.5,114.375,80.438,0.126,70.313,67.125,64.938,77.0,64.625,46.656,72.0,70.0,1000.0,500.0,0.207,498.75,116.313,105.25,1.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,532.0,533.0,302.75,130.875,132.875,132.25,1.43,-0.177,9.022,0.0,0.994,0.311,0.001,0.906,0.618,1.8
2112008,1435,1.0,1.0,1.0,1.0,77.306,0.0,50.0,50.0,50.0,1.0,1.0,988.287,310.304,22.441,13.18,0.0,80.0,65.0,1.4,1598.0,1638.375,1885.753,594.967,64.899,44.275,70.335,61.687,62.358,1.368,2.021,0.242,70.123,56.074,7.927,8.095,5.457,10.551,119.321,75.203,116.319,45.38,59.162,45.048,-10.852,110.0,110.0,71.313,72.438,65.625,66.188,0.0,25.594,72.0,70.0,1000.0,500.0,0.023,95.125,71.563,71.438,0.012,70.313,69.625,65.563,71.25,31.094,45.281,72.0,70.0,1000.0,500.0,0.207,495.25,114.938,88.625,0.243,70.313,70.313,65.438,68.313,25.453,40.406,72.0,70.0,1000.0,500.0,0.211,505.0,114.188,80.563,0.126,70.313,67.188,64.875,76.813,64.5,46.906,72.0,70.0,1000.0,500.0,0.207,497.25,115.813,104.75,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,532.0,533.0,302.75,131.0,132.875,132.25,1.527,-0.317,9.726,0.0,0.988,0.31,0.0,0.924,0.613,1.781
2112008,1436,1.0,1.0,1.0,1.0,77.282,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,313.817,22.441,13.267,0.0,80.0,65.0,1.4,1594.188,1676.703,1896.857,599.303,64.899,44.275,70.335,61.906,62.358,1.398,2.063,0.227,70.071,56.041,7.844,8.124,5.444,10.444,117.993,76.48,115.876,45.453,59.162,45.194,-10.852,110.0,110.0,71.375,72.375,65.625,66.188,0.0,25.719,72.0,70.0,1000.0,500.0,0.024,97.688,71.563,71.438,0.012,70.313,69.563,65.5,71.188,30.984,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,115.625,88.5,0.244,70.313,70.25,65.438,68.313,25.359,40.125,72.0,70.0,1000.0,500.0,0.213,506.5,114.375,80.875,0.126,70.25,67.25,64.875,76.688,67.188,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,115.313,104.313,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,302.75,131.125,132.875,132.25,1.144,-0.251,6.861,0.0,1.012,0.314,0.0,0.957,0.61,1.778
2112008,1437,1.0,1.0,1.0,1.0,77.264,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,313.817,22.472,13.195,0.0,80.0,65.0,1.4,1594.188,1659.656,1900.559,593.521,64.899,44.275,70.335,62.126,62.467,1.406,2.117,0.238,70.058,56.039,7.871,8.152,5.366,10.337,116.371,77.012,113.882,45.38,59.162,45.121,-10.852,110.0,110.0,71.313,72.313,65.625,66.188,0.0,25.281,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.313,0.012,70.25,69.563,65.563,71.25,33.875,45.063,72.0,70.0,1000.0,500.0,0.206,498.25,116.25,88.5,0.248,70.313,70.313,65.438,68.438,25.266,40.156,72.0,70.0,1000.0,500.0,0.212,506.5,114.563,80.938,0.126,70.313,67.188,64.875,76.688,67.063,46.469,72.0,70.0,1000.0,500.0,0.208,498.75,115.625,104.375,1.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,532.5,302.75,131.0,132.875,132.25,1.421,-0.248,8.082,0.0,1.016,0.314,0.0,0.994,0.613,1.81
2112008,1438,1.0,1.0,1.0,1.0,77.294,0.0,50.0,50.0,50.0,1.0,1.0,995.313,311.475,22.483,13.137,0.0,80.0,65.0,1.4,1607.25,1663.916,1883.902,600.749,65.006,44.275,70.335,61.906,62.576,1.421,2.035,0.238,70.008,56.018,7.844,8.095,5.282,10.23,114.601,76.48,112.405,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,72.313,65.813,66.188,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.438,0.012,70.313,69.563,65.563,71.313,33.813,45.719,72.0,70.0,1000.0,500.0,0.202,493.75,115.75,88.688,0.255,70.313,70.313,65.563,68.438,25.188,40.344,72.0,70.0,1000.0,500.0,0.212,504.0,114.813,80.938,0.126,70.313,67.188,64.875,76.688,64.25,46.75,72.0,70.0,1000.0,500.0,0.208,496.75,116.188,104.75,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.0,532.0,533.0,302.75,131.0,132.875,132.25,1.295,-0.176,7.138,0.0,0.995,0.311,0.001,0.997,0.617,1.856
2112008,1439,1.0,1.0,1.0,1.0,77.23,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,312.646,22.441,13.253,0.0,80.0,65.0,1.4,1610.813,1675.281,1907.964,629.683,64.899,44.168,70.226,61.687,62.467,1.452,2.109,0.231,70.068,56.079,7.899,8.124,5.074,10.23,118.805,75.522,115.802,45.453,59.162,45.194,-10.852,110.0,110.0,71.375,72.25,65.813,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.438,0.012,70.25,69.563,65.5,71.25,30.719,44.406,72.0,70.0,1000.0,500.0,0.213,502.0,115.313,88.938,0.244,70.5,70.125,65.438,68.438,25.094,40.125,72.0,70.0,1000.0,500.0,0.212,506.25,114.5,80.938,0.126,70.25,67.188,64.75,76.688,66.875,45.906,72.0,70.0,1000.0,500.0,0.21,501.75,116.313,105.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,533.0,302.75,131.0,132.875,132.25,1.557,-0.25,9.731,0.0,1.02,0.313,0.001,0.93,0.611,1.829
2112008,1440,1.0,1.0,1.0,1.0,77.103,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,311.475,22.41,13.224,0.0,80.0,65.0,1.4,1592.063,1665.336,1893.155,609.425,64.686,44.168,70.335,61.467,62.249,1.41,2.07,0.224,70.046,56.028,7.899,8.124,4.977,10.123,119.173,74.884,116.319,45.38,59.057,45.194,-10.852,110.0,110.0,71.375,72.188,65.5,66.125,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.375,71.813,71.563,0.012,70.313,69.563,65.5,71.25,30.641,44.0,72.0,70.0,1000.0,500.0,0.213,506.0,115.063,88.625,0.251,70.313,69.75,65.438,68.438,27.875,40.375,72.0,70.0,1000.0,500.0,0.21,504.0,114.25,81.0,0.126,70.25,67.125,64.625,76.813,66.813,46.531,72.0,70.0,1000.0,500.0,0.207,497.25,115.813,104.875,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,533.0,303.0,131.0,132.875,132.25,1.444,-0.18,9.234,0.0,1.006,0.311,0.0,0.959,0.606,1.794
2112008,1441,1.0,1.0,1.0,1.0,77.033,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,311.475,22.514,13.267,0.0,80.0,65.0,1.4,1590.938,1682.389,1895.006,610.872,64.686,44.168,70.335,61.797,62.249,1.413,2.102,0.224,70.063,55.962,7.927,8.124,5.016,10.123,119.69,76.267,117.5,45.525,59.162,45.194,-10.852,110.0,110.0,71.313,72.125,65.5,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.438,0.012,70.25,69.563,65.5,71.25,33.531,44.813,72.0,70.0,1000.0,500.0,0.209,500.75,115.375,88.5,0.244,70.188,69.438,65.313,68.438,27.797,40.375,72.0,70.0,1000.0,500.0,0.21,504.25,114.25,81.0,0.126,70.25,67.063,64.625,76.688,66.75,46.656,72.0,70.0,1000.0,500.0,0.207,496.75,115.313,104.375,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,533.0,303.0,131.125,133.0,132.25,1.135,-0.322,7.117,0.0,1.014,0.311,0.001,0.948,0.606,1.791
2112008,1442,1.0,1.0,1.0,1.0,76.995,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,316.159,22.431,13.224,0.0,80.0,65.0,1.4,1600.313,1675.281,1887.603,599.303,64.686,44.168,70.226,61.906,62.249,1.41,2.088,0.224,70.074,56.072,7.927,8.124,5.23,10.23,116.739,76.799,114.325,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,72.063,65.625,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.438,0.012,70.25,69.5,65.375,71.188,38.156,45.094,72.0,70.0,1000.0,500.0,0.205,499.0,115.688,88.438,0.246,70.313,69.188,65.313,68.313,24.844,40.094,72.0,70.0,1000.0,500.0,0.215,504.5,114.563,80.938,0.126,70.25,67.063,64.75,76.375,70.438,45.688,72.0,70.0,1000.0,500.0,0.213,503.5,115.625,104.25,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.0,532.0,533.0,302.75,131.125,132.875,132.5,1.356,-0.25,7.824,0.0,1.011,0.316,0.001,0.969,0.613,1.845
2112008,1443,1.0,1.0,1.0,1.0,76.999,0.0,50.0,50.0,50.0,1.0,1.0,997.655,313.817,22.431,13.166,0.0,80.0,65.0,1.4,1600.313,1662.496,1889.454,600.749,64.793,44.06,70.226,61.906,62.467,1.436,2.021,0.246,70.044,56.057,7.899,8.095,5.392,10.23,116.149,77.119,113.882,45.38,59.267,45.194,-10.852,110.0,110.0,71.313,72.063,65.5,66.0,0.0,24.734,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.438,0.012,70.313,69.5,65.375,71.188,30.375,45.156,72.0,70.0,1000.0,500.0,0.208,495.5,115.688,88.625,0.263,70.188,69.063,65.438,68.438,27.625,40.875,72.0,70.0,1000.0,500.0,0.21,498.5,114.875,80.938,0.126,70.25,67.0,64.75,76.563,66.563,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,116.188,104.75,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,532.0,533.0,303.0,131.125,132.875,132.25,1.303,-0.176,7.348,0.0,0.998,0.314,0.0,1.029,0.618,1.868
2112008,1444,1.0,1.0,1.0,1.0,76.961,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,314.988,22.472,13.209,0.0,80.0,65.0,1.4,1586.188,1627.038,1878.352,592.076,64.793,44.06,70.226,61.797,62.467,1.406,2.117,0.231,70.118,56.11,7.899,8.095,5.392,10.23,115.781,75.948,112.553,45.453,59.162,45.194,-10.852,110.0,110.0,71.313,72.063,65.5,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.25,71.813,71.438,0.012,70.25,69.438,65.375,71.188,30.297,44.031,72.0,70.0,1000.0,500.0,0.213,505.25,115.188,88.938,0.246,70.313,68.875,65.438,68.438,24.672,41.375,72.0,70.0,1000.0,500.0,0.206,494.75,114.563,80.938,0.127,70.25,67.0,64.75,76.688,66.5,46.656,72.0,70.0,1000.0,500.0,0.207,497.5,116.5,105.188,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.0,532.0,533.0,302.75,131.125,132.875,132.5,1.821,-0.25,10.484,0.0,1.001,0.315,0.001,0.933,0.617,1.852
2112008,1445,1.0,1.0,1.0,1.0,76.864,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,311.475,22.452,13.209,0.0,80.0,65.0,1.4,1589.5,1644.047,1891.304,602.195,64.686,44.168,70.226,61.577,62.358,1.417,2.063,0.242,70.082,56.06,7.955,8.124,5.295,10.23,119.1,75.096,116.393,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,72.0,65.5,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.438,0.012,70.25,69.438,65.375,71.188,33.219,44.219,72.0,70.0,1000.0,500.0,0.212,504.25,114.688,88.625,0.254,70.188,68.75,65.313,68.438,24.578,41.438,72.0,70.0,1000.0,500.0,0.206,494.0,114.5,80.938,0.127,70.25,67.063,64.75,76.813,66.438,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,116.188,105.0,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.0,133.0,132.25,1.381,-0.25,8.775,0.0,1.007,0.311,0.0,0.957,0.616,1.827
2112008,1446,1.0,1.0,1.0,1.0,76.822,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,309.133,22.42,13.238,0.0,80.0,65.0,1.4,1606.188,1642.629,1876.502,599.303,64.686,44.168,70.226,61.687,62.249,1.425,2.049,0.227,70.061,55.966,7.927,8.095,5.139,10.444,119.763,75.416,116.762,45.453,59.372,45.267,-10.852,110.0,110.0,71.313,72.0,65.438,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.563,71.813,71.438,0.012,70.25,69.5,65.375,71.063,33.125,44.125,72.0,70.0,1000.0,500.0,0.212,505.5,115.188,88.625,0.238,70.188,68.688,65.313,68.313,27.375,41.438,72.0,70.0,1000.0,500.0,0.205,494.5,114.5,81.125,0.127,70.25,67.063,64.625,76.563,70.125,46.438,72.0,70.0,1000.0,500.0,0.208,499.75,115.625,104.688,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.25,132.875,132.5,1.517,-0.177,9.712,0.0,1.005,0.309,0.001,0.914,0.613,1.775
2112008,1447,1.0,1.0,1.0,1.0,76.752,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,314.988,22.452,13.253,0.0,80.0,65.0,1.4,1598.625,1671.018,1887.603,631.131,64.686,44.275,70.226,61.906,62.358,1.368,2.081,0.242,70.06,56.035,7.927,8.095,5.087,10.444,116.739,76.906,114.473,45.525,59.162,45.267,-10.852,110.0,110.0,71.313,71.938,65.438,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.563,0.011,70.125,69.563,65.375,71.188,37.781,44.406,72.0,70.0,1000.0,500.0,0.211,503.75,116.0,88.5,0.244,70.188,68.563,65.313,68.313,27.313,41.813,72.0,70.0,1000.0,500.0,0.203,493.25,114.563,81.0,0.127,70.125,67.063,64.625,76.563,66.313,45.313,72.0,70.0,1000.0,500.0,0.215,509.75,115.563,104.313,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.0,532.0,533.0,302.75,131.25,133.0,132.25,1.277,-0.251,7.351,0.0,1.012,0.315,0.0,0.97,0.616,1.85
2112008,1448,1.0,1.0,1.0,1.0,76.767,0.0,50.0,50.0,50.0,1.0,1.0,985.945,311.475,22.441,13.209,0.0,80.0,65.0,1.4,1590.688,1627.038,1874.652,590.631,64.793,44.275,70.226,62.016,62.467,1.326,2.085,0.246,70.079,56.052,7.955,8.095,5.217,10.551,116.371,76.906,113.956,45.598,59.267,45.34,-10.852,110.0,110.0,71.375,71.938,65.5,66.0,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.563,0.012,70.125,69.563,65.375,71.188,37.719,44.813,72.0,70.0,1000.0,500.0,0.207,500.75,116.0,88.688,0.255,70.188,68.438,65.438,68.313,27.25,41.344,72.0,70.0,1000.0,500.0,0.203,497.25,114.813,81.0,0.127,70.125,67.0,64.75,76.563,66.25,46.594,72.0,70.0,1000.0,500.0,0.207,497.25,115.938,104.688,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.25,132.875,132.5,1.373,-0.249,7.831,0.0,0.986,0.311,0.0,1.006,0.621,1.832
2112008,1449,1.0,1.0,1.0,1.0,76.74,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.493,13.209,0.0,80.0,65.0,1.4,1590.688,1632.706,1882.052,593.521,64.793,44.275,70.226,61.906,62.467,1.421,2.056,0.238,70.03,56.04,7.899,8.095,5.217,10.551,114.232,76.267,112.036,45.598,59.162,45.34,-10.852,110.0,110.0,71.563,72.0,65.5,66.0,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.438,0.012,70.125,69.563,65.375,71.25,37.688,45.688,72.0,70.0,1000.0,500.0,0.203,493.25,115.625,89.0,0.26,70.188,68.563,65.438,68.438,31.109,41.656,72.0,70.0,1000.0,500.0,0.204,493.25,114.563,81.0,0.129,70.25,67.0,64.75,76.563,66.188,46.156,72.0,70.0,1000.0,500.0,0.209,500.75,116.188,105.0,1.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.0,532.0,533.0,302.75,131.125,133.0,132.5,1.301,-0.251,7.142,0.0,0.992,0.309,0.001,1.001,0.626,1.814
2112008,1450,1.0,1.0,1.0,1.0,76.702,0.0,50.0,50.0,50.0,1.0,1.0,992.971,310.304,22.452,13.253,0.0,80.0,65.0,1.4,1604.625,1642.629,1872.802,589.186,64.793,44.275,70.226,61.687,62.467,1.421,2.077,0.253,70.043,56.065,7.955,8.095,5.126,10.659,118.952,75.416,116.024,45.598,59.162,45.34,-10.852,110.0,110.0,71.375,72.0,65.5,66.0,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.625,71.813,71.438,0.012,70.125,69.563,65.375,71.25,37.656,45.688,72.0,70.0,1000.0,500.0,0.203,493.25,115.063,89.313,0.274,70.063,68.813,65.438,68.438,31.078,41.125,72.0,70.0,1000.0,500.0,0.208,496.5,114.375,80.938,0.144,70.125,67.063,64.75,76.688,69.938,46.281,72.0,70.0,1000.0,500.0,0.208,500.25,115.938,104.875,1.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.0,533.0,303.0,131.125,133.0,132.25,1.51,-0.252,9.492,0.0,0.993,0.31,0.001,1.02,0.696,1.8
2112008,1451,1.0,1.0,1.0,1.0,76.614,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.431,13.18,0.0,80.0,65.0,1.4,1592.688,1625.622,1870.953,586.296,64.686,44.275,70.226,61.577,62.249,1.448,2.031,0.227,70.008,56.003,8.01,8.124,5.191,10.551,119.321,74.884,116.393,45.598,59.267,45.413,-10.852,110.0,110.0,71.313,72.0,65.5,65.938,0.0,26.297,72.0,70.0,1000.0,500.0,0.021,92.375,71.813,71.438,0.011,70.125,69.563,65.375,71.25,37.625,45.094,72.0,70.0,1000.0,500.0,0.208,496.5,115.313,89.625,0.274,70.063,69.0,65.313,68.75,27.141,40.969,72.0,70.0,1000.0,500.0,0.208,497.5,114.563,81.125,0.183,70.25,67.0,64.625,76.563,69.875,46.594,72.0,70.0,1000.0,500.0,0.207,498.5,115.313,104.563,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.5,533.0,303.0,131.125,133.0,132.5,1.478,-0.178,9.482,0.0,0.995,0.309,0.001,1.017,0.885,1.757
2112008,1452,1.0,1.0,1.0,1.0,76.597,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,313.817,22.462,13.267,0.0,80.0,65.0,1.4,1605.563,1648.302,1895.006,599.303,64.793,44.168,70.118,62.016,62.576,1.406,2.06,0.235,70.05,56.08,7.983,8.124,5.47,10.659,118.51,76.799,116.393,45.671,59.162,45.413,-10.852,110.0,110.0,71.375,72.063,65.5,66.0,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,71.438,0.012,70.125,69.625,65.25,71.25,37.625,44.188,72.0,70.0,1000.0,500.0,0.213,504.75,115.938,89.625,0.268,70.188,69.063,65.188,69.188,27.109,40.656,72.0,70.0,1000.0,500.0,0.212,500.0,115.063,81.813,0.184,70.125,67.0,64.75,76.563,69.813,45.531,72.0,70.0,1000.0,500.0,0.214,505.25,115.313,104.75,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,532.0,533.5,303.0,131.125,133.0,132.25,1.14,-0.254,6.867,0.0,1.001,0.314,0.0,1.019,0.884,2.047
2112008,1453,1.0,1.0,1.0,1.0,76.61,0.0,50.0,50.0,50.0,1.0,1.0,995.313,314.988,22.441,13.238,0.0,80.0,65.0,1.4,1601.625,1652.559,1895.006,610.872,64.899,44.168,70.226,62.346,62.576,1.406,2.053,0.216,70.006,55.996,7.871,8.124,5.496,10.551,116.371,77.438,113.808,45.671,59.162,45.34,-10.852,110.0,110.0,71.375,72.063,65.5,66.125,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.313,0.012,70.0,69.563,65.375,71.313,42.281,44.813,72.0,70.0,1000.0,500.0,0.208,501.25,116.0,89.875,0.271,70.188,69.125,65.313,69.375,27.047,40.688,72.0,70.0,1000.0,500.0,0.211,499.5,115.5,82.813,0.183,69.938,67.0,64.875,77.0,69.813,46.406,72.0,70.0,1000.0,500.0,0.207,498.0,115.938,105.875,1.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.5,532.0,533.0,303.0,131.25,133.0,132.5,1.477,-0.325,8.311,0.0,0.995,0.315,0.001,1.023,0.865,1.946
2112008,1454,1.0,1.0,1.0,1.0,76.645,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,311.475,22.452,13.238,0.0,80.0,65.0,1.4,1601.625,1649.721,1896.857,607.979,65.006,44.168,70.226,62.236,62.685,1.406,2.095,0.224,70.013,56.021,7.844,8.124,5.509,10.337,114.748,77.225,112.627,45.743,59.162,45.485,-10.852,110.0,110.0,71.313,72.063,65.5,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,71.563,0.012,70.0,69.563,65.375,71.563,42.313,44.875,72.0,70.0,1000.0,500.0,0.208,498.0,115.625,90.375,0.341,70.188,69.375,65.563,69.688,26.969,40.031,72.0,70.0,1000.0,500.0,0.215,504.75,115.125,83.375,0.18,70.125,67.063,64.875,77.188,69.75,46.625,72.0,70.0,1000.0,500.0,0.206,497.25,116.688,106.688,1.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,533.0,302.75,131.25,133.0,132.5,1.269,-0.255,6.885,0.0,1.007,0.311,0.0,1.244,0.826,1.99
2112008,1455,1.0,1.0,1.0,1.0,76.646,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.462,13.224,0.0,80.0,65.0,1.4,1599.625,1659.656,1878.352,620.999,65.006,44.06,70.226,62.126,62.685,1.421,1.953,0.249,70.021,56.008,7.844,8.152,5.547,10.337,118.583,75.948,115.507,45.671,59.057,45.413,-10.852,110.0,110.0,71.375,72.063,65.5,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.438,0.011,70.0,69.625,65.375,71.813,42.313,44.188,72.0,70.0,1000.0,500.0,0.212,504.25,115.313,92.0,0.336,70.188,69.625,65.313,69.563,26.906,40.281,72.0,70.0,1000.0,500.0,0.214,502.75,114.875,83.5,0.179,70.125,67.063,64.875,77.375,69.75,46.594,72.0,70.0,1000.0,500.0,0.208,498.5,116.188,106.563,1.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.0,533.5,303.0,131.125,133.0,132.5,1.621,-0.255,9.977,0.0,1.006,0.31,0.0,1.132,0.812,1.899
2112008,1456,1.0,1.0,1.0,1.0,76.593,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,311.475,22.431,13.209,0.0,80.0,65.0,1.4,1602.438,1658.236,1872.802,602.195,64.899,44.06,70.335,61.906,62.576,1.402,2.099,0.235,69.956,55.998,7.955,8.066,5.709,10.551,119.1,75.416,116.097,45.598,59.267,45.413,-10.852,110.0,110.0,71.375,72.125,65.625,66.0,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.313,71.813,71.438,0.012,70.0,69.625,65.375,71.938,42.313,44.844,72.0,70.0,1000.0,500.0,0.207,500.0,115.938,92.5,0.338,70.0,69.688,65.438,69.563,30.781,40.969,72.0,70.0,1000.0,500.0,0.209,497.5,114.875,83.313,0.179,69.938,67.063,64.75,77.313,76.25,45.625,72.0,70.0,1000.0,500.0,0.213,504.5,115.563,106.0,1.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.542,-0.179,9.725,0.0,1.004,0.311,0.001,1.145,0.817,1.895
2112008,1457,1.0,1.0,1.0,1.0,76.577,0.0,50.0,50.0,50.0,1.0,1.0,994.142,307.963,22.42,13.282,0.0,80.0,65.0,1.4,1605.5,1644.047,1878.352,610.872,64.899,44.275,70.335,62.236,62.576,1.413,2.038,0.231,69.992,55.99,7.955,8.066,5.599,10.659,119.616,76.693,117.205,45.743,59.162,45.413,-10.852,110.0,110.0,71.313,72.188,65.625,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.438,0.012,70.0,69.688,65.375,72.125,37.625,45.313,72.0,70.0,1000.0,500.0,0.206,494.25,116.625,92.813,0.344,70.188,69.813,65.563,69.563,30.75,40.844,72.0,70.0,1000.0,500.0,0.209,498.75,115.438,83.188,0.179,69.938,67.063,64.875,77.375,76.25,46.594,72.0,70.0,1000.0,500.0,0.206,497.0,115.938,106.063,1.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.5,303.0,131.25,133.0,132.5,1.259,-0.327,7.803,0.0,0.994,0.308,0.001,1.184,0.834,1.958
2112008,1458,1.0,1.0,1.0,1.0,76.671,0.0,50.0,50.0,50.0,1.0,1.0,997.655,312.646,22.472,13.253,0.0,80.0,65.0,1.4,1605.5,1673.86,1882.052,600.749,65.113,44.382,70.335,62.675,62.902,1.429,2.092,0.246,70.005,55.975,7.899,8.095,5.599,10.766,116.149,77.651,113.587,45.671,59.162,45.485,-10.852,110.0,110.0,71.375,72.125,65.625,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.563,0.012,70.0,69.688,65.5,72.25,42.313,44.063,72.0,70.0,1000.0,500.0,0.213,504.25,116.25,93.313,0.351,70.188,69.875,65.563,69.563,26.797,39.969,72.0,70.0,1000.0,500.0,0.215,505.5,115.125,83.188,0.179,69.938,67.063,64.938,77.563,76.313,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,116.5,106.688,1.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.495,-0.183,8.32,0.0,0.998,0.313,0.0,1.163,0.826,1.949
2112008,1459,1.0,1.0,1.0,1.0,76.74,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,310.304,22.378,13.166,0.0,80.0,65.0,1.4,1604.813,1673.86,1895.006,600.749,65.219,44.382,70.335,62.675,63.011,1.421,2.081,0.238,70.06,56.114,7.844,8.124,5.457,10.766,114.822,77.331,112.701,45.743,59.162,45.485,-10.852,110.0,110.0,71.313,72.188,65.813,66.125,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.438,0.012,70.125,69.625,65.5,72.25,37.594,44.375,72.0,70.0,1000.0,500.0,0.211,503.25,115.188,93.313,0.344,70.188,69.875,65.563,69.688,26.734,39.813,72.0,70.0,1000.0,500.0,0.214,507.0,114.875,83.313,0.179,69.938,67.063,65.0,77.688,76.313,45.594,72.0,70.0,1000.0,500.0,0.213,504.75,116.313,107.063,1.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.0,533.0,302.75,131.25,133.125,132.5,1.266,-0.253,6.862,0.0,1.02,0.31,0.0,1.088,0.817,1.907
2112008,1500,1.0,1.0,1.0,1.0,76.779,0.0,50.0,50.0,50.0,1.0,1.0,992.971,312.646,22.483,13.267,0.0,80.0,65.0,1.4,1597.75,1652.559,1885.753,602.195,65.219,44.489,70.335,62.455,63.011,1.353,2.092,0.238,70.036,56.03,7.899,8.066,5.457,10.766,118.215,75.948,115.064,45.671,59.267,45.485,-10.852,110.0,110.0,71.375,72.188,65.813,66.125,0.0,25.875,72.0,70.0,1000.0,500.0,0.022,93.813,71.563,71.563,0.012,70.125,69.688,65.5,72.25,37.563,45.344,72.0,70.0,1000.0,500.0,0.204,496.5,115.375,93.125,0.341,70.188,69.875,65.563,69.688,30.563,40.094,72.0,70.0,1000.0,500.0,0.212,506.0,114.813,83.188,0.165,69.938,67.063,65.0,77.75,76.313,46.375,72.0,70.0,1000.0,500.0,0.208,497.75,115.625,106.438,1.435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.5,533.0,303.0,131.25,133.125,132.5,1.676,-0.181,10.231,0.0,0.993,0.313,0.0,1.097,0.754,1.905
2112008,1501,1.0,1.0,1.0,1.0,76.818,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,311.475,22.431,13.151,0.0,80.0,65.0,1.4,1590.5,1665.336,1889.454,616.658,65.219,44.489,70.443,62.346,62.902,1.41,2.113,0.246,70.045,56.049,7.871,8.124,5.366,10.766,118.952,75.522,116.024,45.743,59.057,45.485,-10.852,110.0,110.0,71.375,72.188,65.813,66.125,0.0,25.656,72.0,70.0,1000.0,500.0,0.024,98.5,71.563,71.563,0.012,70.125,69.688,65.5,72.25,37.5,44.063,72.0,70.0,1000.0,500.0,0.213,505.25,116.313,92.813,0.329,70.188,69.938,65.563,69.563,26.594,40.063,72.0,70.0,1000.0,500.0,0.212,506.5,114.875,82.938,0.165,70.125,67.063,64.938,77.688,76.313,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,106.188,1.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.512,-0.255,9.483,0.0,1.013,0.311,0.0,1.117,0.762,1.966
2112008,1502,1.0,1.0,1.0,1.0,76.701,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,313.817,22.462,13.209,0.0,80.0,65.0,1.4,1598.313,1673.86,1883.902,607.979,64.899,44.489,70.443,62.455,62.902,1.391,2.127,0.227,70.061,56.043,7.899,8.124,5.444,10.766,120.87,76.586,117.87,45.816,59.162,45.485,-10.852,110.0,110.0,71.313,72.125,65.813,66.188,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.313,0.012,70.125,69.688,65.563,72.313,37.469,44.156,72.0,70.0,1000.0,500.0,0.212,504.75,116.625,93.125,0.344,70.188,70.063,65.625,69.563,26.531,39.906,72.0,70.0,1000.0,500.0,0.214,506.25,115.438,82.813,0.165,69.938,67.0,65.0,77.688,76.375,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,116.688,106.938,1.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.0,302.75,131.25,133.0,132.5,1.522,-0.328,9.724,0.0,1.006,0.314,0.0,1.168,0.778,2.024
2112008,1503,1.0,1.0,1.0,1.0,76.926,0.0,50.0,50.0,50.0,1.0,1.0,984.774,311.475,22.452,13.224,0.0,80.0,65.0,1.4,1598.313,1661.076,1883.902,606.533,65.326,44.382,70.335,62.675,63.011,1.33,2.07,0.242,70.025,56.036,7.871,8.095,5.405,10.766,117.772,77.544,115.581,45.816,59.057,45.558,-10.852,110.0,110.0,71.313,72.125,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.313,0.012,70.125,69.688,65.563,72.313,37.438,44.656,72.0,70.0,1000.0,500.0,0.21,501.5,116.0,93.438,0.333,70.063,70.188,65.625,69.563,26.469,41.094,72.0,70.0,1000.0,500.0,0.209,496.5,115.0,82.563,0.163,69.938,67.063,65.0,77.75,76.375,45.813,72.0,70.0,1000.0,500.0,0.212,501.5,116.688,107.688,1.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,534.5,532.5,533.5,302.75,131.25,133.0,132.5,1.223,-0.258,7.105,0.0,0.985,0.311,0.001,1.086,0.764,1.961
2112008,1504,1.0,1.0,1.0,1.0,76.981,0.0,50.0,50.0,50.0,1.0,1.0,991.8,310.304,22.462,13.267,0.0,80.0,65.0,1.4,1599.5,1646.884,1878.352,597.858,65.326,44.382,70.443,62.895,63.229,1.353,2.088,0.231,70.111,56.032,7.844,8.152,5.379,10.766,116.813,78.396,114.399,45.816,59.057,45.558,-10.852,110.0,110.0,71.375,72.125,65.875,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,71.438,0.012,70.125,69.625,65.625,72.313,37.375,44.75,72.0,70.0,1000.0,500.0,0.208,500.25,115.188,93.313,0.342,70.063,70.25,65.625,69.563,33.063,41.094,72.0,70.0,1000.0,500.0,0.208,496.0,114.563,82.688,0.163,69.938,67.063,65.25,78.0,76.375,46.0,72.0,70.0,1000.0,500.0,0.209,500.0,115.625,107.063,1.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,534.5,532.5,533.5,303.0,131.25,133.0,132.5,1.411,-0.259,7.834,0.0,0.992,0.31,0.0,1.081,0.751,1.862
2112008,1505,1.0,1.0,1.0,1.0,77.104,0.0,50.0,50.0,50.0,1.0,1.0,989.458,313.817,22.452,13.238,0.0,80.0,65.0,1.4,1593.313,1642.629,1889.454,596.412,65.433,44.275,70.443,62.675,63.229,1.402,2.053,0.235,69.95,56.06,7.871,8.066,5.651,10.766,114.379,77.012,112.11,45.816,59.267,45.631,-10.852,110.0,110.0,71.375,72.125,66.0,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.438,0.012,70.25,69.625,65.625,72.25,37.344,45.563,72.0,70.0,1000.0,500.0,0.205,493.0,115.313,92.813,0.327,70.063,70.25,65.688,69.563,30.313,41.406,72.0,70.0,1000.0,500.0,0.206,494.25,114.813,82.563,0.168,69.938,67.063,65.25,78.188,80.188,46.063,72.0,70.0,1000.0,500.0,0.209,499.75,115.563,106.688,1.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,533.5,303.0,131.25,133.125,132.5,1.363,-0.182,7.366,0.0,0.989,0.314,0.001,1.063,0.783,2.009
2112008,1506,1.0,1.0,1.0,1.0,77.144,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.462,13.18,0.0,80.0,65.0,1.4,1607.313,1644.047,1870.953,577.628,65.326,44.275,70.443,62.346,63.229,1.448,2.003,0.227,69.966,56.042,7.816,8.124,5.696,10.659,119.026,76.054,116.171,45.816,59.162,45.558,-10.852,110.0,110.0,71.375,72.188,65.875,66.188,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.438,0.012,70.125,69.625,65.625,72.313,37.313,44.781,72.0,70.0,1000.0,500.0,0.211,499.0,116.375,92.813,0.331,70.063,70.25,65.688,69.813,30.297,41.375,72.0,70.0,1000.0,500.0,0.207,495.0,115.438,82.688,0.178,69.938,67.063,65.25,78.0,76.438,46.188,72.0,70.0,1000.0,500.0,0.208,499.75,116.438,107.375,1.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,533.5,302.75,131.375,133.125,132.625,1.492,-0.255,9.259,0.0,1.001,0.309,0.0,1.127,0.843,2.048
2112008,1507,1.0,1.0,1.0,1.0,77.142,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,312.646,22.452,13.267,0.0,80.0,65.0,1.4,1594.0,1682.389,1883.902,607.979,65.219,44.275,70.443,62.236,62.902,1.383,2.077,0.246,70.076,55.983,7.816,8.066,5.405,10.659,118.583,75.735,115.581,45.816,59.162,45.631,-10.852,110.0,110.0,71.313,72.188,65.875,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.313,0.012,70.125,69.625,65.625,72.438,41.969,44.344,72.0,70.0,1000.0,500.0,0.212,504.25,117.25,93.188,0.323,70.0,70.125,65.938,69.813,35.906,40.969,72.0,70.0,1000.0,500.0,0.208,497.25,115.125,83.0,0.196,69.938,67.063,65.0,78.188,76.5,45.125,72.0,70.0,1000.0,500.0,0.215,509.75,117.0,107.938,1.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,532.5,533.5,302.75,131.375,133.0,132.5,1.573,-0.184,9.733,0.0,1.006,0.313,0.001,1.123,0.91,2.05
2112008,1508,1.0,1.0,1.0,1.0,77.225,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,311.475,22.431,13.224,0.0,80.0,65.0,1.4,1594.563,1648.302,1883.902,602.195,65.326,44.382,70.443,62.455,62.902,1.425,2.028,0.238,69.989,56.005,7.816,8.066,5.074,10.551,117.92,77.012,115.802,45.889,59.267,45.631,-10.852,110.0,110.0,71.375,72.25,66.0,66.188,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.313,0.012,70.0,69.625,65.563,72.438,37.281,44.813,72.0,70.0,1000.0,500.0,0.207,500.5,116.938,93.563,0.341,70.0,70.188,65.688,69.938,33.031,41.406,72.0,70.0,1000.0,500.0,0.206,494.25,114.875,83.625,0.2,69.75,67.063,65.25,78.313,80.313,46.156,72.0,70.0,1000.0,500.0,0.208,499.25,116.188,107.875,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,533.5,302.75,131.25,133.25,132.5,1.161,-0.255,6.862,0.0,1.007,0.311,0.0,1.152,0.904,1.997
2112008,1509,1.0,1.0,1.0,1.0,77.181,0.0,50.0,50.0,50.0,1.0,1.0,985.945,313.817,22.389,13.151,0.0,80.0,65.0,1.4,1594.563,1639.793,1876.502,600.749,65.326,44.382,70.443,62.565,63.011,1.398,2.042,0.235,69.962,56.058,7.788,8.066,5.1,10.444,115.633,77.438,113.07,45.816,59.372,45.631,-10.852,110.0,110.0,71.375,72.188,66.0,66.313,0.0,25.125,72.0,70.0,1000.0,500.0,0.025,97.688,71.813,71.313,0.012,70.0,69.688,65.625,72.438,41.969,45.781,72.0,70.0,1000.0,500.0,0.204,492.0,115.938,93.75,0.324,70.063,70.125,65.625,70.25,30.281,40.969,72.0,70.0,1000.0,500.0,0.208,497.75,114.875,84.188,0.203,69.938,67.125,65.25,78.438,76.563,46.125,72.0,70.0,1000.0,500.0,0.209,500.75,115.188,107.75,1.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,534.5,532.5,533.5,302.75,131.25,133.0,132.5,1.502,-0.179,8.294,0.0,0.986,0.314,0.001,1.039,0.901,1.999
2112008,1510,1.0,1.0,1.0,1.0,77.332,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,22.41,13.267,0.0,80.0,65.0,1.4,1593.813,1636.958,1880.202,584.851,65.326,44.275,70.552,62.455,63.011,1.421,2.067,0.235,70.0,56.013,7.816,8.095,5.139,10.444,116.223,76.586,113.07,45.889,59.267,45.631,-10.852,110.0,110.0,71.375,72.188,65.875,66.313,0.0,26.094,72.0,70.0,1000.0,500.0,0.022,94.813,71.563,71.438,0.012,70.125,69.625,65.625,72.313,41.969,45.5,72.0,70.0,1000.0,500.0,0.205,494.0,115.375,93.313,0.33,70.063,69.875,65.688,70.313,35.844,40.906,72.0,70.0,1000.0,500.0,0.208,498.0,115.688,84.625,0.208,69.813,67.125,65.25,78.438,76.625,46.094,72.0,70.0,1000.0,500.0,0.209,500.75,116.313,108.25,1.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,533.5,302.75,131.25,133.125,132.5,1.783,-0.256,10.211,0.0,0.988,0.311,0.0,1.052,0.934,2.169
2112008,1511,1.0,1.0,1.0,1.0,77.39,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,312.646,22.389,13.195,0.0,80.0,65.0,1.4,1588.25,1665.336,1891.304,622.446,65.326,44.275,70.552,62.346,63.011,1.421,2.006,0.249,70.079,56.079,7.899,8.066,5.126,10.444,118.952,75.948,116.097,45.961,59.267,45.704,-10.852,110.0,110.0,71.375,72.188,65.875,66.188,0.0,25.234,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.438,0.012,70.0,69.625,65.625,72.313,41.969,44.219,72.0,70.0,1000.0,500.0,0.214,503.75,116.25,93.125,0.32,69.938,69.625,65.688,70.5,35.875,41.0,72.0,70.0,1000.0,500.0,0.208,496.75,116.313,85.0,0.302,69.813,67.125,65.0,78.813,80.438,46.375,72.0,70.0,1000.0,500.0,0.207,498.75,117.563,109.438,1.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,532.5,533.5,302.75,131.375,133.125,132.625,1.486,-0.255,9.229,0.0,1.004,0.313,0.0,1.069,1.366,2.186
2112008,1512,1.0,1.0,1.0,1.0,77.391,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.41,13.209,0.0,80.0,65.0,1.4,1599.313,1644.047,1870.953,599.303,65.219,44.275,70.66,62.346,62.902,1.417,2.06,0.227,70.079,56.019,7.899,8.037,5.243,10.551,120.796,76.586,117.722,45.889,59.267,45.704,-10.852,110.0,110.0,71.563,72.188,66.0,66.313,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.188,71.813,71.438,0.012,70.0,69.688,65.625,72.438,41.969,44.313,72.0,70.0,1000.0,500.0,0.211,505.25,116.5,93.188,0.331,69.688,69.438,65.625,71.063,44.406,41.25,72.0,70.0,1000.0,500.0,0.207,495.75,116.0,88.0,0.351,69.813,67.063,65.0,78.938,80.5,46.531,72.0,70.0,1000.0,500.0,0.208,498.75,117.563,109.625,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,534.5,533.0,533.5,302.75,131.25,133.125,132.625,1.558,-0.183,9.941,0.0,1.006,0.31,0.001,1.115,1.42,2.141
2112008,1513,1.0,1.0,1.0,1.0,77.428,0.0,50.0,50.0,50.0,1.0,1.0,994.142,314.988,22.41,13.209,0.0,80.0,65.0,1.4,1605.063,1663.916,1893.155,605.087,65.219,44.275,70.66,62.565,62.902,1.36,2.063,0.238,70.02,56.046,7.871,8.037,5.418,10.551,120.427,77.438,117.796,45.961,59.267,45.777,-10.852,110.0,110.0,71.375,72.188,65.875,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.313,0.011,70.0,69.688,65.625,72.438,41.969,45.0,72.0,70.0,1000.0,500.0,0.206,499.0,115.688,93.438,0.365,69.625,69.188,65.625,71.75,50.281,41.219,72.0,70.0,1000.0,500.0,0.206,495.75,116.0,91.938,0.445,69.813,67.125,65.0,78.875,80.563,46.375,72.0,70.0,1000.0,500.0,0.208,500.5,116.188,108.875,1.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.0,533.5,303.0,131.25,133.125,132.5,1.372,-0.183,8.509,0.0,0.994,0.315,0.0,1.174,1.547,1.979
2112008,1514,1.0,1.0,1.0,1.0,77.526,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.399,13.166,0.0,80.0,65.0,1.4,1605.063,1651.14,1880.202,605.087,65.326,44.275,70.66,62.785,63.12,1.448,2.035,0.231,69.987,56.044,7.844,8.095,5.496,10.551,117.256,78.183,114.842,46.034,59.372,45.704,-10.852,110.0,110.0,71.375,72.188,65.875,66.313,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,71.313,0.012,70.0,69.688,65.625,72.563,42.0,45.281,72.0,70.0,1000.0,500.0,0.206,494.75,115.375,93.75,0.363,69.438,69.0,65.688,72.75,53.188,40.969,72.0,70.0,1000.0,500.0,0.208,497.5,116.688,95.563,0.521,69.75,67.063,65.25,78.875,80.625,46.25,72.0,70.0,1000.0,500.0,0.209,501.5,115.938,107.938,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.5,302.75,131.25,133.0,132.5,1.384,-0.326,7.811,0.0,0.995,0.31,0.0,1.135,1.59,2.159
2112008,1515,1.0,1.0,1.0,1.0,77.647,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,312.646,22.493,13.253,0.0,80.0,65.0,1.4,1587.75,1656.817,1874.652,605.087,65.433,44.275,70.768,62.565,63.12,1.394,2.07,0.238,69.984,56.018,7.76,8.037,5.444,10.444,115.707,77.864,113.661,45.889,59.267,45.777,-10.852,110.0,110.0,71.563,72.188,66.0,66.313,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.438,0.012,70.0,69.688,65.625,72.563,42.0,44.25,72.0,70.0,1000.0,500.0,0.212,504.25,116.375,93.938,0.373,69.313,68.813,65.938,73.438,56.219,41.125,72.0,70.0,1000.0,500.0,0.208,496.75,116.563,97.625,0.569,69.75,67.063,65.25,78.813,82.625,46.0,72.0,70.0,1000.0,500.0,0.209,505.0,116.813,108.938,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,533.5,302.75,131.25,133.25,132.5,1.216,-0.111,6.651,0.0,1.016,0.313,0.0,1.209,1.557,2.124
2112008,1516,1.0,1.0,1.0,1.0,77.675,0.0,50.0,50.0,50.0,1.0,1.0,1010.536,311.475,22.42,13.195,0.0,80.0,65.0,1.4,1607.25,1639.793,1882.052,603.641,65.326,44.275,70.768,62.016,62.902,1.429,2.085,0.242,70.058,56.008,7.871,7.98,5.547,10.551,116.887,75.735,113.808,46.034,59.267,45.777,-10.852,110.0,110.0,71.313,72.188,65.875,66.313,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.438,0.012,70.0,69.625,65.625,72.75,42.0,45.219,72.0,70.0,1000.0,500.0,0.205,497.5,117.625,94.438,0.362,69.125,68.625,65.688,73.813,56.469,41.344,72.0,70.0,1000.0,500.0,0.205,495.0,116.0,98.25,0.701,69.75,67.063,65.0,78.875,82.75,46.438,72.0,70.0,1000.0,500.0,0.208,498.75,116.938,109.063,1.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.125,132.625,1.677,-0.256,9.973,0.0,1.011,0.311,0.0,1.212,1.798,2.112
2112008,1517,1.0,1.0,1.0,1.0,77.611,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.441,13.224,0.0,80.0,65.0,1.4,1607.25,1642.629,1863.555,571.852,65.006,44.275,70.877,61.577,62.576,1.413,2.109,0.231,70.0,56.015,7.899,8.037,5.47,10.444,118.215,74.99,115.654,45.961,59.372,45.777,-10.852,110.0,110.0,71.375,72.125,65.875,66.313,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.438,0.012,70.0,69.688,65.563,72.813,42.031,45.75,72.0,70.0,1000.0,500.0,0.202,493.0,117.813,95.0,0.377,69.125,68.625,65.625,74.688,64.25,41.406,72.0,70.0,1000.0,500.0,0.205,494.5,117.0,100.688,0.841,69.75,67.063,64.938,78.938,87.5,46.688,72.0,70.0,1000.0,500.0,0.207,498.0,115.625,109.125,2.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,534.5,533.0,533.5,302.75,131.375,133.125,132.625,1.33,-0.181,8.3,0.0,0.999,0.31,0.0,1.242,1.982,2.141
2112008,1518,1.0,1.0,1.0,1.0,77.457,0.0,50.0,50.0,50.0,1.0,1.0,987.116,310.304,22.462,13.282,0.0,80.0,65.0,1.4,1587.438,1646.884,1870.953,589.186,64.793,44.275,70.877,61.467,62.249,1.421,2.07,0.238,69.94,56.015,7.871,8.009,5.295,10.337,119.542,75.096,116.614,46.107,59.372,45.85,-10.852,110.0,110.0,71.313,72.125,65.813,66.188,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.438,0.012,70.0,69.688,65.5,72.813,42.031,45.313,72.0,70.0,1000.0,500.0,0.207,494.5,116.375,95.25,0.363,69.125,68.813,65.438,75.375,64.563,41.469,72.0,70.0,1000.0,500.0,0.206,494.0,118.625,102.875,0.84,69.75,67.125,64.75,78.938,82.875,45.625,72.0,70.0,1000.0,500.0,0.213,504.5,116.938,109.938,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.5,533.0,533.5,302.75,131.375,133.0,132.625,1.48,-0.257,9.494,0.0,0.987,0.31,0.0,1.108,1.91,2.333
2112008,1519,1.0,1.0,1.0,1.0,77.353,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,313.817,22.431,13.209,0.0,80.0,65.0,1.4,1595.125,1665.336,1876.502,593.521,64.686,44.382,71.093,61.577,62.141,1.448,2.088,0.235,69.932,56.009,7.927,7.98,5.23,10.337,119.542,76.054,116.91,46.034,59.267,45.777,-10.852,110.0,110.0,71.375,72.063,65.625,66.188,0.0,26.172,72.0,70.0,1000.0,500.0,0.022,92.5,71.563,71.313,0.012,70.0,69.625,65.5,72.563,42.063,44.281,72.0,70.0,1000.0,500.0,0.212,504.0,115.625,94.625,0.373,69.125,69.0,65.438,75.875,64.813,41.719,72.0,70.0,1000.0,500.0,0.204,492.5,118.125,103.75,0.859,69.75,67.125,64.625,79.188,83.0,46.781,72.0,70.0,1000.0,500.0,0.206,495.75,118.688,111.688,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.125,132.5,1.358,-0.257,8.523,0.0,1.009,0.314,0.0,1.132,1.783,2.351
2112008,1520,1.0,1.0,1.0,1.0,77.306,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.399,13.238,0.0,80.0,65.0,1.4,1604.125,1651.14,1876.502,599.303,64.686,44.06,70.877,61.577,62.249,1.448,2.067,0.238,69.954,55.959,7.899,7.98,5.042,10.23,117.182,76.693,114.99,46.107,59.267,45.85,-10.852,110.0,110.0,71.563,72.0,65.625,66.188,0.0,25.391,72.0,70.0,1000.0,500.0,0.025,99.813,71.813,71.313,0.012,70.0,69.563,65.375,72.438,42.063,44.375,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,94.125,0.361,69.438,69.188,65.438,75.875,54.625,41.781,72.0,70.0,1000.0,500.0,0.203,493.75,116.563,102.813,0.782,69.75,67.125,64.75,79.438,83.063,46.063,72.0,70.0,1000.0,500.0,0.209,500.0,117.875,111.688,2.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.0,533.5,303.0,131.25,133.125,132.5,1.213,-0.259,7.093,0.0,1.006,0.31,0.001,1.157,1.554,2.168
