DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1521,1.0,1.0,1.0,1.0,77.307,0.0,50.0,50.0,50.0,1.0,1.0,991.8,310.304,22.431,13.253,0.0,80.0,65.0,1.4,1606.938,1652.559,1885.753,600.749,64.793,44.382,71.202,61.906,62.249,1.406,2.031,0.231,69.805,55.948,7.899,7.98,5.055,10.23,115.486,76.693,113.218,46.034,59.372,45.85,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.25,71.813,71.313,0.012,70.0,69.563,65.5,72.563,42.094,45.219,72.0,70.0,1000.0,500.0,0.205,497.25,117.25,94.375,0.374,69.938,69.25,65.438,75.375,48.156,41.625,72.0,70.0,1000.0,500.0,0.204,493.0,116.375,101.313,0.664,69.625,67.125,64.75,79.438,87.813,46.469,72.0,70.0,1000.0,500.0,0.208,497.75,115.938,109.938,2.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.0,533.5,302.75,131.25,133.0,132.625,1.311,-0.183,7.353,0.0,0.992,0.31,0.001,1.236,1.445,2.097
2112008,1522,1.0,1.0,1.0,1.0,77.217,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.42,13.166,0.0,80.0,65.0,1.4,1605.563,1659.656,1880.202,602.195,64.686,44.382,71.202,61.687,62.249,1.455,2.045,0.235,69.917,55.947,7.927,7.922,5.068,10.23,116.592,75.735,113.587,46.179,59.267,45.923,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.313,0.012,70.0,69.563,65.375,72.75,42.094,45.156,72.0,70.0,1000.0,500.0,0.205,499.0,117.688,94.688,0.363,69.938,69.438,65.438,74.688,37.969,41.313,72.0,70.0,1000.0,500.0,0.206,495.25,117.188,99.563,0.412,69.625,67.125,64.625,79.188,87.938,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,116.313,109.938,2.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.0,132.5,1.649,-0.258,9.735,0.0,1.009,0.311,0.001,1.206,1.049,2.24
2112008,1523,1.0,1.0,1.0,1.0,77.167,0.0,50.0,50.0,50.0,1.0,1.0,998.826,311.475,22.483,13.238,0.0,80.0,65.0,1.4,1621.188,1659.656,1893.155,602.195,64.58,44.382,71.202,61.357,62.141,1.455,2.045,0.235,69.894,55.915,7.927,7.951,5.055,10.23,118.583,74.777,115.95,46.107,59.372,45.85,-10.852,110.0,110.0,71.375,72.0,65.5,66.0,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.313,0.012,70.0,69.625,65.375,72.563,42.094,45.125,72.0,70.0,1000.0,500.0,0.208,496.75,117.0,95.125,0.371,70.063,69.625,65.188,73.625,32.375,40.75,72.0,70.0,1000.0,500.0,0.21,498.5,117.625,97.063,0.353,69.625,67.125,64.625,79.188,88.063,45.875,72.0,70.0,1000.0,500.0,0.211,502.25,117.5,110.875,2.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.0,533.5,302.75,131.25,133.0,132.5,1.351,-0.256,8.548,0.0,0.999,0.311,0.001,1.172,1.048,2.375
2112008,1524,1.0,1.0,1.0,1.0,76.99,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.462,13.224,0.0,80.0,65.0,1.4,1621.188,1676.703,1870.953,620.999,64.473,44.382,71.093,61.357,61.923,1.383,2.117,0.235,69.881,55.905,7.955,7.98,5.152,10.23,120.427,74.884,117.427,46.179,59.477,45.923,-10.852,110.0,110.0,71.375,72.0,65.438,65.938,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.313,0.012,70.0,69.625,65.25,72.563,42.125,44.156,72.0,70.0,1000.0,500.0,0.212,506.25,115.688,94.875,0.376,70.188,69.813,65.313,72.75,32.344,39.875,72.0,70.0,1000.0,500.0,0.214,506.5,117.938,94.313,0.267,69.625,67.125,64.438,79.563,88.188,46.594,72.0,70.0,1000.0,500.0,0.206,497.0,118.563,112.313,2.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.0,533.5,302.75,131.375,133.125,132.625,1.48,-0.255,9.725,0.0,1.001,0.309,0.0,1.131,0.911,2.366
2112008,1525,1.0,1.0,1.0,1.0,76.947,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.441,13.209,0.0,80.0,65.0,1.4,1607.313,1686.656,1874.652,618.105,64.58,44.382,71.093,61.687,61.923,1.406,2.088,0.231,69.785,55.804,8.01,7.98,5.334,10.123,120.28,75.948,117.796,46.107,59.267,45.923,-10.852,110.0,110.0,71.375,72.0,65.438,66.0,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.313,0.012,69.875,69.625,65.25,72.438,45.906,44.75,72.0,70.0,1000.0,500.0,0.209,501.5,114.938,94.375,0.36,70.313,69.938,65.188,71.813,25.484,40.281,72.0,70.0,1000.0,500.0,0.212,504.75,117.5,91.813,0.183,69.625,67.125,64.438,79.688,88.313,46.5,72.0,70.0,1000.0,500.0,0.208,497.75,118.563,112.438,2.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.5,533.0,533.5,303.0,131.25,133.125,132.5,1.257,-0.185,8.045,0.0,1.001,0.309,0.001,1.07,0.679,2.318
2112008,1526,1.0,1.0,1.0,1.0,76.866,0.0,50.0,50.0,50.0,1.0,1.0,988.287,307.963,22.483,13.224,0.0,80.0,65.0,1.4,1609.875,1644.047,1865.404,593.521,64.58,44.382,70.985,61.797,62.141,1.372,1.982,0.238,69.814,55.821,7.955,8.037,5.346,10.337,116.961,76.906,114.473,46.179,59.372,45.85,-10.852,110.0,110.0,71.375,72.0,65.438,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.313,0.012,69.875,69.625,65.25,72.313,45.969,45.813,72.0,70.0,1000.0,500.0,0.202,493.5,116.0,93.813,0.372,70.188,70.0,65.0,71.0,28.281,41.313,72.0,70.0,1000.0,500.0,0.205,498.75,116.563,89.313,0.187,69.625,67.125,64.625,79.688,88.438,46.625,72.0,70.0,1000.0,500.0,0.207,497.75,116.938,111.125,2.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,533.5,303.0,131.25,133.125,132.5,1.397,-0.33,8.082,0.0,0.988,0.308,0.0,1.193,0.736,2.193
2112008,1527,1.0,1.0,1.0,1.0,76.851,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.431,13.238,0.0,80.0,65.0,1.4,1608.375,1662.496,1885.753,609.425,64.686,44.382,70.985,62.016,62.358,1.398,1.999,0.227,69.89,55.875,7.983,7.951,5.392,10.444,115.486,77.331,113.365,46.179,59.267,45.923,-10.852,110.0,110.0,71.375,72.063,65.5,66.0,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.25,0.012,69.75,69.625,65.25,72.75,52.656,44.219,72.0,70.0,1000.0,500.0,0.214,502.75,117.625,95.5,0.443,70.188,70.0,65.313,70.5,28.219,41.5,72.0,70.0,1000.0,500.0,0.203,496.25,115.688,86.875,0.183,69.625,67.125,64.625,79.563,92.188,45.531,72.0,70.0,1000.0,500.0,0.215,505.75,115.188,109.938,2.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,533.5,302.75,131.375,133.0,132.5,1.247,-0.259,6.877,0.0,0.996,0.31,0.001,1.416,0.762,2.191
2112008,1528,1.0,1.0,1.0,1.0,76.86,0.0,50.0,50.0,50.0,1.0,1.0,998.826,307.963,22.42,13.209,0.0,80.0,65.0,1.4,1591.875,1661.076,1876.502,602.195,64.793,44.489,70.877,62.016,62.467,1.436,2.056,0.235,69.792,55.86,7.955,8.037,5.321,10.444,117.108,76.054,113.956,46.252,59.267,45.996,-10.852,110.0,110.0,71.375,72.125,65.438,65.938,0.0,26.297,72.0,70.0,1000.0,500.0,0.021,92.938,71.563,71.438,0.012,69.75,69.625,65.25,73.125,46.094,44.438,72.0,70.0,1000.0,500.0,0.211,503.5,118.188,97.313,0.448,70.0,70.0,65.313,70.375,34.813,41.125,72.0,70.0,1000.0,500.0,0.205,498.5,115.063,85.75,0.211,69.5,67.125,64.625,79.438,92.313,46.469,72.0,70.0,1000.0,500.0,0.208,497.75,115.938,110.313,2.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,534.0,302.75,131.25,133.125,132.5,1.721,-0.26,10.209,0.0,0.999,0.308,0.0,1.351,0.894,2.347
2112008,1529,1.0,1.0,1.0,1.0,76.875,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.368,13.282,0.0,80.0,65.0,1.4,1607.375,1652.559,1876.502,606.533,64.793,44.382,70.768,61.797,62.467,1.436,2.021,0.224,69.727,55.858,7.927,8.009,5.379,10.444,118.288,75.416,115.654,46.179,59.267,45.923,-10.852,110.0,110.0,71.313,72.125,65.5,66.0,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.313,0.012,69.875,69.625,65.375,73.313,49.938,45.656,72.0,70.0,1000.0,500.0,0.205,492.25,116.938,97.938,0.452,70.0,70.0,65.188,70.375,37.688,41.375,72.0,70.0,1000.0,500.0,0.206,494.75,115.813,85.313,0.256,69.5,67.125,64.75,79.563,92.5,46.563,72.0,70.0,1000.0,500.0,0.208,498.0,117.563,111.813,2.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.25,133.125,132.625,1.374,-0.26,8.509,0.0,0.999,0.309,0.0,1.241,1.128,2.376
2112008,1530,1.0,1.0,1.0,1.0,76.794,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.431,13.195,0.0,80.0,65.0,1.4,1614.813,1665.336,1876.502,599.303,64.793,44.275,70.768,61.797,62.467,1.429,2.028,0.231,69.854,55.901,7.955,8.009,5.359,10.444,119.911,75.841,116.984,46.179,59.372,45.996,-10.852,110.0,110.0,71.313,72.125,65.438,66.0,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.438,0.012,69.875,69.688,65.375,73.125,46.219,44.281,72.0,70.0,1000.0,500.0,0.213,503.0,115.625,97.438,0.461,69.688,70.0,65.313,70.813,46.188,41.25,72.0,70.0,1000.0,500.0,0.207,495.75,117.375,87.125,0.273,69.5,67.125,64.625,79.938,92.625,46.063,72.0,70.0,1000.0,500.0,0.209,501.0,119.188,113.875,3.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.0,534.0,302.75,131.375,133.125,132.625,1.49,-0.183,9.477,0.0,1.002,0.311,0.0,1.212,1.193,2.502
2112008,1531,1.0,1.0,1.0,1.0,76.754,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.441,13.224,0.0,80.0,65.0,1.4,1614.813,1662.496,1878.352,606.533,64.793,44.275,70.768,62.016,62.467,1.417,2.085,0.231,69.858,55.928,7.955,8.009,5.418,10.444,119.321,76.48,116.984,46.179,59.372,45.996,-10.852,110.0,110.0,71.313,72.125,65.5,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.313,71.563,71.25,0.012,69.875,69.688,65.375,73.063,46.25,44.094,72.0,70.0,1000.0,500.0,0.212,506.0,116.0,96.75,0.458,69.313,70.125,65.313,71.75,54.813,41.531,72.0,70.0,1000.0,500.0,0.205,493.5,116.875,92.438,0.554,69.5,67.125,64.75,80.25,92.813,46.438,72.0,70.0,1000.0,500.0,0.208,498.5,117.688,112.875,3.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.5,533.5,302.75,131.5,133.0,132.625,1.224,-0.183,7.571,0.0,0.994,0.311,0.001,1.274,1.956,2.272
2112008,1532,1.0,1.0,1.0,1.0,76.77,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.399,13.195,0.0,80.0,65.0,1.4,1597.188,1678.124,1882.052,616.658,64.899,44.275,70.877,62.236,62.576,1.406,2.095,0.238,69.904,55.88,7.955,7.98,5.47,10.444,116.297,77.331,113.882,46.179,59.372,45.996,-10.852,110.0,110.0,71.313,72.063,65.5,66.125,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.313,0.012,70.0,69.688,65.375,73.125,46.313,44.406,72.0,70.0,1000.0,500.0,0.211,503.5,117.25,96.875,0.45,69.125,70.125,65.313,73.063,65.438,41.75,72.0,70.0,1000.0,500.0,0.202,494.0,116.188,98.438,0.847,69.5,67.125,64.875,80.25,92.938,46.688,72.0,70.0,1000.0,500.0,0.206,497.25,115.813,111.188,3.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.0,534.0,302.75,131.25,133.125,132.5,1.388,-0.183,7.817,0.0,1.002,0.31,0.001,1.325,2.173,2.168
2112008,1533,1.0,1.0,1.0,1.0,76.799,0.0,50.0,50.0,50.0,1.0,1.0,999.997,312.646,22.305,13.282,0.0,80.0,65.0,1.4,1605.063,1663.916,1878.352,600.749,65.006,44.275,70.877,62.126,62.685,1.425,2.056,0.227,69.966,56.017,7.899,8.009,5.321,10.337,114.379,77.012,112.258,46.179,59.477,45.996,-10.852,110.0,110.0,71.313,72.063,65.5,66.0,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.313,0.012,69.875,69.688,65.375,73.313,46.344,44.281,72.0,70.0,1000.0,500.0,0.214,502.5,118.125,97.5,0.458,68.938,70.125,65.438,74.75,71.5,40.781,72.0,70.0,1000.0,500.0,0.21,498.75,117.5,102.5,1.069,69.313,67.188,64.875,80.063,98.875,45.969,72.0,70.0,1000.0,500.0,0.211,502.25,116.813,111.875,3.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.0,534.0,303.0,131.375,133.125,132.5,1.266,-0.183,6.84,0.0,1.0,0.313,0.0,1.364,2.316,2.547
2112008,1534,1.0,1.0,1.0,1.0,76.739,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.347,13.209,0.0,80.0,65.0,1.4,1587.875,1661.076,1887.603,603.641,64.899,44.275,70.985,61.906,62.576,1.421,2.042,0.235,69.943,55.946,7.927,7.98,5.295,10.337,118.215,75.629,115.359,46.179,59.372,45.996,-10.852,110.0,110.0,71.375,72.063,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.25,0.012,69.875,69.688,65.375,73.438,46.375,44.281,72.0,70.0,1000.0,500.0,0.212,504.0,116.875,98.0,0.452,68.938,70.188,65.438,76.063,75.625,41.156,72.0,70.0,1000.0,500.0,0.208,496.25,118.813,105.625,1.125,69.5,67.125,64.875,80.375,93.313,46.375,72.0,70.0,1000.0,500.0,0.208,498.25,118.563,113.688,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.5,133.125,132.625,1.499,-0.183,9.217,0.0,1.002,0.31,0.001,1.233,2.142,2.546
2112008,1535,1.0,1.0,1.0,1.0,76.667,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,314.988,22.368,13.224,0.0,80.0,65.0,1.4,1601.313,1662.496,1882.052,594.967,64.793,44.382,71.202,61.797,62.467,1.417,2.07,0.231,69.965,55.974,7.955,7.951,5.23,10.337,118.878,75.096,115.95,46.325,59.267,45.996,-10.852,110.0,110.0,71.313,72.0,65.5,66.125,0.0,24.688,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,71.313,0.012,69.875,69.75,65.375,73.313,46.438,44.781,72.0,70.0,1000.0,500.0,0.206,500.5,115.188,97.313,0.452,69.063,70.063,65.438,76.75,76.0,41.281,72.0,70.0,1000.0,500.0,0.207,495.25,117.5,105.75,1.139,69.313,67.125,64.75,80.625,93.5,46.594,72.0,70.0,1000.0,500.0,0.207,498.5,118.5,113.875,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.0,533.5,302.75,131.375,133.125,132.625,1.496,-0.336,9.457,0.0,1.004,0.315,0.0,1.168,1.933,2.422
2112008,1536,1.0,1.0,1.0,1.0,76.634,0.0,50.0,50.0,50.0,1.0,1.0,991.8,312.646,22.41,13.166,0.0,80.0,65.0,1.4,1598.188,1653.978,1882.052,602.195,64.793,44.489,71.202,62.016,62.467,1.383,2.053,0.235,69.98,55.993,7.927,7.951,5.139,10.337,119.468,76.374,116.836,46.325,59.372,46.069,-10.852,110.0,110.0,71.313,72.063,65.5,66.0,0.0,26.266,72.0,70.0,1000.0,500.0,0.021,92.5,71.563,71.313,0.012,70.0,69.688,65.375,73.063,46.438,44.344,72.0,70.0,1000.0,500.0,0.212,501.25,116.25,96.563,0.452,68.938,70.125,65.313,76.75,72.563,41.0,72.0,70.0,1000.0,500.0,0.209,497.5,116.125,104.875,1.195,69.313,67.188,64.75,80.375,93.688,45.469,72.0,70.0,1000.0,500.0,0.215,506.25,116.313,111.813,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.0,534.0,302.75,131.375,133.125,132.5,1.369,-0.258,8.515,0.0,0.992,0.313,0.0,1.286,1.943,2.385
2112008,1537,1.0,1.0,1.0,1.0,76.66,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,22.431,13.238,0.0,80.0,65.0,1.4,1598.188,1678.124,1885.753,606.533,64.899,44.596,71.31,62.346,62.685,1.379,1.996,0.224,70.095,55.966,7.871,7.951,5.178,10.444,115.633,76.906,113.291,46.325,59.267,46.069,-10.852,110.0,110.0,71.375,72.0,65.5,66.0,0.0,25.422,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,71.25,0.012,69.875,69.625,65.375,73.313,46.5,44.906,72.0,70.0,1000.0,500.0,0.208,499.5,117.438,96.875,0.456,69.125,70.125,65.438,77.0,69.0,40.344,72.0,70.0,1000.0,500.0,0.212,504.5,117.188,105.063,1.188,69.313,67.188,64.75,80.125,99.625,46.844,72.0,70.0,1000.0,500.0,0.205,495.25,115.563,110.875,3.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.0,533.5,303.0,131.25,133.125,132.5,1.357,-0.262,7.593,0.0,1.002,0.313,0.001,1.354,2.081,2.481
2112008,1538,1.0,1.0,1.0,1.0,76.707,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.399,13.209,0.0,80.0,65.0,1.4,1599.0,1645.465,1876.502,599.303,65.006,44.489,71.418,62.346,62.794,1.36,2.049,0.224,70.151,56.05,7.844,7.951,5.191,10.337,114.527,77.119,112.405,46.252,59.267,46.069,-10.852,110.0,110.0,71.375,72.0,65.625,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.25,0.012,70.0,69.625,65.5,73.438,46.531,45.594,72.0,70.0,1000.0,500.0,0.205,492.75,117.813,97.5,0.456,69.125,70.063,65.438,77.313,67.5,40.625,72.0,70.0,1000.0,500.0,0.208,503.0,118.188,106.313,1.178,69.313,67.188,64.875,80.25,99.813,46.375,72.0,70.0,1000.0,500.0,0.207,497.5,117.563,113.125,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,534.0,303.0,131.375,133.125,132.5,1.271,-0.186,6.872,0.0,1.009,0.311,0.001,1.338,2.02,2.342
2112008,1539,1.0,1.0,1.0,1.0,76.713,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,314.988,22.41,13.282,0.0,80.0,65.0,1.4,1599.375,1671.018,1878.352,593.521,65.006,44.382,71.418,62.016,62.685,1.433,2.056,0.242,70.003,56.002,7.844,7.894,5.217,10.123,118.51,75.522,115.654,46.325,59.372,46.142,-10.852,110.0,110.0,71.375,71.938,65.625,66.125,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.313,0.012,69.875,69.688,65.5,73.438,46.563,44.75,72.0,70.0,1000.0,500.0,0.211,499.75,116.313,97.938,0.459,69.125,69.813,65.438,77.5,67.75,40.781,72.0,70.0,1000.0,500.0,0.207,501.5,118.75,106.813,1.129,69.313,67.188,64.875,80.5,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.5,118.688,113.875,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,533.5,303.0,131.375,133.0,132.625,1.489,-0.186,9.242,0.0,1.006,0.315,0.001,1.219,1.946,2.549
2112008,1540,1.0,1.0,1.0,1.0,76.662,0.0,50.0,50.0,50.0,1.0,1.0,1023.416,311.475,22.399,13.238,0.0,80.0,65.0,1.4,1597.375,1688.078,1878.352,628.235,64.899,44.489,71.527,61.906,62.576,1.41,2.099,0.235,70.16,56.084,7.899,7.865,5.191,10.23,118.731,75.096,115.802,46.398,59.477,46.142,-10.852,110.0,110.0,71.313,71.938,65.625,66.0,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.313,0.012,69.875,69.688,65.5,73.313,42.813,44.156,72.0,70.0,1000.0,500.0,0.213,505.25,114.938,97.125,0.461,69.125,69.625,65.438,77.313,60.469,40.563,72.0,70.0,1000.0,500.0,0.209,502.75,117.0,105.625,0.995,69.313,67.25,64.875,80.625,100.0,45.438,72.0,70.0,1000.0,500.0,0.214,504.25,117.688,113.313,3.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,534.0,303.0,131.375,133.0,132.5,1.504,-0.259,9.473,0.0,1.023,0.311,0.0,1.187,1.635,2.315
2112008,1541,1.0,1.0,1.0,1.0,76.642,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.42,13.267,0.0,80.0,65.0,1.4,1595.0,1676.703,1891.304,605.087,64.899,44.596,71.527,62.126,62.576,1.391,2.067,0.209,70.021,56.0,7.899,7.865,5.165,10.23,119.763,76.48,117.427,46.398,59.267,46.142,-10.852,110.0,110.0,71.313,71.875,65.625,66.125,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.25,0.011,69.875,69.688,65.5,73.125,46.625,45.031,72.0,70.0,1000.0,500.0,0.207,499.0,116.313,96.438,0.45,69.313,69.5,65.438,76.875,60.719,40.531,72.0,70.0,1000.0,500.0,0.209,502.5,115.813,103.813,0.945,69.313,67.188,64.875,80.5,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,115.688,111.313,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.21,-0.264,7.56,0.0,1.005,0.313,0.001,1.292,1.639,2.319
2112008,1542,1.0,1.0,1.0,1.0,76.683,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,312.646,22.368,13.224,0.0,80.0,65.0,1.4,1600.5,1659.656,1885.753,584.851,65.006,44.596,71.527,62.455,62.685,1.413,2.081,0.246,70.04,56.029,7.899,7.894,5.152,10.23,116.002,77.119,113.513,46.398,59.372,46.142,-10.852,110.0,110.0,71.313,71.813,65.5,66.125,0.0,24.859,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.313,0.012,69.875,69.688,65.5,73.313,46.656,45.469,72.0,70.0,1000.0,500.0,0.205,493.5,117.438,96.875,0.465,69.313,69.313,65.438,76.625,58.063,40.469,72.0,70.0,1000.0,500.0,0.209,503.0,116.875,103.813,0.889,69.25,67.25,64.875,80.125,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.25,115.625,111.125,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,535.0,533.5,533.5,303.0,131.25,133.0,132.5,1.432,-0.261,8.046,0.0,1.006,0.313,0.0,1.381,1.678,2.388
2112008,1543,1.0,1.0,1.0,1.0,76.741,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,311.475,22.378,13.253,0.0,80.0,65.0,1.4,1600.5,1663.916,1891.304,618.105,65.113,44.596,71.527,62.455,62.902,1.356,2.07,0.246,70.154,56.059,7.927,7.865,5.191,10.337,114.748,77.225,112.627,46.398,59.372,46.142,-10.852,110.0,110.0,71.375,71.813,65.625,66.125,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.313,0.012,69.875,69.75,65.5,73.438,50.469,44.281,72.0,70.0,1000.0,500.0,0.211,504.5,118.125,97.625,0.462,69.438,69.188,65.625,76.625,61.125,40.531,72.0,70.0,1000.0,500.0,0.209,502.5,118.063,104.0,0.851,69.313,67.188,64.875,80.25,100.0,46.344,72.0,70.0,1000.0,500.0,0.206,501.0,117.563,113.125,3.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,534.0,303.0,131.25,133.0,132.5,1.265,-0.262,6.862,0.0,1.005,0.311,0.0,1.368,1.728,2.357
2112008,1544,1.0,1.0,1.0,1.0,76.761,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,312.646,22.431,13.224,0.0,80.0,65.0,1.4,1613.188,1661.076,1887.603,613.765,65.113,44.703,71.527,62.236,62.794,1.337,2.102,0.242,70.055,56.098,7.899,7.922,5.165,10.337,118.51,75.735,115.507,46.47,59.267,46.215,-10.852,110.0,110.0,71.375,71.813,65.625,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.313,0.012,69.875,69.688,65.5,73.438,46.75,45.0,72.0,70.0,1000.0,500.0,0.207,499.0,116.375,98.0,0.449,69.438,69.25,65.563,76.625,58.438,40.781,72.0,70.0,1000.0,500.0,0.209,500.75,118.75,104.375,0.855,69.25,67.188,64.938,80.5,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,498.75,118.688,113.875,3.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.5,533.5,533.5,302.75,131.375,133.0,132.625,1.575,-0.264,9.727,0.0,1.007,0.313,0.0,1.192,1.775,2.553
2112008,1545,1.0,1.0,1.0,1.0,76.73,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,312.646,22.399,13.282,0.0,80.0,65.0,1.4,1611.875,1662.496,1874.652,584.851,65.006,44.703,71.527,62.016,62.685,1.398,2.081,0.216,69.995,55.987,7.955,7.894,5.321,10.337,118.952,75.309,116.024,46.47,59.372,46.142,-10.852,110.0,110.0,71.375,71.813,65.813,66.188,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.25,0.012,69.875,69.75,65.5,73.313,46.781,45.188,72.0,70.0,1000.0,500.0,0.205,498.0,115.188,97.313,0.453,69.438,69.375,65.563,76.625,58.625,41.313,72.0,70.0,1000.0,500.0,0.204,497.5,117.375,104.125,0.845,69.25,67.188,64.875,80.813,100.0,46.469,72.0,70.0,1000.0,500.0,0.206,498.0,118.188,113.813,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.25,133.125,132.5,1.503,-0.338,9.469,0.0,1.001,0.313,0.001,1.17,1.617,2.329
2112008,1546,1.0,1.0,1.0,1.0,76.731,0.0,50.0,50.0,50.0,1.0,1.0,996.484,311.475,22.431,13.224,0.0,80.0,65.0,1.4,1610.5,1638.375,1880.202,597.858,65.006,44.703,71.527,62.236,62.685,1.402,2.074,0.249,69.993,56.032,7.927,7.894,5.483,10.444,121.017,76.48,118.165,46.47,59.372,46.215,-10.852,110.0,110.0,71.375,71.75,65.813,66.125,0.0,25.953,72.0,70.0,1000.0,500.0,0.022,93.25,71.813,71.25,0.012,69.875,69.688,65.5,73.125,46.844,45.688,72.0,70.0,1000.0,500.0,0.203,493.75,116.0,96.563,0.453,69.5,69.5,65.563,76.313,56.031,40.844,72.0,70.0,1000.0,500.0,0.207,501.25,116.125,102.875,0.859,69.313,67.25,64.875,80.625,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,116.125,111.813,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,302.75,131.375,133.0,132.625,1.436,-0.261,9.231,0.0,0.996,0.311,0.001,1.272,1.645,2.292
2112008,1547,1.0,1.0,1.0,1.0,76.791,0.0,50.0,50.0,50.0,1.0,1.0,1021.074,314.988,22.431,13.224,0.0,80.0,65.0,1.4,1594.625,1678.124,1895.006,618.105,65.113,44.703,71.527,62.565,62.794,1.398,2.117,0.238,70.082,56.03,7.871,7.894,5.392,10.337,118.731,77.438,116.614,46.47,59.372,46.288,-10.852,110.0,110.0,71.375,71.75,65.625,66.188,0.0,25.5,72.0,70.0,1000.0,500.0,0.025,99.188,71.563,71.313,0.012,69.875,69.688,65.5,73.313,46.875,45.781,72.0,70.0,1000.0,500.0,0.204,492.25,117.25,97.0,0.458,69.5,69.563,65.563,76.0,56.219,40.219,72.0,70.0,1000.0,500.0,0.21,505.5,116.375,102.063,0.755,69.313,67.25,64.938,80.25,100.0,45.0,72.0,70.0,1000.0,500.0,0.216,512.0,115.125,110.75,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.15,-0.187,6.857,0.0,1.021,0.315,0.0,1.34,1.561,2.322
2112008,1548,1.0,1.0,1.0,1.0,76.869,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.389,13.209,0.0,80.0,65.0,1.4,1597.625,1676.703,1893.155,615.211,65.219,44.596,71.527,62.785,63.011,1.398,2.109,0.235,70.069,56.044,7.927,7.922,5.256,10.337,116.887,77.97,114.473,46.47,59.267,46.215,-10.852,110.0,110.0,71.375,71.813,65.813,66.188,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,101.375,71.563,71.25,0.012,69.875,69.688,65.563,73.438,43.156,44.531,72.0,70.0,1000.0,500.0,0.212,500.75,118.625,97.625,0.456,69.438,69.688,65.625,75.875,56.375,39.906,72.0,70.0,1000.0,500.0,0.214,507.5,117.813,102.5,0.755,69.25,67.25,65.0,80.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.25,117.563,112.875,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.389,-0.263,7.809,0.0,1.005,0.313,0.001,1.383,1.67,2.491
2112008,1549,1.0,1.0,1.0,1.0,76.976,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.399,13.238,0.0,80.0,65.0,1.4,1597.625,1669.598,1887.603,618.105,65.326,44.703,71.527,62.675,63.12,1.398,2.056,0.227,70.015,56.012,7.871,7.922,5.217,10.337,114.674,77.225,112.479,46.47,59.267,46.215,-10.852,110.0,110.0,71.313,71.875,65.813,66.188,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.313,0.012,69.875,69.688,65.563,73.688,46.969,44.219,72.0,70.0,1000.0,500.0,0.212,504.75,118.625,98.563,0.459,69.625,69.875,65.625,75.875,50.781,40.125,72.0,70.0,1000.0,500.0,0.213,506.0,119.0,102.813,0.671,69.313,67.188,65.0,80.625,100.0,46.813,72.0,70.0,1000.0,500.0,0.206,496.5,118.688,114.125,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,302.75,131.375,133.0,132.5,1.313,-0.264,7.108,0.0,1.009,0.311,0.0,1.33,1.568,2.431
2112008,1550,1.0,1.0,1.0,1.0,77.034,0.0,50.0,50.0,50.0,1.0,1.0,1026.929,313.817,22.378,13.238,0.0,80.0,65.0,1.4,1608.25,1696.615,1893.155,631.131,65.219,44.596,71.527,62.346,63.011,1.387,2.045,0.231,70.104,56.018,7.871,7.922,5.295,10.337,118.141,75.948,115.433,45.961,59.267,45.85,-10.852,110.0,110.0,71.375,71.875,65.813,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.25,0.012,69.875,69.688,65.563,73.625,47.031,44.969,72.0,70.0,1000.0,500.0,0.208,499.5,116.938,98.563,0.451,69.5,70.0,65.625,75.875,52.75,40.406,72.0,70.0,1000.0,500.0,0.211,503.75,119.438,103.125,0.684,69.25,67.188,65.0,80.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.214,508.0,120.0,115.25,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.436,-0.11,8.752,0.0,1.027,0.314,0.001,1.197,1.611,2.533
2112008,1551,1.0,1.0,1.0,1.0,76.975,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,310.304,22.389,13.224,0.0,80.0,65.0,1.4,1607.188,1655.398,1883.902,599.303,65.113,44.596,71.527,62.126,62.794,1.421,2.06,0.224,70.062,56.072,7.899,7.922,5.282,10.337,118.436,75.309,115.507,45.453,59.477,45.267,-10.852,110.0,110.0,71.375,72.0,65.813,66.313,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,70.0,69.688,65.563,73.5,43.281,44.813,72.0,70.0,1000.0,500.0,0.209,498.5,115.375,97.625,0.455,69.625,70.125,65.625,75.875,56.813,40.313,72.0,70.0,1000.0,500.0,0.211,504.75,118.063,102.625,0.697,69.25,67.188,64.938,81.125,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.75,118.25,114.125,3.689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,535.0,533.5,533.5,302.75,131.375,133.0,132.5,1.521,-0.175,9.47,0.0,1.005,0.31,0.001,1.167,1.554,2.198
2112008,1552,1.0,1.0,1.0,1.0,76.995,0.0,50.0,50.0,50.0,1.0,1.0,1022.245,312.646,22.368,13.238,0.0,80.0,65.0,1.4,1593.063,1679.545,1907.964,623.893,65.113,44.703,71.527,62.236,62.794,1.402,2.127,0.242,70.143,56.118,7.927,7.922,5.282,10.444,119.911,76.267,117.131,45.235,59.477,44.975,-10.867,110.0,110.0,71.563,72.0,65.875,66.188,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.25,0.012,69.875,69.75,65.563,73.313,43.313,44.313,72.0,70.0,1000.0,500.0,0.213,502.75,115.938,96.875,0.456,69.688,70.125,65.625,75.688,51.219,40.094,72.0,70.0,1000.0,500.0,0.212,506.75,116.563,101.563,0.686,69.25,67.125,64.938,80.813,100.0,46.594,72.0,70.0,1000.0,500.0,0.207,497.75,116.813,112.438,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.425,-0.242,8.976,0.0,1.022,0.313,0.001,1.256,1.487,2.321
2112008,1553,1.0,1.0,1.0,1.0,77.066,0.0,50.0,50.0,50.0,1.0,1.0,1019.903,314.988,22.41,13.209,0.0,80.0,65.0,1.4,1588.0,1692.346,1887.603,618.105,65.219,44.81,71.635,62.565,62.902,1.391,2.099,0.227,70.06,56.041,7.955,7.922,5.346,10.659,119.837,76.906,117.279,45.017,59.372,44.829,-10.852,110.0,110.0,71.375,72.063,65.813,66.188,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,69.875,69.813,65.563,73.438,47.125,44.563,72.0,70.0,1000.0,500.0,0.21,502.5,117.0,97.0,0.456,70.0,70.125,65.625,74.75,39.906,40.406,72.0,70.0,1000.0,500.0,0.209,504.0,116.0,99.563,0.448,69.25,67.188,64.938,80.5,100.0,45.25,72.0,70.0,1000.0,500.0,0.214,509.25,115.188,110.875,3.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.5,533.5,534.0,303.0,131.25,132.875,132.5,1.335,-0.173,8.275,0.0,1.02,0.315,0.001,1.318,1.064,2.301
2112008,1554,1.0,1.0,1.0,1.0,77.105,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.378,13.137,0.0,80.0,65.0,1.4,1592.188,1641.211,1887.603,583.406,65.219,44.81,71.527,62.675,63.12,1.394,2.088,0.246,70.024,56.009,7.871,7.922,5.321,10.659,116.518,77.544,114.178,45.017,59.477,44.756,-10.852,110.0,110.0,71.375,72.063,65.875,66.188,0.0,26.016,72.0,70.0,1000.0,500.0,0.022,93.25,71.563,71.25,0.012,69.875,69.75,65.563,73.5,47.156,45.344,72.0,70.0,1000.0,500.0,0.203,496.5,118.0,97.5,0.459,70.0,70.063,65.625,73.938,39.906,40.531,72.0,70.0,1000.0,500.0,0.209,503.0,116.75,97.125,0.383,69.25,67.188,65.0,80.5,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.5,117.125,112.625,3.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.344,-0.237,7.566,0.0,0.994,0.311,0.001,1.359,1.086,2.41
2112008,1555,1.0,1.0,1.0,1.0,77.261,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.431,13.18,0.0,80.0,65.0,1.4,1592.188,1655.398,1885.753,616.658,65.433,44.81,71.527,62.785,63.229,1.433,2.077,0.231,70.115,56.09,7.816,7.922,5.217,10.659,115.043,77.544,112.922,44.799,59.372,44.61,-10.852,110.0,110.0,71.375,72.063,65.875,66.188,0.0,25.375,72.0,70.0,1000.0,500.0,0.025,99.813,71.563,71.313,0.012,69.875,69.813,65.625,73.625,47.219,44.188,72.0,70.0,1000.0,500.0,0.213,504.25,118.438,98.25,0.461,70.063,70.125,65.938,73.438,37.125,41.5,72.0,70.0,1000.0,500.0,0.203,494.75,117.5,95.938,0.331,69.25,67.188,65.25,80.625,100.0,46.156,72.0,70.0,1000.0,500.0,0.208,499.0,117.938,113.313,3.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,534.0,303.0,131.125,133.0,132.5,1.269,-0.171,6.878,0.0,1.005,0.313,0.0,1.344,1.031,2.47
2112008,1556,1.0,1.0,1.0,1.0,77.281,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,311.475,22.378,13.195,0.0,80.0,65.0,1.4,1599.688,1661.076,1874.652,609.425,65.326,44.81,71.418,62.455,63.12,1.421,2.12,0.231,70.029,56.051,7.844,7.922,5.269,10.551,117.256,76.267,114.251,44.726,59.477,44.465,-10.852,110.0,110.0,71.375,72.063,65.875,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,69.875,69.813,65.625,73.688,47.25,44.438,72.0,70.0,1000.0,500.0,0.211,504.0,117.25,98.313,0.46,69.938,70.188,65.688,73.063,42.719,40.938,72.0,70.0,1000.0,500.0,0.206,500.0,118.188,94.438,0.327,69.25,67.188,65.0,80.813,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,498.75,119.125,114.438,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.75,131.25,132.875,132.5,1.641,-0.233,9.714,0.0,1.001,0.311,0.001,1.258,1.122,2.503
2112008,1557,1.0,1.0,1.0,1.0,77.295,0.0,50.0,50.0,50.0,1.0,1.0,985.945,310.304,22.389,13.151,0.0,80.0,65.0,1.4,1606.75,1648.302,1895.006,613.765,65.219,44.81,71.31,62.236,63.011,1.299,2.081,0.231,70.096,56.061,7.899,7.922,5.23,10.551,118.583,75.096,115.728,44.508,59.372,44.319,-10.852,110.0,110.0,71.375,72.063,66.0,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.5,71.813,71.25,0.012,69.875,69.813,65.625,73.625,47.313,45.375,72.0,70.0,1000.0,500.0,0.205,496.5,115.75,97.688,0.459,69.938,70.25,65.625,72.813,42.75,41.281,72.0,70.0,1000.0,500.0,0.205,497.5,118.125,94.313,0.334,69.25,67.125,65.0,81.125,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,496.75,119.125,114.5,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.47,-0.167,9.23,0.0,0.986,0.31,0.001,1.198,1.149,2.474
2112008,1558,1.0,1.0,1.0,1.0,77.331,0.0,50.0,50.0,50.0,1.0,1.0,985.945,312.646,22.41,13.238,0.0,80.0,65.0,1.4,1605.375,1641.211,1880.202,584.851,65.219,44.81,71.418,62.236,62.902,1.398,2.038,0.246,70.084,56.113,7.955,7.98,5.23,10.659,120.28,76.267,117.427,44.362,59.372,44.1,-10.852,110.0,110.0,71.375,72.063,65.875,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.313,0.012,69.875,69.813,65.563,73.438,47.344,44.813,72.0,70.0,1000.0,500.0,0.209,498.0,115.188,96.875,0.453,69.688,70.313,65.625,73.188,53.125,41.531,72.0,70.0,1000.0,500.0,0.203,495.0,117.0,95.563,0.486,69.188,67.125,64.938,80.813,100.0,45.469,72.0,70.0,1000.0,500.0,0.213,504.5,116.938,112.625,3.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,303.0,131.25,133.0,132.5,1.453,-0.231,9.228,0.0,0.986,0.313,0.0,1.199,1.505,2.302
2112008,1559,1.0,1.0,1.0,1.0,77.37,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,312.646,22.368,13.151,0.0,80.0,65.0,1.4,1601.188,1672.439,1889.454,602.195,65.219,44.81,71.31,62.565,62.902,1.383,2.102,0.249,70.105,56.071,7.927,7.951,5.204,10.659,118.362,77.119,116.319,44.217,59.162,44.027,-10.852,110.0,110.0,71.375,72.125,65.875,66.313,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.875,69.813,65.625,73.438,47.406,44.219,72.0,70.0,1000.0,500.0,0.213,504.25,116.875,96.75,0.462,69.5,70.375,65.688,73.625,59.906,40.938,72.0,70.0,1000.0,500.0,0.207,500.0,115.688,97.75,0.708,69.188,67.125,65.0,80.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,496.75,115.563,111.313,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,533.5,534.0,302.75,131.375,132.875,132.5,1.108,-0.167,6.599,0.0,1.002,0.313,0.0,1.343,1.836,2.263
2112008,1600,1.0,1.0,1.0,1.0,77.467,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,311.475,22.347,13.137,0.0,80.0,65.0,1.4,1587.438,1653.978,1883.902,584.851,65.326,44.917,71.31,62.785,63.011,1.387,2.095,0.235,70.21,56.066,7.927,7.98,5.23,10.659,116.518,77.651,114.03,44.144,59.372,43.954,-10.852,110.0,110.0,71.375,72.125,65.875,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.025,100.625,71.563,71.25,0.012,69.875,69.813,65.625,73.5,51.219,44.969,72.0,70.0,1000.0,500.0,0.208,499.5,117.688,97.438,0.46,69.125,70.25,65.688,74.688,70.563,40.938,72.0,70.0,1000.0,500.0,0.207,500.0,116.875,100.875,1.036,69.188,67.125,65.25,80.375,100.0,46.469,72.0,70.0,1000.0,500.0,0.205,499.5,116.125,111.5,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.431,-0.164,8.034,0.0,1.008,0.311,0.001,1.345,2.395,2.452
2112008,1601,1.0,1.0,1.0,1.0,77.588,0.0,50.0,50.0,50.0,1.0,1.0,996.484,312.646,22.41,13.151,0.0,80.0,65.0,1.4,1587.438,1629.872,1891.304,600.749,65.433,44.81,71.31,62.675,63.12,1.391,2.106,0.242,70.073,56.069,7.816,7.98,5.256,10.551,114.379,77.012,112.258,44.144,59.267,43.881,-10.852,110.0,110.0,71.313,72.125,66.0,66.5,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.25,0.012,69.875,69.813,65.625,73.688,47.5,45.688,72.0,70.0,1000.0,500.0,0.203,493.5,118.125,98.125,0.462,68.938,70.25,65.688,76.313,72.688,41.281,72.0,70.0,1000.0,500.0,0.204,497.5,118.625,105.25,1.148,69.188,67.188,65.25,80.625,100.0,46.031,72.0,70.0,1000.0,500.0,0.209,499.5,117.875,113.188,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.25,133.0,132.25,1.272,-0.229,6.872,0.0,0.996,0.313,0.001,1.334,2.217,2.478
2112008,1602,1.0,1.0,1.0,1.0,77.613,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,317.33,22.347,13.166,0.0,80.0,65.0,1.4,1596.938,1666.756,1893.155,620.999,65.326,44.81,71.418,62.236,63.011,1.44,2.106,0.242,70.108,56.143,7.899,7.922,5.334,10.444,118.436,75.841,115.654,43.926,59.267,43.735,-10.852,110.0,110.0,71.375,72.125,65.875,66.188,0.0,24.953,72.0,70.0,1000.0,500.0,0.025,98.813,71.563,71.25,0.012,70.0,69.75,65.625,73.625,47.563,44.031,72.0,70.0,1000.0,500.0,0.215,505.25,116.5,98.125,0.46,69.063,70.313,65.688,77.188,73.0,41.063,72.0,70.0,1000.0,500.0,0.206,499.0,118.75,107.0,1.162,69.188,67.188,65.25,80.938,100.0,46.063,72.0,70.0,1000.0,500.0,0.209,500.25,119.438,114.688,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.375,133.0,132.5,1.46,-0.164,8.978,0.0,1.006,0.317,0.001,1.221,1.971,2.51
2112008,1603,1.0,1.0,1.0,1.0,77.614,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.42,13.166,0.0,80.0,65.0,1.4,1593.125,1659.656,1891.304,620.999,65.219,44.703,71.527,62.236,62.902,1.387,2.038,0.235,69.998,55.968,7.899,7.894,5.334,10.444,119.173,75.309,116.171,43.854,59.372,43.59,-10.852,110.0,110.0,71.563,72.125,65.875,66.313,0.0,26.344,72.0,70.0,1000.0,500.0,0.021,92.313,71.563,71.313,0.012,69.875,69.75,65.625,73.625,47.594,44.219,72.0,70.0,1000.0,500.0,0.212,504.75,115.063,97.5,0.485,69.063,70.188,65.625,77.5,73.313,40.938,72.0,70.0,1000.0,500.0,0.206,500.0,117.313,106.188,1.165,69.063,67.125,64.938,80.938,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,497.75,117.5,113.188,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,533.5,534.0,303.0,131.25,133.0,132.5,1.534,-0.224,9.717,0.0,0.994,0.31,0.0,1.231,1.872,2.291
2112008,1604,1.0,1.0,1.0,1.0,77.65,0.0,50.0,50.0,50.0,1.0,1.0,989.458,312.646,22.358,13.064,0.0,80.0,65.0,1.4,1608.813,1636.958,1882.052,592.076,65.219,44.596,71.527,62.236,62.794,1.41,2.092,0.231,70.024,55.983,7.955,7.922,5.405,10.337,120.28,76.48,117.5,43.781,59.372,43.59,-10.852,110.0,110.0,71.375,72.125,65.875,66.188,0.0,25.266,72.0,70.0,1000.0,500.0,0.026,100.875,71.563,71.25,0.012,69.875,69.75,65.563,73.5,47.656,45.5,72.0,70.0,1000.0,500.0,0.202,495.25,116.375,97.125,0.473,69.063,70.0,65.688,77.313,73.625,41.75,72.0,70.0,1000.0,500.0,0.205,492.5,116.125,105.063,1.221,69.063,67.125,65.0,80.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.25,115.938,111.5,3.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.419,-0.16,8.971,0.0,0.989,0.313,0.001,1.316,1.952,2.351
2112008,1605,1.0,1.0,1.0,1.0,77.689,0.0,50.0,50.0,50.0,1.0,1.0,999.997,310.304,22.378,13.238,0.0,80.0,65.0,1.4,1606.688,1644.047,1876.502,597.858,65.219,44.596,71.635,62.346,62.902,1.425,2.099,0.235,70.004,56.022,7.955,7.951,5.431,10.23,120.206,77.331,117.796,43.708,59.372,43.444,-10.852,110.0,110.0,71.375,72.125,65.875,66.188,0.0,25.203,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.25,0.012,69.875,69.75,65.625,73.625,47.719,44.281,72.0,70.0,1000.0,500.0,0.213,502.75,117.625,97.688,0.486,69.063,69.75,65.688,77.5,73.938,41.563,72.0,70.0,1000.0,500.0,0.204,494.25,117.313,105.75,1.217,69.188,67.125,65.0,80.5,100.0,46.563,72.0,70.0,1000.0,500.0,0.208,499.5,115.938,111.313,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,535.0,534.0,533.5,302.75,131.375,133.0,132.5,1.258,-0.223,7.784,0.0,1.0,0.31,0.001,1.4,2.033,2.446
2112008,1606,1.0,1.0,1.0,1.0,77.731,0.0,50.0,50.0,50.0,1.0,1.0,999.997,310.304,22.368,13.195,0.0,80.0,65.0,1.4,1598.25,1646.884,1883.902,603.641,65.219,44.596,71.635,62.236,62.794,1.402,2.074,0.224,69.99,55.996,7.983,7.922,5.547,10.23,116.518,77.225,114.251,43.563,59.267,43.298,-10.852,110.0,110.0,71.375,72.188,65.875,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.026,101.688,71.563,71.0,0.012,69.875,69.75,65.625,73.938,47.75,44.313,72.0,70.0,1000.0,500.0,0.213,502.25,118.625,98.563,0.477,69.313,69.563,65.625,77.813,74.25,41.656,72.0,70.0,1000.0,500.0,0.204,494.0,118.5,107.125,1.295,69.188,67.188,65.0,80.5,100.0,46.281,72.0,70.0,1000.0,500.0,0.209,501.0,117.688,113.188,3.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,303.0,131.375,133.0,132.5,1.291,-0.223,7.327,0.0,1.0,0.31,0.001,1.382,2.127,2.383
2112008,1607,1.0,1.0,1.0,1.0,77.715,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,310.304,22.399,13.166,0.0,80.0,65.0,1.4,1598.25,1676.703,1878.352,597.858,65.113,44.596,71.635,62.016,62.685,1.387,2.12,0.224,70.101,56.047,7.983,7.922,5.521,10.23,115.043,76.693,112.996,43.563,59.477,43.225,-10.852,110.0,110.0,71.375,72.188,65.813,66.313,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.313,0.012,69.75,69.75,65.563,74.0,51.594,44.469,72.0,70.0,1000.0,500.0,0.21,503.25,118.625,99.125,0.494,69.125,69.438,65.625,78.125,78.438,41.063,72.0,70.0,1000.0,500.0,0.206,499.5,119.625,108.313,1.282,69.063,67.188,64.938,80.75,100.0,45.594,72.0,70.0,1000.0,500.0,0.212,507.75,119.125,114.25,3.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.196,-0.28,6.628,0.0,1.018,0.31,0.0,1.391,2.093,2.586
2112008,1608,1.0,1.0,1.0,1.0,77.68,0.0,50.0,50.0,50.0,1.0,1.0,985.945,312.646,22.389,13.238,0.0,80.0,65.0,1.4,1613.938,1634.123,1885.753,599.303,65.006,44.596,71.744,61.577,62.467,1.337,2.081,0.227,70.1,56.003,7.983,7.951,5.547,10.337,117.108,75.522,114.251,43.854,59.372,43.517,-10.852,110.0,110.0,71.375,72.25,65.625,66.313,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,69.75,69.813,65.563,74.0,47.906,44.625,72.0,70.0,1000.0,500.0,0.208,501.75,116.875,99.25,0.521,69.125,69.5,65.563,78.438,73.0,41.094,72.0,70.0,1000.0,500.0,0.206,499.0,119.438,108.688,1.283,69.188,67.188,64.875,80.938,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.5,119.75,114.813,3.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.538,-0.287,9.241,0.0,0.986,0.313,0.001,1.327,1.991,2.608
2112008,1609,1.0,1.0,1.0,1.0,77.564,0.0,50.0,50.0,50.0,1.0,1.0,983.603,310.304,22.41,13.122,0.0,80.0,65.0,1.4,1610.875,1641.211,1880.202,606.533,64.793,44.489,71.744,61.248,62.249,1.394,2.024,0.224,69.993,56.04,8.066,7.894,5.599,10.23,117.698,74.564,115.137,44.508,59.372,44.173,-10.852,110.0,110.0,71.313,72.313,65.625,66.313,0.0,24.766,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,71.25,0.012,69.75,69.875,65.5,73.938,51.75,45.594,72.0,70.0,1000.0,500.0,0.204,492.5,115.313,98.625,0.518,69.125,69.5,65.438,78.188,73.313,41.5,72.0,70.0,1000.0,500.0,0.205,493.75,117.813,107.438,1.295,69.063,67.25,64.625,80.938,100.0,46.094,72.0,70.0,1000.0,500.0,0.209,501.25,118.125,113.688,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.625,1.331,-0.296,8.29,0.0,0.984,0.31,0.001,1.25,1.941,2.339
2112008,1610,1.0,1.0,1.0,1.0,77.415,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.326,13.18,0.0,80.0,65.0,1.4,1609.75,1634.123,1872.802,594.967,64.58,44.596,71.852,61.357,62.032,1.444,2.074,0.227,70.062,56.011,8.149,7.865,5.521,10.23,119.69,75.096,116.91,44.653,59.267,44.392,-10.852,110.0,110.0,71.375,72.25,65.5,66.125,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.25,0.012,69.75,69.875,65.5,73.625,51.844,45.156,72.0,70.0,1000.0,500.0,0.208,496.25,116.0,97.938,0.522,69.125,69.563,65.313,77.813,73.625,41.438,72.0,70.0,1000.0,500.0,0.205,495.0,116.125,106.188,1.296,69.063,67.188,64.625,80.625,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,499.0,116.313,111.875,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.392,-0.235,8.96,0.0,0.999,0.31,0.001,1.363,1.861,2.343
