DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1611,1.0,1.0,1.0,1.0,77.34,0.0,50.0,50.0,50.0,1.0,1.0,995.313,312.646,22.41,13.137,0.0,80.0,65.0,1.4,1596.125,1641.211,1889.454,607.979,64.58,44.703,71.852,61.577,62.032,1.391,2.056,0.238,69.992,55.989,8.177,7.922,5.496,10.337,115.781,75.841,113.587,44.799,59.267,44.465,-10.852,110.0,110.0,71.375,72.25,65.5,66.125,0.0,26.219,72.0,70.0,1000.0,500.0,0.022,92.5,71.813,71.25,0.012,69.75,69.813,65.375,73.688,51.906,44.156,72.0,70.0,1000.0,500.0,0.214,504.25,117.0,98.25,0.523,69.313,69.688,65.313,77.5,66.313,41.594,72.0,70.0,1000.0,500.0,0.205,492.75,116.688,105.188,1.118,68.938,67.25,64.438,80.25,100.0,46.875,72.0,70.0,1000.0,500.0,0.207,496.5,115.0,110.625,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.5,131.375,132.875,132.5,1.231,-0.303,7.106,0.0,0.995,0.313,0.001,1.417,1.858,2.314
2112008,1612,1.0,1.0,1.0,1.0,77.302,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,309.133,22.378,13.107,0.0,80.0,65.0,1.4,1596.125,1661.076,1878.352,602.195,64.686,44.703,71.744,61.687,62.141,1.402,2.099,0.238,70.009,56.047,8.149,7.894,5.379,10.337,118.436,76.374,115.728,44.799,59.267,44.61,-10.852,110.0,110.0,71.375,72.313,65.5,66.125,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,71.313,0.012,69.75,69.875,65.375,73.938,52.0,44.156,72.0,70.0,1000.0,500.0,0.213,505.0,117.813,98.875,0.527,69.313,69.75,65.188,77.313,66.5,41.656,72.0,70.0,1000.0,500.0,0.203,494.25,117.625,105.75,1.11,68.938,67.25,64.438,80.125,100.0,46.219,72.0,70.0,1000.0,500.0,0.209,499.0,117.0,112.5,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,534.0,533.5,302.75,131.375,132.875,132.5,1.441,-0.171,8.751,0.0,1.008,0.309,0.0,1.442,1.904,2.387
2112008,1613,1.0,1.0,1.0,1.0,77.199,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,312.646,22.462,13.195,0.0,80.0,65.0,1.4,1600.375,1639.793,1882.052,612.318,64.58,44.703,71.744,61.467,62.141,1.417,2.045,0.235,69.987,56.016,8.177,7.922,5.483,10.337,117.92,75.309,115.433,44.799,59.372,44.537,-10.852,110.0,110.0,71.375,72.313,65.5,66.125,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.25,0.012,69.688,69.813,65.375,74.0,52.094,45.063,72.0,70.0,1000.0,500.0,0.206,498.75,116.313,99.313,0.533,69.5,69.813,65.188,77.5,61.094,41.156,72.0,70.0,1000.0,500.0,0.205,497.75,118.5,106.438,1.024,69.063,67.25,64.438,80.25,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.0,117.938,113.313,3.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.311,-0.237,8.068,0.0,1.016,0.313,0.001,1.309,1.784,2.45
2112008,1614,1.0,1.0,1.0,1.0,77.124,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.378,13.209,0.0,80.0,65.0,1.4,1607.188,1628.455,1885.753,594.967,64.58,44.596,71.744,61.467,62.032,1.429,2.113,0.235,70.021,56.073,8.149,7.951,5.599,10.337,117.329,75.629,115.285,44.871,59.372,44.61,-10.852,110.0,110.0,71.375,72.25,65.438,66.0,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.25,0.012,69.75,69.813,65.25,73.938,52.188,45.25,72.0,70.0,1000.0,500.0,0.207,495.5,116.5,98.75,0.547,69.438,70.0,65.188,77.125,64.0,40.938,72.0,70.0,1000.0,500.0,0.207,500.5,117.313,105.188,0.966,69.063,67.25,64.438,80.5,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.25,118.125,113.688,3.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,303.0,131.25,132.875,132.25,1.097,-0.238,6.608,0.0,1.001,0.309,0.001,1.403,1.692,2.363
2112008,1615,1.0,1.0,1.0,1.0,77.035,0.0,50.0,50.0,50.0,1.0,1.0,1007.023,310.304,22.347,13.195,0.0,80.0,65.0,1.4,1602.375,1652.559,1870.953,618.105,64.58,44.596,71.635,61.577,62.032,1.421,2.045,0.249,69.942,56.055,8.177,7.951,5.651,10.23,114.601,76.054,112.332,45.017,59.477,44.756,-10.852,110.0,110.0,71.375,72.25,65.313,66.0,0.0,25.016,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,69.75,69.875,65.375,73.938,52.281,44.969,72.0,70.0,1000.0,500.0,0.209,496.75,117.125,99.125,0.574,69.5,70.063,65.188,76.75,61.438,40.563,72.0,70.0,1000.0,500.0,0.208,503.25,117.188,104.0,0.872,68.938,67.25,64.438,80.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.209,499.5,115.938,111.5,3.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.315,-0.238,7.331,0.0,1.007,0.31,0.001,1.493,1.661,2.364
2112008,1616,1.0,1.0,1.0,1.0,76.906,0.0,50.0,50.0,50.0,1.0,1.0,1018.732,309.133,22.42,13.253,0.0,80.0,65.0,1.4,1593.813,1685.233,1885.753,613.765,64.473,44.703,71.744,61.467,62.032,1.387,2.081,0.227,70.025,56.024,8.177,7.98,5.573,10.23,117.993,75.416,115.359,45.089,59.267,44.829,-10.852,110.0,110.0,71.375,72.313,65.438,66.0,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.25,0.012,69.75,69.875,65.25,74.125,52.375,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,116.625,99.875,0.623,69.5,70.125,65.0,76.5,61.594,40.656,72.0,70.0,1000.0,500.0,0.209,502.5,117.625,104.0,0.885,68.938,67.25,64.438,80.25,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,502.0,117.5,112.875,3.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,533.5,302.75,131.25,132.875,132.5,1.387,-0.243,8.529,0.0,1.019,0.309,0.001,1.508,1.742,2.455
2112008,1617,1.0,1.0,1.0,1.0,76.821,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,312.646,22.41,13.166,0.0,80.0,65.0,1.4,1593.813,1656.817,1885.753,615.211,64.473,44.703,71.635,61.248,62.032,1.41,2.081,0.231,69.952,56.02,8.149,7.98,5.431,10.23,118.805,74.99,115.876,45.089,59.162,44.829,-10.852,110.0,110.0,71.375,72.313,65.313,65.938,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.313,0.012,69.75,69.875,65.25,74.125,52.469,44.938,72.0,70.0,1000.0,500.0,0.207,499.75,115.313,99.563,0.606,69.5,70.063,65.188,76.5,57.875,41.156,72.0,70.0,1000.0,500.0,0.205,498.0,117.625,104.125,0.88,68.813,67.188,64.313,80.25,100.0,46.375,72.0,70.0,1000.0,500.0,0.208,498.5,117.688,113.125,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.498,-0.243,9.478,0.0,1.008,0.313,0.0,1.38,1.716,2.42
2112008,1618,1.0,1.0,1.0,1.0,76.727,0.0,50.0,50.0,50.0,1.0,1.0,994.142,307.963,22.378,13.151,0.0,80.0,65.0,1.4,1596.875,1639.793,1882.052,596.412,64.473,44.596,71.635,61.687,62.032,1.433,2.021,0.242,69.931,55.97,8.094,8.009,5.334,10.123,119.468,75.841,116.836,45.162,59.267,44.902,-10.852,110.0,110.0,71.375,72.313,65.313,66.0,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.5,71.563,71.25,0.012,69.75,69.875,65.25,74.125,52.563,45.531,72.0,70.0,1000.0,500.0,0.206,493.5,116.625,99.313,0.597,69.438,70.0,65.0,76.313,61.938,41.719,72.0,70.0,1000.0,500.0,0.203,493.5,116.125,103.25,0.876,68.813,67.25,64.313,80.25,100.0,46.188,72.0,70.0,1000.0,500.0,0.21,501.75,116.125,111.813,3.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.35,-0.242,8.503,0.0,0.994,0.308,0.001,1.493,1.63,2.283
2112008,1619,1.0,1.0,1.0,1.0,76.684,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,307.963,22.389,13.209,0.0,80.0,65.0,1.4,1599.813,1655.398,1893.155,618.105,64.58,44.596,71.527,61.906,62.249,1.429,2.024,0.246,70.009,56.005,8.066,7.98,5.204,10.015,118.362,76.693,116.245,45.235,59.162,44.975,-10.852,110.0,110.0,71.375,72.313,65.313,65.938,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.313,0.012,69.75,69.875,65.25,74.25,52.625,44.281,72.0,70.0,1000.0,500.0,0.212,504.25,117.625,100.0,0.604,69.5,70.063,65.188,76.063,62.094,41.688,72.0,70.0,1000.0,500.0,0.204,492.75,116.75,102.875,0.894,68.938,67.25,64.438,80.063,100.0,45.094,72.0,70.0,1000.0,500.0,0.219,508.75,115.688,111.125,3.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.375,132.625,132.5,1.137,-0.247,6.845,0.0,1.001,0.308,0.0,1.538,1.792,2.42
2112008,1620,1.0,1.0,1.0,1.0,76.724,0.0,50.0,50.0,50.0,1.0,1.0,990.629,313.817,22.389,13.253,0.0,80.0,65.0,1.4,1606.25,1645.465,1887.603,594.967,64.793,44.596,71.635,62.126,62.467,1.368,2.088,0.253,69.987,56.092,8.066,7.98,5.243,10.015,115.928,77.119,113.587,45.235,59.267,44.975,-10.852,110.0,110.0,71.313,72.375,65.438,66.0,0.0,25.875,72.0,70.0,1000.0,500.0,0.022,93.688,71.563,71.25,0.012,69.875,69.875,65.25,74.5,52.688,44.594,72.0,70.0,1000.0,500.0,0.209,502.5,118.313,100.625,0.606,69.5,70.188,65.188,76.313,58.344,41.344,72.0,70.0,1000.0,500.0,0.206,494.5,117.938,103.813,0.886,68.938,67.25,64.625,80.125,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,498.5,117.375,112.875,3.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,303.0,131.25,132.875,132.25,1.351,-0.246,7.575,0.0,0.991,0.314,0.001,1.548,1.808,2.386
2112008,1621,1.0,1.0,1.0,1.0,76.686,0.0,50.0,50.0,50.0,1.0,1.0,990.629,310.304,22.326,13.166,0.0,80.0,65.0,1.4,1601.188,1628.455,1858.007,590.631,64.793,44.596,71.527,62.016,62.576,1.429,2.042,0.224,69.972,55.99,8.038,7.951,5.321,10.123,114.158,76.693,112.036,45.307,59.267,45.048,-10.852,110.0,110.0,71.375,72.375,65.5,65.938,0.0,25.453,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,71.25,0.012,70.0,69.875,65.375,74.625,48.938,45.5,72.0,70.0,1000.0,500.0,0.202,495.25,118.0,101.188,0.612,69.438,70.25,65.313,76.438,62.438,41.563,72.0,70.0,1000.0,500.0,0.205,493.25,118.75,104.5,0.89,68.938,67.25,64.75,80.375,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,498.75,118.563,113.813,3.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.265,-0.244,6.85,0.0,0.991,0.31,0.001,1.486,1.831,2.523
2112008,1622,1.0,1.0,1.0,1.0,76.652,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,22.368,13.195,0.0,80.0,65.0,1.4,1611.625,1641.211,1895.006,590.631,64.793,44.489,71.635,61.797,62.467,1.413,2.085,0.231,69.982,55.973,8.122,7.951,5.346,10.123,118.215,75.309,115.581,45.38,59.162,45.048,-10.852,110.0,110.0,71.375,72.375,65.5,66.0,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.438,71.813,71.25,0.012,69.875,69.813,65.25,74.5,49.0,45.5,72.0,70.0,1000.0,500.0,0.205,493.5,116.25,100.563,0.59,69.5,70.375,65.313,76.625,62.594,41.625,72.0,70.0,1000.0,500.0,0.204,493.5,118.813,105.0,0.878,68.813,67.25,64.625,80.75,100.0,46.625,72.0,70.0,1000.0,500.0,0.207,498.0,119.188,114.25,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.373,-0.318,8.509,0.0,0.989,0.311,0.001,1.337,1.751,2.626
2112008,1623,1.0,1.0,1.0,1.0,76.619,0.0,50.0,50.0,50.0,1.0,1.0,996.484,310.304,22.472,13.224,0.0,80.0,65.0,1.4,1611.625,1655.398,1874.652,607.979,64.793,44.596,71.635,61.687,62.358,1.413,1.996,0.235,69.954,55.929,8.122,7.98,5.321,10.23,118.952,74.99,115.95,45.307,59.267,45.121,-10.852,110.0,110.0,71.375,72.313,65.5,66.0,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,101.125,71.813,71.25,0.012,69.875,69.813,65.25,74.25,49.031,44.156,72.0,70.0,1000.0,500.0,0.213,505.5,115.063,99.438,0.588,69.438,70.438,65.188,76.5,62.781,41.563,72.0,70.0,1000.0,500.0,0.205,493.25,117.188,104.125,0.882,68.938,67.313,64.75,80.625,100.0,45.531,72.0,70.0,1000.0,500.0,0.214,505.25,117.563,113.188,3.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.535,-0.176,9.74,0.0,0.996,0.31,0.001,1.328,1.664,2.315
2112008,1624,1.0,1.0,1.0,1.0,76.519,0.0,50.0,50.0,50.0,1.0,1.0,984.774,307.963,22.452,13.195,0.0,80.0,65.0,1.4,1602.563,1631.289,1878.352,594.967,64.793,44.596,71.635,61.906,62.358,1.349,2.013,0.235,69.99,55.935,8.094,7.98,5.23,10.23,120.206,76.267,117.353,45.307,59.162,45.121,-10.852,110.0,110.0,71.313,72.25,65.438,66.0,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,100.563,71.563,71.25,0.012,69.875,69.813,65.25,74.125,45.313,44.656,72.0,70.0,1000.0,500.0,0.209,501.0,116.625,99.25,0.597,69.438,70.375,65.188,76.313,65.688,42.0,72.0,70.0,1000.0,500.0,0.201,491.5,115.813,102.875,0.89,68.938,67.25,64.625,80.375,100.0,46.781,72.0,70.0,1000.0,500.0,0.206,495.25,115.688,111.438,3.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.458,-0.177,9.245,0.0,0.985,0.308,0.001,1.499,1.664,2.263
2112008,1625,1.0,1.0,1.0,1.0,76.529,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.347,13.166,0.0,80.0,65.0,1.4,1619.0,1629.872,1891.304,596.412,64.793,44.703,71.635,62.236,62.467,1.398,2.088,0.231,70.059,56.055,8.122,7.951,5.139,10.337,119.1,76.906,116.984,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,72.25,65.5,65.938,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.25,0.012,69.875,69.813,65.375,74.25,49.125,45.781,72.0,70.0,1000.0,500.0,0.203,492.0,117.813,99.938,0.594,69.438,70.375,65.438,76.438,65.875,41.438,72.0,70.0,1000.0,500.0,0.203,496.25,116.75,103.25,0.977,68.813,67.313,64.625,80.063,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,499.25,115.313,110.875,3.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.375,132.875,132.5,1.121,-0.247,6.827,0.0,0.994,0.311,0.001,1.534,1.906,2.362
2112008,1626,1.0,1.0,1.0,1.0,76.557,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,313.817,22.358,13.151,0.0,80.0,65.0,1.4,1605.813,1642.629,1889.454,602.195,65.006,44.703,71.635,62.455,62.685,1.421,2.12,0.227,70.021,56.04,8.038,8.009,5.139,10.337,116.371,77.544,114.03,45.307,59.267,45.194,-10.852,110.0,110.0,71.375,72.25,65.625,66.0,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.25,0.012,69.875,69.813,65.375,74.5,49.188,44.406,72.0,70.0,1000.0,500.0,0.213,501.5,118.938,100.688,0.601,69.313,70.438,65.313,76.625,68.938,41.375,72.0,70.0,1000.0,500.0,0.202,496.0,118.125,104.875,0.988,68.938,67.313,64.75,80.25,100.0,46.188,72.0,70.0,1000.0,500.0,0.208,499.5,117.5,113.0,3.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.348,-0.106,7.563,0.0,1.005,0.314,0.001,1.584,1.891,2.387
2112008,1627,1.0,1.0,1.0,1.0,76.606,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,310.304,22.347,13.253,0.0,80.0,65.0,1.4,1597.813,1646.884,1885.753,609.425,65.006,44.703,71.635,62.346,62.902,1.41,1.985,0.231,70.032,56.015,7.955,8.009,5.1,10.123,114.527,77.012,112.479,45.598,59.162,45.121,-10.852,110.0,110.0,71.313,72.125,65.625,66.0,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,69.875,69.875,65.375,74.625,49.219,44.094,72.0,70.0,1000.0,500.0,0.212,506.0,118.313,101.313,0.601,69.313,70.375,65.563,77.125,69.188,40.938,72.0,70.0,1000.0,500.0,0.206,500.0,119.25,106.188,1.071,68.813,67.313,64.75,80.5,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.5,118.875,114.125,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.22,-0.466,6.617,0.0,1.012,0.31,0.001,1.475,2.02,2.509
2112008,1628,1.0,1.0,1.0,1.0,76.613,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,312.646,22.378,13.282,0.0,80.0,65.0,1.4,1596.125,1669.598,1889.454,613.765,65.006,44.596,71.635,62.016,62.685,1.41,2.117,0.227,70.04,56.026,8.01,7.98,5.321,10.123,118.215,75.416,115.359,45.453,59.267,45.194,-10.852,110.0,110.0,71.375,72.063,65.5,66.0,0.0,24.719,72.0,70.0,1000.0,500.0,0.026,100.875,71.438,71.25,0.012,69.875,69.938,65.5,74.625,49.281,44.469,72.0,70.0,1000.0,500.0,0.21,503.25,116.5,100.688,0.6,69.313,70.375,65.438,77.625,69.438,40.75,72.0,70.0,1000.0,500.0,0.207,501.75,119.0,107.5,1.18,68.813,67.313,64.875,80.938,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.5,119.688,114.813,3.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.5,533.5,533.5,302.75,131.375,132.625,132.5,1.493,-0.249,9.23,0.0,1.008,0.313,0.0,1.371,1.959,2.574
2112008,1629,1.0,1.0,1.0,1.0,76.559,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,311.475,22.431,13.18,0.0,80.0,65.0,1.4,1596.125,1655.398,1887.603,592.076,64.899,44.596,71.744,61.797,62.576,1.413,2.102,0.235,70.115,55.986,8.066,7.951,5.243,10.015,118.657,74.884,115.802,45.525,59.267,45.267,-10.852,110.0,110.0,71.375,71.938,65.5,66.0,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,98.875,71.563,71.25,0.012,69.875,69.938,65.375,74.313,49.344,45.438,72.0,70.0,1000.0,500.0,0.203,495.5,115.063,99.875,0.599,69.313,70.25,65.313,77.688,69.688,40.656,72.0,70.0,1000.0,500.0,0.209,502.5,117.375,106.813,1.313,68.813,67.25,64.75,80.813,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.5,117.875,113.313,3.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,303.0,131.25,132.875,132.5,1.463,-0.247,9.247,0.0,1.001,0.311,0.001,1.315,2.003,2.404
2112008,1630,1.0,1.0,1.0,1.0,76.527,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.42,13.253,0.0,80.0,65.0,1.4,1593.0,1642.629,1887.603,586.296,64.899,44.703,71.744,62.016,62.467,1.413,2.013,0.246,69.966,55.992,8.038,7.951,5.269,10.015,120.28,76.161,117.5,45.525,59.162,45.267,-10.852,110.0,110.0,71.375,71.875,65.5,66.0,0.0,26.172,72.0,70.0,1000.0,500.0,0.021,93.938,71.813,71.25,0.012,69.875,69.938,65.375,74.25,49.375,45.813,72.0,70.0,1000.0,500.0,0.203,491.75,116.625,99.25,0.598,69.125,70.125,65.313,77.688,79.313,40.469,72.0,70.0,1000.0,500.0,0.209,503.75,116.0,106.188,1.448,68.813,67.25,64.75,80.5,100.0,46.063,72.0,70.0,1000.0,500.0,0.208,500.25,115.938,111.688,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.413,-0.251,8.996,0.0,0.994,0.311,0.001,1.501,2.053,2.244
2112008,1631,1.0,1.0,1.0,1.0,76.503,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,309.133,22.431,13.238,0.0,80.0,65.0,1.4,1599.063,1666.756,1889.454,610.872,64.899,44.703,71.744,62.236,62.576,1.413,2.077,0.242,70.006,56.004,8.01,7.951,5.217,10.015,120.206,76.799,117.722,45.525,59.162,45.34,-10.852,110.0,110.0,71.313,71.813,65.5,66.0,0.0,25.25,72.0,70.0,1000.0,500.0,0.025,100.688,71.563,71.25,0.012,69.75,69.938,65.375,74.313,53.219,44.094,72.0,70.0,1000.0,500.0,0.212,505.5,117.688,100.0,0.597,69.125,70.063,65.313,77.938,70.188,40.781,72.0,70.0,1000.0,500.0,0.208,501.25,117.375,107.313,1.438,68.813,67.313,64.75,80.125,100.0,46.688,72.0,70.0,1000.0,500.0,0.205,496.25,115.625,111.125,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,533.5,302.75,131.375,132.875,132.5,1.284,-0.18,8.042,0.0,1.008,0.309,0.001,1.525,2.09,2.363
2112008,1632,1.0,1.0,1.0,1.0,76.542,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,22.326,13.195,0.0,80.0,65.0,1.4,1609.188,1658.236,1882.052,602.195,65.006,44.596,71.744,62.455,62.794,1.413,2.095,0.235,70.003,55.996,7.983,7.922,5.178,9.908,116.666,77.438,114.399,45.525,59.162,45.267,-10.867,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.125,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.25,0.012,69.875,70.0,65.375,74.625,49.5,44.563,72.0,70.0,1000.0,500.0,0.21,502.25,118.938,100.938,0.596,69.125,70.063,65.438,78.188,78.063,40.688,72.0,70.0,1000.0,500.0,0.209,502.25,118.625,108.313,1.448,68.813,67.313,64.875,80.25,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,499.0,117.688,113.0,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.25,132.625,132.5,1.29,-0.25,7.313,0.0,1.013,0.31,0.001,1.549,2.156,2.474
2112008,1633,1.0,1.0,1.0,1.0,76.595,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.337,13.195,0.0,80.0,65.0,1.4,1603.625,1653.978,1876.502,589.186,65.113,44.703,71.744,62.455,62.794,1.433,1.989,0.242,69.986,56.016,8.01,7.951,5.217,10.015,114.969,77.225,112.848,45.525,59.057,45.34,-10.852,110.0,110.0,71.375,71.75,65.625,66.0,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.25,0.012,69.875,70.063,65.5,74.75,49.563,45.75,72.0,70.0,1000.0,500.0,0.202,493.0,118.75,101.563,0.594,69.313,70.0,65.438,78.563,78.313,41.094,72.0,70.0,1000.0,500.0,0.206,499.25,119.813,109.313,1.396,68.688,67.25,64.938,80.5,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.75,119.188,114.25,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,534.0,302.75,131.25,132.875,132.5,1.255,-0.18,6.849,0.0,0.998,0.309,0.001,1.474,2.116,2.605
2112008,1634,1.0,1.0,1.0,1.0,76.615,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.326,13.238,0.0,80.0,65.0,1.4,1602.938,1646.884,1876.502,606.533,65.113,44.703,71.852,62.126,62.794,1.429,1.992,0.235,69.973,55.988,8.01,7.922,5.256,10.015,117.477,75.841,114.547,45.598,59.372,45.34,-10.852,110.0,110.0,71.313,71.813,65.625,66.125,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.875,70.125,65.5,74.75,49.625,44.688,72.0,70.0,1000.0,500.0,0.21,499.5,116.875,101.063,0.602,69.313,69.813,65.563,78.813,71.0,41.188,72.0,70.0,1000.0,500.0,0.204,498.0,119.438,109.313,1.396,68.688,67.313,64.938,80.938,100.0,46.5,72.0,70.0,1000.0,500.0,0.207,498.5,119.875,115.0,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.571,-0.248,9.449,0.0,1.001,0.309,0.0,1.375,2.041,2.571
2112008,1635,1.0,1.0,1.0,1.0,76.573,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,311.475,22.389,13.209,0.0,80.0,65.0,1.4,1596.0,1678.124,1893.155,631.131,65.006,44.596,71.852,61.797,62.685,1.402,2.024,0.246,70.089,55.999,8.038,7.951,5.295,10.123,118.215,75.096,115.507,45.671,59.372,45.34,-10.852,110.0,110.0,71.563,71.813,65.625,66.125,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,100.938,71.813,71.25,0.012,69.875,70.125,65.5,74.5,49.656,44.188,72.0,70.0,1000.0,500.0,0.212,504.75,115.188,99.938,0.597,69.125,69.625,65.438,78.563,71.25,41.0,72.0,70.0,1000.0,500.0,0.206,499.5,117.625,108.063,1.432,68.563,67.25,64.875,81.125,100.0,45.0,72.0,70.0,1000.0,500.0,0.218,510.0,117.938,113.5,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,533.5,302.75,131.375,132.875,132.5,1.406,-0.319,8.756,0.0,1.018,0.311,0.001,1.316,1.978,2.34
2112008,1636,1.0,1.0,1.0,1.0,76.461,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,312.646,22.41,13.224,0.0,80.0,65.0,1.4,1588.688,1672.439,1907.964,619.552,64.793,44.703,71.96,62.016,62.467,1.417,2.074,0.227,70.06,55.991,8.066,7.894,5.269,10.23,120.501,76.161,117.722,45.671,59.372,45.34,-10.852,110.0,110.0,71.375,71.875,65.625,66.125,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.25,0.012,69.875,70.188,65.375,74.25,49.719,44.781,72.0,70.0,1000.0,500.0,0.208,500.75,116.313,99.25,0.598,69.125,69.438,65.438,78.313,79.063,40.719,72.0,70.0,1000.0,500.0,0.209,501.5,116.0,106.75,1.434,68.688,67.313,64.75,80.625,100.0,46.375,72.0,70.0,1000.0,500.0,0.207,497.75,116.188,111.813,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,302.75,131.25,132.875,132.25,1.405,-0.319,8.988,0.0,1.013,0.313,0.001,1.474,1.917,2.308
2112008,1637,1.0,1.0,1.0,1.0,76.49,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,310.304,22.368,13.267,0.0,80.0,65.0,1.4,1588.688,1669.598,1878.352,592.076,64.899,44.81,71.96,62.126,62.576,1.41,2.07,0.227,70.016,56.02,8.094,7.894,5.217,10.23,120.722,76.586,118.017,45.598,59.267,45.413,-10.852,110.0,110.0,71.375,71.875,65.5,66.0,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,100.5,71.563,71.25,0.012,69.875,70.188,65.5,74.313,49.75,45.344,72.0,70.0,1000.0,500.0,0.204,497.0,117.5,99.938,0.592,69.313,69.375,65.563,78.125,79.313,40.438,72.0,70.0,1000.0,500.0,0.21,503.75,117.0,106.938,1.455,68.688,67.313,64.75,80.25,100.0,45.719,72.0,70.0,1000.0,500.0,0.212,503.0,115.125,110.625,3.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.375,132.875,132.5,1.371,-0.18,8.731,0.0,1.013,0.31,0.001,1.502,2.115,2.368
2112008,1638,1.0,1.0,1.0,1.0,76.534,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.316,13.18,0.0,80.0,65.0,1.4,1606.375,1665.336,1880.202,613.765,65.006,44.81,71.852,62.455,62.685,1.413,2.124,0.227,70.021,56.012,8.066,7.922,5.243,10.23,117.034,77.544,114.694,45.598,59.267,45.413,-10.852,110.0,110.0,71.375,71.938,65.625,66.125,0.0,24.922,72.0,70.0,1000.0,500.0,0.026,98.75,71.563,71.313,0.012,69.875,70.188,65.375,74.5,49.813,45.688,72.0,70.0,1000.0,500.0,0.205,492.75,118.938,100.625,0.597,69.125,69.375,65.563,78.313,79.563,40.156,72.0,70.0,1000.0,500.0,0.212,505.5,118.438,108.25,1.471,68.688,67.313,64.875,80.25,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,498.5,117.375,112.875,3.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,534.0,302.75,131.25,132.875,132.5,1.322,-0.178,7.544,0.0,1.001,0.31,0.0,1.579,2.164,2.37
2112008,1639,1.0,1.0,1.0,1.0,76.601,0.0,50.0,50.0,50.0,1.0,1.0,988.287,311.475,22.347,13.238,0.0,80.0,65.0,1.4,1593.125,1646.884,1882.052,610.872,65.113,44.81,71.852,62.565,62.902,1.394,2.092,0.231,70.058,56.007,8.038,7.922,5.444,10.337,115.559,77.651,113.439,45.671,59.162,45.413,-10.852,110.0,110.0,71.313,71.875,65.625,66.125,0.0,26.344,72.0,70.0,1000.0,500.0,0.021,92.25,71.563,71.25,0.012,69.875,70.188,65.5,74.75,49.844,45.656,72.0,70.0,1000.0,500.0,0.204,492.75,119.063,101.563,0.589,69.125,69.438,65.563,78.75,79.813,40.094,72.0,70.0,1000.0,500.0,0.213,506.0,119.75,109.438,1.477,68.688,67.313,64.938,80.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,118.688,113.813,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,302.75,131.25,132.625,132.5,1.25,-0.253,6.847,0.0,0.988,0.311,0.001,1.488,2.199,2.569
2112008,1640,1.0,1.0,1.0,1.0,76.683,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,311.475,22.347,13.209,0.0,80.0,65.0,1.4,1599.938,1658.236,1889.454,613.765,65.219,44.81,71.852,62.346,63.011,1.425,2.042,0.238,70.039,56.025,8.038,7.922,5.47,10.337,116.887,76.267,113.808,45.671,59.162,45.413,-10.852,110.0,110.0,71.375,71.875,65.813,66.125,0.0,25.25,72.0,70.0,1000.0,500.0,0.026,100.75,71.813,71.25,0.012,70.0,70.25,65.563,74.75,49.906,45.094,72.0,70.0,1000.0,500.0,0.208,496.5,117.0,101.188,0.597,69.125,69.5,65.563,79.063,72.5,39.688,72.0,70.0,1000.0,500.0,0.214,508.5,119.625,109.938,1.571,68.563,67.313,64.938,81.125,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.5,120.0,115.063,3.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.694,-0.253,9.941,0.0,1.009,0.311,0.001,1.364,2.197,2.597
2112008,1641,1.0,1.0,1.0,1.0,76.672,0.0,50.0,50.0,50.0,1.0,1.0,991.8,307.963,22.389,13.195,0.0,80.0,65.0,1.4,1605.0,1663.916,1885.753,615.211,65.113,44.81,71.96,62.016,62.794,1.387,2.045,0.238,70.095,56.006,7.983,7.922,5.457,10.337,118.362,75.309,115.654,45.671,59.267,45.558,-10.852,110.0,110.0,71.313,71.875,65.625,66.125,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,101.563,71.563,71.25,0.012,69.875,70.313,65.5,74.625,53.719,45.094,72.0,70.0,1000.0,500.0,0.208,497.0,115.375,100.125,0.596,69.313,69.563,65.563,78.938,80.25,39.938,72.0,70.0,1000.0,500.0,0.214,507.75,117.938,108.313,1.394,68.688,67.313,64.938,81.125,100.0,46.25,72.0,70.0,1000.0,500.0,0.209,500.0,118.5,113.875,3.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,534.5,533.5,533.5,302.75,131.375,132.625,132.5,1.408,-0.11,8.756,0.0,0.992,0.308,0.001,1.314,1.938,2.44
2112008,1642,1.0,1.0,1.0,1.0,76.633,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,318.501,22.368,13.267,0.0,80.0,65.0,1.4,1605.0,1695.192,1902.41,632.579,65.006,44.703,71.96,62.016,62.685,1.398,2.106,0.231,70.093,56.071,7.983,7.894,5.405,10.123,120.132,75.735,117.279,45.743,59.162,45.485,-10.852,110.0,110.0,71.313,71.875,65.813,66.188,0.0,25.047,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.25,0.012,69.875,70.375,65.5,74.313,50.0,44.5,72.0,70.0,1000.0,500.0,0.211,504.0,116.313,99.313,0.594,69.313,69.688,65.563,78.438,72.938,40.438,72.0,70.0,1000.0,500.0,0.211,503.75,116.313,106.938,1.426,68.563,67.313,64.875,80.813,100.0,45.25,72.0,70.0,1000.0,500.0,0.214,509.0,116.5,112.0,3.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,533.5,533.5,303.0,131.25,132.625,132.5,1.437,-0.255,9.211,0.0,1.013,0.319,0.001,1.459,1.932,2.381
2112008,1643,1.0,1.0,1.0,1.0,76.634,0.0,50.0,50.0,50.0,1.0,1.0,1012.877,312.646,22.431,13.209,0.0,80.0,65.0,1.4,1618.563,1663.916,1898.708,612.318,65.006,44.703,71.96,62.236,62.685,1.402,2.056,0.238,70.0,55.98,8.038,7.894,5.457,10.123,120.353,76.48,117.5,45.743,59.267,45.485,-10.852,110.0,110.0,71.375,71.75,65.625,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.25,0.012,69.875,70.375,65.5,74.5,50.031,45.156,72.0,70.0,1000.0,500.0,0.205,497.75,117.5,100.0,0.595,69.125,69.813,65.438,78.313,80.75,40.688,72.0,70.0,1000.0,500.0,0.208,501.75,117.0,107.5,1.56,68.563,67.313,64.875,80.375,100.0,46.125,72.0,70.0,1000.0,500.0,0.208,499.25,115.125,110.75,3.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,533.5,533.5,303.0,131.25,132.625,132.5,1.459,-0.252,9.236,0.0,1.013,0.313,0.001,1.504,2.141,2.294
2112008,1644,1.0,1.0,1.0,1.0,76.687,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,311.475,22.368,13.18,0.0,80.0,65.0,1.4,1600.438,1662.496,1904.261,610.872,65.113,44.703,71.96,62.455,62.794,1.413,2.06,0.235,70.05,55.997,8.01,7.894,5.431,10.123,117.108,77.331,114.842,45.816,59.372,45.485,-10.852,110.0,110.0,71.313,71.688,65.813,66.125,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.438,71.563,71.25,0.012,69.75,70.375,65.5,74.625,53.875,44.844,72.0,70.0,1000.0,500.0,0.21,498.0,118.75,100.625,0.594,69.313,69.875,65.563,78.75,81.0,39.906,72.0,70.0,1000.0,500.0,0.213,507.0,118.438,108.875,1.559,68.563,67.313,64.938,80.375,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,497.75,117.5,112.875,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,303.0,131.25,132.875,132.5,1.274,-0.322,7.322,0.0,1.005,0.311,0.001,1.555,2.153,2.427
2112008,1645,1.0,1.0,1.0,1.0,76.755,0.0,50.0,50.0,50.0,1.0,1.0,1014.048,310.304,22.389,13.151,0.0,80.0,65.0,1.4,1587.75,1683.811,1902.41,622.446,65.219,44.81,71.96,62.565,62.902,1.368,2.028,0.238,70.104,56.152,7.983,7.894,5.405,10.123,115.633,77.438,113.439,45.743,59.162,45.558,-10.852,110.0,110.0,71.375,71.625,65.813,66.188,0.0,24.828,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,71.313,0.012,69.75,70.375,65.563,74.813,53.969,44.438,72.0,70.0,1000.0,500.0,0.21,503.5,118.938,101.313,0.603,69.125,70.0,65.625,79.063,81.313,40.25,72.0,70.0,1000.0,500.0,0.212,505.0,119.625,109.938,1.588,68.563,67.375,64.938,80.625,100.0,45.313,72.0,70.0,1000.0,500.0,0.215,506.0,118.563,113.875,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,136.625,132.625,132.5,1.286,-0.181,7.1,0.0,1.014,0.31,0.0,1.535,2.221,2.471
2112008,1646,1.0,1.0,1.0,1.0,76.789,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.358,13.166,0.0,80.0,65.0,1.4,1595.938,1666.756,1895.006,594.967,65.219,44.917,71.96,62.346,63.011,1.402,2.106,0.235,70.116,56.066,7.955,7.894,5.321,10.23,116.371,76.374,113.291,45.743,59.162,45.558,-10.852,110.0,110.0,71.375,71.625,65.875,66.125,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,100.813,71.813,71.25,0.012,69.75,70.375,65.563,74.813,54.031,45.094,72.0,70.0,1000.0,500.0,0.205,498.75,117.0,101.25,0.59,69.125,69.938,65.625,79.188,81.563,40.063,72.0,70.0,1000.0,500.0,0.213,505.75,119.625,110.563,1.605,68.438,67.313,64.938,80.938,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.0,119.688,114.75,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,535.0,533.5,533.5,302.75,196.625,132.875,132.5,1.722,-0.182,9.951,0.0,1.005,0.313,0.001,1.343,2.1,2.591
2112008,1647,1.0,1.0,1.0,1.0,76.776,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,310.304,22.378,13.122,0.0,80.0,65.0,1.4,1595.938,1636.958,1893.155,616.658,65.113,44.917,72.069,62.126,62.794,1.421,2.085,0.246,70.144,56.083,7.983,7.894,5.295,10.23,117.698,75.416,115.064,45.816,59.267,45.558,-10.852,110.0,110.0,71.375,71.625,65.875,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.023,94.5,71.813,71.25,0.012,69.875,70.438,65.5,74.625,50.344,45.281,72.0,70.0,1000.0,500.0,0.203,497.0,115.313,100.125,0.589,69.125,69.938,65.563,79.188,81.813,39.844,72.0,70.0,1000.0,500.0,0.213,508.0,117.625,108.938,1.629,68.563,67.313,64.938,81.125,100.0,46.344,72.0,70.0,1000.0,500.0,0.208,499.25,118.5,113.875,3.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,533.5,533.5,302.75,234.75,132.875,132.5,1.394,-0.252,8.514,0.0,1.012,0.31,0.001,1.293,2.044,2.435
2112008,1648,1.0,1.0,1.0,1.0,76.796,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,310.304,22.378,13.195,0.0,80.0,65.0,1.4,1597.0,1671.018,1893.155,616.658,65.113,44.917,72.069,62.126,62.794,1.425,2.067,0.238,70.151,56.127,7.983,7.894,5.308,10.23,119.468,75.735,116.614,45.889,59.162,45.631,-10.852,110.0,110.0,71.375,71.688,65.813,66.188,0.0,25.578,72.0,70.0,1000.0,500.0,0.024,98.5,71.563,71.25,0.012,69.875,70.438,65.5,74.313,50.375,44.438,72.0,70.0,1000.0,500.0,0.212,501.5,116.25,99.25,0.596,69.125,70.0,65.563,78.813,82.063,39.75,72.0,70.0,1000.0,500.0,0.215,507.25,116.125,108.063,1.813,68.375,67.313,64.938,80.813,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.25,116.438,111.875,3.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,534.0,302.75,262.25,132.875,132.5,1.46,-0.256,9.22,0.0,1.006,0.31,0.001,1.464,2.112,2.397
2112008,1649,1.0,1.0,1.0,1.0,76.813,0.0,50.0,50.0,50.0,1.0,1.0,1016.39,311.475,22.358,13.238,0.0,80.0,65.0,1.4,1590.438,1675.281,1896.857,622.446,65.113,44.81,72.069,62.236,62.685,1.425,2.102,0.231,70.148,56.148,8.01,7.865,5.418,10.23,119.985,76.267,117.205,45.961,59.162,45.631,-10.852,110.0,110.0,71.375,71.688,65.625,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.313,0.012,69.875,70.375,65.563,74.313,50.438,44.125,72.0,70.0,1000.0,500.0,0.212,505.75,117.125,99.875,0.594,69.125,70.0,65.625,78.938,82.375,40.094,72.0,70.0,1000.0,500.0,0.213,506.25,117.188,108.563,1.749,68.438,67.313,64.938,80.375,100.0,46.438,72.0,70.0,1000.0,500.0,0.208,499.0,115.125,110.75,3.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,535.0,533.5,533.5,302.75,280.5,132.625,176.75,1.422,-0.331,8.972,0.0,1.016,0.311,0.0,1.48,2.179,2.298
2112008,1650,1.0,1.0,1.0,1.0,76.833,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,312.646,22.337,13.195,0.0,80.0,65.0,1.4,1593.75,1675.281,1880.202,616.658,65.113,44.81,71.96,62.455,62.794,1.406,2.12,0.238,70.071,56.052,7.955,7.865,5.418,10.123,116.887,77.012,114.621,45.961,59.162,45.704,-10.852,110.0,110.0,71.375,71.75,65.813,66.188,0.0,25.078,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.313,0.012,69.875,70.438,65.563,74.625,50.5,44.344,72.0,70.0,1000.0,500.0,0.212,503.75,118.313,100.438,0.6,69.125,70.125,65.625,79.188,82.625,40.219,72.0,70.0,1000.0,500.0,0.212,505.25,118.125,109.75,1.94,68.438,67.313,65.0,80.375,100.0,46.594,72.0,70.0,1000.0,500.0,0.208,498.25,117.25,112.625,3.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,534.0,303.0,291.5,132.875,254.375,1.269,-0.257,7.313,0.0,1.006,0.313,0.0,1.549,2.347,2.43
2112008,1651,1.0,1.0,1.0,1.0,76.853,0.0,50.0,50.0,50.0,1.0,1.0,996.484,312.646,22.368,13.18,0.0,80.0,65.0,1.4,1593.75,1665.336,1893.155,616.658,65.113,44.81,71.96,62.455,62.902,1.349,2.035,0.238,70.028,55.985,7.927,7.922,5.379,10.123,115.559,77.225,113.365,45.889,59.162,45.704,-10.852,110.0,110.0,71.375,71.75,65.813,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.25,0.012,69.875,70.375,65.5,74.75,50.531,45.031,72.0,70.0,1000.0,500.0,0.205,498.75,118.438,101.188,0.59,69.125,70.188,65.625,79.438,82.938,39.969,72.0,70.0,1000.0,500.0,0.214,504.5,119.25,111.188,1.937,68.375,67.313,65.0,80.625,100.0,46.375,72.0,70.0,1000.0,500.0,0.209,500.0,118.188,113.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,533.5,533.5,302.75,297.25,132.5,313.75,1.28,-0.184,7.093,0.0,0.996,0.313,0.001,1.47,2.255,2.45
2112008,1652,1.0,1.0,1.0,1.0,76.891,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.368,13.18,0.0,80.0,65.0,1.4,1598.188,1648.302,1883.902,613.765,65.113,44.703,72.069,62.126,62.902,1.41,2.056,0.231,70.031,56.017,7.927,7.894,5.366,10.015,116.887,75.948,113.808,45.889,59.267,45.631,-10.852,110.0,110.0,71.375,71.813,65.813,66.188,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.25,0.012,69.875,70.438,65.563,74.75,50.594,45.719,72.0,70.0,1000.0,500.0,0.204,492.75,116.625,101.063,0.582,69.125,70.25,65.625,79.75,83.25,40.031,72.0,70.0,1000.0,500.0,0.215,505.5,119.125,111.563,2.006,68.375,67.375,64.938,80.813,100.0,46.594,72.0,70.0,1000.0,500.0,0.208,498.75,119.188,114.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.5,533.5,303.0,300.0,132.625,355.0,1.682,-0.254,9.95,0.0,0.995,0.309,0.001,1.309,2.19,2.449
2112008,1653,1.0,1.0,1.0,1.0,76.862,0.0,50.0,50.0,50.0,1.0,1.0,994.142,313.817,22.337,13.209,0.0,80.0,65.0,1.4,1600.5,1675.281,1902.41,613.765,65.006,44.703,72.069,61.906,62.685,1.406,2.102,0.227,70.01,56.005,7.955,7.894,5.366,10.015,118.141,75.203,115.507,46.034,59.582,45.631,-10.852,110.0,110.0,71.375,71.813,65.813,66.188,0.0,24.875,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.25,0.012,69.875,70.438,65.563,74.5,54.438,44.688,72.0,70.0,1000.0,500.0,0.211,499.0,115.063,99.938,0.582,69.125,70.25,65.563,79.688,83.5,40.188,72.0,70.0,1000.0,500.0,0.215,503.75,117.313,109.938,2.053,68.375,67.375,64.875,80.938,100.0,46.625,72.0,70.0,1000.0,500.0,0.208,498.75,117.875,113.5,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.5,534.0,303.0,301.75,132.625,382.0,1.37,-0.393,8.497,0.0,0.994,0.314,0.001,1.273,2.187,2.287
2112008,1654,1.0,1.0,1.0,1.0,76.814,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,22.358,13.209,0.0,80.0,65.0,1.4,1600.5,1662.496,1867.254,636.922,64.899,44.703,72.069,61.797,62.467,1.421,2.109,0.246,70.053,56.047,8.01,7.865,5.521,10.015,119.911,75.416,116.836,45.889,59.267,45.631,-10.852,110.0,110.0,71.375,71.813,65.813,66.125,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.25,0.012,69.75,70.375,65.5,74.313,54.5,44.25,72.0,70.0,1000.0,500.0,0.214,503.25,116.313,99.25,0.597,69.125,70.188,65.563,79.313,76.25,40.875,72.0,70.0,1000.0,500.0,0.21,498.0,116.0,108.75,2.057,68.375,67.375,64.875,80.625,100.0,46.75,72.0,70.0,1000.0,500.0,0.208,497.75,115.813,111.5,3.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,302.75,304.0,132.625,399.5,1.545,-0.255,9.924,0.0,1.006,0.308,0.001,1.472,2.155,2.257
2112008,1655,1.0,1.0,1.0,1.0,76.84,0.0,50.0,50.0,50.0,1.0,1.0,997.655,313.817,22.378,13.209,0.0,80.0,65.0,1.4,1592.5,1669.598,1887.603,603.641,65.006,44.703,72.069,62.126,62.576,1.391,2.099,0.227,70.036,56.011,8.094,7.836,5.638,10.23,116.002,76.586,113.734,45.961,59.267,45.704,-10.852,110.0,110.0,71.375,71.813,65.625,66.125,0.0,25.563,72.0,70.0,1000.0,500.0,0.023,95.375,71.438,71.25,0.012,69.75,70.375,65.5,74.313,54.594,44.281,72.0,70.0,1000.0,500.0,0.211,504.5,117.625,99.938,0.603,69.125,70.25,65.563,79.313,84.125,40.219,72.0,70.0,1000.0,500.0,0.214,503.25,117.375,109.875,2.055,68.375,67.313,64.875,80.25,100.0,45.438,72.0,70.0,1000.0,500.0,0.215,509.75,115.313,110.625,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.5,534.0,302.75,308.0,132.625,412.75,1.288,-0.255,7.335,0.0,0.998,0.314,0.0,1.541,2.226,2.452
2112008,1656,1.0,1.0,1.0,1.0,76.841,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,309.133,22.316,13.18,0.0,80.0,65.0,1.4,1593.938,1658.236,1904.261,612.318,65.006,44.81,71.96,62.346,62.685,1.402,2.028,0.235,70.02,56.035,8.01,7.894,5.612,10.337,115.191,77.012,112.996,46.034,59.372,45.704,-10.852,110.0,110.0,71.563,71.875,65.813,66.125,0.0,25.672,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.25,0.012,69.75,70.438,65.5,74.625,54.656,45.188,72.0,70.0,1000.0,500.0,0.204,497.5,118.188,100.625,0.603,69.313,70.25,65.625,79.688,84.375,40.344,72.0,70.0,1000.0,500.0,0.213,502.25,118.75,110.938,2.123,68.375,67.313,64.875,80.25,100.0,46.406,72.0,70.0,1000.0,500.0,0.208,499.25,117.5,112.875,3.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,535.0,534.0,534.0,302.75,309.25,132.875,423.25,1.283,-0.326,7.081,0.0,1.001,0.309,0.001,1.529,2.395,2.416
2112008,1657,1.0,1.0,1.0,1.0,76.899,0.0,50.0,50.0,50.0,1.0,1.0,989.458,311.475,22.358,13.253,0.0,80.0,65.0,1.4,1593.938,1635.54,1878.352,607.979,65.113,44.81,71.96,62.236,62.794,1.379,2.053,0.235,70.036,56.024,8.038,7.894,5.599,10.337,118.067,76.054,115.285,45.961,59.372,45.777,-10.852,110.0,110.0,71.375,71.813,65.813,66.188,0.0,25.188,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.313,0.012,69.688,70.438,65.5,74.75,54.75,44.906,72.0,70.0,1000.0,500.0,0.208,497.75,116.313,100.938,0.632,69.125,70.25,65.563,80.063,84.688,40.969,72.0,70.0,1000.0,500.0,0.208,498.0,118.75,111.563,2.131,68.375,67.375,64.875,80.5,100.0,46.531,72.0,70.0,1000.0,500.0,0.208,499.75,118.813,114.125,3.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.0,303.0,309.75,132.625,431.25,1.48,-0.182,8.983,0.0,0.989,0.311,0.0,1.404,2.211,2.446
2112008,1658,1.0,1.0,1.0,1.0,76.859,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,311.475,22.368,13.209,0.0,80.0,65.0,1.4,1594.938,1672.439,1893.155,626.788,65.006,44.917,72.177,62.016,62.685,1.413,2.106,0.227,70.021,55.935,8.094,7.894,5.774,10.337,118.215,75.416,115.581,46.107,59.267,45.777,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.125,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.375,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.5,534.0,303.0,309.0,132.625,434.75,1.377,-0.331,8.509,0.0,1.012,0.311,0.0,1.445,2.168,2.275
2112008,1659,1.0,1.0,1.0,1.0,76.814,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,307.963,22.368,13.224,0.0,80.0,65.0,1.4,1602.5,1658.236,1885.753,618.105,64.899,44.81,72.069,62.016,62.576,1.413,2.021,0.242,69.967,55.98,8.066,7.894,5.748,10.337,119.542,76.161,116.91,45.961,59.267,45.777,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.438,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.875,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.0,534.0,303.0,306.75,132.625,435.0,1.357,-0.183,8.499,0.0,1.002,0.308,0.0,1.445,2.168,2.275
2112008,1700,1.0,1.0,1.0,1.0,76.852,0.0,50.0,50.0,50.0,1.0,1.0,994.142,309.133,22.274,13.195,0.0,80.0,65.0,1.4,1602.5,1649.721,1874.652,600.749,65.006,44.703,72.069,62.236,62.576,1.444,2.088,0.246,69.983,55.975,8.066,7.894,5.625,10.337,115.707,76.799,113.291,46.107,59.267,45.85,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.438,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.688,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.375,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,303.0,304.75,132.5,433.25,1.383,-0.258,7.778,0.0,0.994,0.309,0.0,1.445,2.168,2.275
