DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1701,1.0,1.0,1.0,1.0,76.902,0.0,50.0,50.0,50.0,1.0,1.0,1004.681,312.646,22.378,13.151,0.0,80.0,65.0,1.4,1589.75,1668.177,1891.304,622.446,65.113,44.81,72.069,62.236,62.685,1.372,2.003,0.224,70.062,55.997,8.038,7.922,5.547,10.337,117.108,77.012,114.178,46.107,59.372,45.777,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.563,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.0,302.75,300.75,132.625,430.0,1.635,-0.327,9.472,0.0,1.005,0.313,0.0,1.445,2.168,2.275
2112008,1702,1.0,1.0,1.0,1.0,76.871,0.0,50.0,50.0,50.0,1.0,1.0,985.945,310.304,22.389,13.253,0.0,80.0,65.0,1.4,1608.813,1634.123,1880.202,610.872,65.006,44.81,72.069,62.126,62.794,1.41,2.053,0.235,70.002,56.032,8.038,7.894,5.457,10.444,118.731,75.629,116.024,46.107,59.267,45.85,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.438,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.688,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.0,534.0,303.0,295.0,132.625,426.5,1.406,-0.259,8.751,0.0,0.986,0.31,0.0,1.445,2.168,2.275
2112008,1703,1.0,1.0,1.0,1.0,76.873,0.0,50.0,50.0,50.0,1.0,1.0,989.458,310.304,22.378,13.224,0.0,80.0,65.0,1.4,1608.813,1662.496,1885.753,605.087,65.006,44.81,72.069,62.236,62.794,1.375,2.077,0.242,69.996,55.977,8.066,7.894,5.547,10.337,120.058,76.054,117.279,46.107,59.267,45.85,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.813,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.0,303.0,287.0,132.625,421.25,1.413,-0.258,8.976,0.0,0.989,0.31,0.0,1.445,2.168,2.275
2112008,1704,1.0,1.0,1.0,1.0,76.874,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.337,13.224,0.0,80.0,65.0,1.4,1596.938,1666.756,1883.902,615.211,65.006,44.917,72.177,62.346,62.794,1.421,2.077,0.238,70.024,56.035,8.038,7.894,5.586,10.337,119.911,77.012,117.427,46.107,59.372,45.85,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.938,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.25,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,535.0,534.0,534.0,303.0,279.0,132.625,413.25,1.293,-0.256,8.009,0.0,1.008,0.308,0.0,1.445,2.168,2.275
2112008,1705,1.0,1.0,1.0,1.0,76.989,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,312.646,22.358,13.238,0.0,80.0,65.0,1.4,1587.813,1661.076,1898.708,599.303,65.219,44.917,72.177,62.565,63.011,1.372,2.063,0.227,70.074,56.034,7.955,7.865,5.47,10.23,116.444,77.544,114.178,46.107,59.267,45.85,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,69.938,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,535.0,534.0,534.0,302.75,271.0,132.625,402.0,1.302,-0.259,7.321,0.0,1.012,0.313,0.0,1.445,2.168,2.275
2112008,1706,1.0,1.0,1.0,1.0,77.026,0.0,50.0,50.0,50.0,1.0,1.0,998.826,310.304,22.378,13.18,0.0,80.0,65.0,1.4,1587.813,1644.047,1882.052,612.318,65.219,44.81,72.177,62.565,63.12,1.36,2.099,0.235,70.087,56.043,7.983,7.865,5.405,10.23,114.822,77.331,112.701,46.179,59.267,45.85,-10.852,110.0,110.0,71.375,71.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.063,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.25,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.5,534.0,303.0,265.25,132.625,390.5,1.266,-0.331,6.862,0.0,0.999,0.31,0.0,1.445,2.168,2.275
2112008,1707,1.0,1.0,1.0,1.0,77.068,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.347,13.238,0.0,80.0,65.0,1.4,1587.813,1659.656,1867.254,587.741,65.219,44.917,72.177,62.236,63.011,1.452,1.953,0.231,70.059,56.055,7.983,7.894,5.405,10.23,117.92,75.948,115.064,46.179,59.267,45.923,-10.852,110.0,110.0,71.375,71.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.125,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.25,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,535.0,534.0,534.0,302.75,262.0,132.625,379.5,1.521,-0.259,9.218,0.0,0.998,0.308,0.0,1.445,2.168,2.275
2112008,1708,1.0,1.0,1.0,1.0,77.06,0.0,50.0,50.0,50.0,1.0,1.0,1005.852,307.963,22.316,13.238,0.0,80.0,65.0,1.4,1587.813,1648.302,1880.202,613.765,65.113,44.917,72.285,62.126,62.794,1.455,2.031,0.242,70.002,56.022,8.01,7.865,5.418,10.337,118.362,75.203,115.581,46.107,59.267,45.85,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.188,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.25,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,535.0,534.0,534.0,303.0,260.5,132.5,369.0,1.438,-0.259,8.962,0.0,1.006,0.308,0.0,1.445,2.168,2.275
2112008,1709,1.0,1.0,1.0,1.0,77.08,0.0,50.0,50.0,50.0,1.0,1.0,1011.706,310.304,22.326,13.224,0.0,80.0,65.0,1.4,1587.813,1659.656,1883.902,602.195,65.113,44.917,72.285,62.236,62.794,1.387,2.063,0.235,69.99,55.969,8.038,7.836,5.483,10.23,119.69,76.054,116.984,46.107,59.267,45.923,-10.852,110.0,110.0,71.375,71.75,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.25,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,534.0,534.0,302.75,260.5,132.5,363.75,1.385,-0.185,8.721,0.0,1.012,0.31,0.0,1.445,2.168,2.275
2112008,1710,1.0,1.0,1.0,1.0,77.1,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.316,13.166,0.0,80.0,65.0,1.4,1587.813,1646.884,1885.753,607.979,65.113,44.917,72.177,62.346,62.794,1.391,2.077,0.224,69.978,55.998,8.038,7.922,5.444,10.337,118.657,76.693,116.467,46.107,59.267,45.923,-10.852,110.0,110.0,71.375,71.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.563,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.313,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,130.75,534.0,302.75,263.0,132.625,362.5,1.165,-0.184,7.057,0.0,0.994,0.311,0.0,1.445,2.168,2.275
2112008,1711,1.0,1.0,1.0,1.0,77.18,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.347,13.267,0.0,80.0,65.0,1.4,1587.813,1653.978,1893.155,612.318,65.219,44.917,72.177,62.565,62.902,1.337,2.106,0.238,70.038,55.998,7.983,7.894,5.483,10.23,114.969,77.331,112.701,46.252,59.162,45.996,-10.852,110.0,110.0,71.375,71.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.563,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.313,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,534.5,538.5,533.5,302.75,265.75,132.5,126.0,1.347,-0.263,7.327,0.0,0.992,0.309,0.0,1.445,2.168,2.275
2112008,1712,1.0,1.0,1.0,1.0,77.211,0.0,50.0,50.0,50.0,1.0,1.0,995.313,312.646,22.316,13.195,0.0,80.0,65.0,1.4,1587.813,1652.559,1895.006,610.872,65.219,44.917,72.285,62.455,63.011,1.379,2.081,0.242,70.059,56.116,8.01,7.894,5.496,10.23,116.002,76.799,113.144,46.325,59.267,46.069,-10.852,110.0,110.0,71.375,71.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.563,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.313,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,537.0,534.0,303.0,273.25,132.625,126.75,1.627,-0.261,9.217,0.0,0.995,0.313,0.0,1.445,2.168,2.275
2112008,1713,1.0,1.0,1.0,1.0,77.204,0.0,50.0,50.0,50.0,1.0,1.0,980.091,309.133,22.316,13.224,0.0,80.0,65.0,1.4,1587.813,1638.375,1874.652,603.641,65.113,44.917,72.285,62.126,62.902,1.368,2.017,0.231,69.971,56.019,7.983,7.865,5.496,10.123,117.256,75.309,114.621,46.252,59.477,45.996,-10.852,110.0,110.0,71.375,71.688,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.313,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.5,536.0,533.5,303.0,282.5,132.625,127.375,1.402,-0.256,8.495,0.0,0.98,0.309,0.0,1.445,2.168,2.275
2112008,1714,1.0,1.0,1.0,1.0,77.223,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,311.475,22.326,13.151,0.0,80.0,65.0,1.4,1587.813,1641.211,1885.753,594.967,65.113,44.917,72.285,62.016,62.685,1.429,2.099,0.227,70.067,56.001,8.01,7.836,5.496,10.123,118.952,75.416,116.171,46.325,59.372,46.069,-10.852,110.0,110.0,71.375,71.625,65.625,66.125,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.75,70.5,65.5,74.625,54.844,44.156,72.0,70.0,1000.0,500.0,0.212,504.25,115.75,100.125,0.64,69.125,70.375,65.563,79.688,84.938,40.125,72.0,70.0,1000.0,500.0,0.215,503.75,116.875,110.063,2.203,68.375,67.313,64.875,80.813,100.0,46.719,72.0,70.0,1000.0,500.0,0.208,498.0,117.375,113.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.5,535.5,533.5,303.0,295.75,132.5,128.0,1.426,-0.258,8.965,0.0,1.002,0.311,0.0,1.445,2.168,2.275
2112008,1715,1.0,1.0,1.0,1.0,77.184,0.0,50.0,50.0,50.0,1.0,1.0,975.407,310.304,22.358,13.282,0.0,80.0,65.0,1.4,1587.813,1663.916,1893.155,607.979,65.006,44.917,72.285,62.126,62.685,1.383,2.077,0.235,69.944,56.018,7.983,7.865,5.366,10.015,119.542,76.161,116.762,46.252,59.372,45.996,-10.852,110.0,110.0,0.0,71.625,0.0,0.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.026,0.0,0.0,0.0,0.012,0.0,70.563,0.0,0.0,0.0,0.0,72.0,70.0,0.0,0.0,0.212,0.0,0.0,0.0,0.647,0.0,70.438,0.0,0.0,0.0,0.0,0.0,0.0,1000.0,500.0,0.0,0.0,0.0,0.0,0.0,0.0,67.375,0.0,0.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.21,0.0,0.0,0.0,3.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,535.5,533.5,303.0,311.0,132.5,128.5,1.433,-0.259,8.973,0.0,0.975,0.31,0.0,0.0,0.0,0.0
2112008,1716,1.0,1.0,1.0,1.0,77.236,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,311.475,22.326,13.224,0.0,80.0,65.0,1.4,1601.563,1653.978,1887.603,616.658,65.113,44.917,72.285,62.346,62.794,1.364,2.045,0.235,70.048,56.084,7.955,7.865,5.282,10.015,117.403,76.906,115.359,46.325,59.372,46.069,-10.852,110.0,110.0,71.313,71.688,65.813,66.188,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.313,0.012,69.875,70.5,65.563,74.938,55.875,44.344,72.0,70.0,1000.0,500.0,0.212,503.0,118.188,101.25,0.604,69.125,70.438,65.625,80.375,90.188,41.063,72.0,70.0,1000.0,500.0,0.205,499.25,118.5,111.938,2.377,68.0,67.375,64.938,80.25,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.5,116.938,110.813,2.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.5,535.0,533.5,303.0,325.75,132.5,129.0,1.127,-0.259,6.592,0.0,1.004,0.311,0.0,1.477,2.252,2.415
2112008,1717,1.0,1.0,1.0,1.0,77.303,0.0,50.0,50.0,50.0,1.0,1.0,796.25,300.937,22.493,13.137,0.0,80.0,65.0,1.4,1601.563,1428.644,1804.429,414.911,65.219,44.81,72.177,62.455,62.902,1.539,1.921,0.268,69.706,56.084,7.983,7.836,5.346,9.908,115.707,77.225,113.365,46.325,59.267,46.069,-10.852,110.0,110.0,71.375,71.688,65.813,66.188,0.0,26.328,72.0,70.0,1000.0,500.0,0.019,85.125,71.563,71.313,0.012,69.875,70.563,65.563,73.688,52.156,0.0,72.0,70.0,1000.0,500.0,0.184,439.0,117.688,100.938,0.022,69.125,70.438,65.625,78.563,90.438,0.0,72.0,70.0,1000.0,500.0,0.177,433.0,118.75,109.313,0.026,68.0,67.313,65.0,77.813,100.0,0.0,72.0,70.0,1000.0,500.0,0.181,445.0,116.938,107.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.5,540.0,533.5,303.25,336.75,132.5,129.375,1.369,-0.26,7.614,0.0,0.796,0.301,0.0,0.053,0.035,0.038
2112008,1718,1.0,1.0,1.0,1.0,77.396,0.0,50.0,50.0,50.0,1.0,1.0,615.923,268.15,22.42,13.209,0.0,80.0,65.0,1.4,828.688,803.863,1602.097,102.673,65.326,48.343,72.069,67.616,63.12,1.509,1.758,0.242,67.404,53.992,8.594,7.951,5.308,16.553,117.698,80.205,114.842,46.252,59.267,45.996,-10.852,110.0,110.0,71.375,71.688,65.875,66.188,0.0,25.016,72.0,70.0,1000.0,500.0,0.023,95.625,71.563,71.438,0.012,69.688,70.563,65.625,73.063,58.875,92.188,72.0,70.0,1000.0,500.0,0.014,124.438,116.938,100.313,0.274,69.063,70.438,65.688,77.125,92.563,17.609,72.0,70.0,1000.0,500.0,0.012,112.125,118.063,105.875,0.846,67.813,67.375,65.25,75.188,100.0,60.156,72.0,70.0,1000.0,500.0,0.15,462.0,116.188,91.938,0.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,534.5,539.0,534.0,303.0,345.25,132.375,309.75,1.708,-0.26,9.249,0.0,0.616,0.268,0.0,0.658,1.489,3.0
2112008,1719,1.0,1.0,1.0,1.0,78.157,0.0,50.0,50.0,50.0,1.0,1.0,1070.254,300.937,22.284,13.238,0.0,80.0,65.0,1.4,1187.125,1785.121,1895.006,745.831,66.712,49.628,71.635,70.031,65.405,1.162,2.067,0.205,68.95,54.066,7.677,8.037,5.392,15.91,119.395,87.442,117.574,46.398,59.372,46.069,-10.852,110.0,110.0,71.313,71.75,66.5,66.5,0.0,26.344,72.0,70.0,1000.0,500.0,0.021,90.563,71.563,71.313,0.012,69.125,70.563,66.0,75.313,77.063,51.313,72.0,70.0,1000.0,500.0,0.229,544.5,117.688,102.75,1.327,68.813,70.438,66.313,80.063,96.75,47.906,72.0,70.0,1000.0,500.0,0.175,490.0,119.25,113.125,3.404,68.188,67.375,66.25,77.75,100.0,49.375,72.0,70.0,1000.0,500.0,0.227,520.5,118.125,113.313,3.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,538.0,534.0,303.0,349.0,132.5,435.5,1.27,-0.336,5.858,0.0,1.07,0.301,0.0,2.863,3.01,2.427
2112008,1720,1.0,1.0,1.0,1.0,78.829,0.0,50.0,50.0,50.0,1.0,1.0,1017.561,309.133,22.399,13.18,0.0,80.0,65.0,1.4,1685.313,1735.093,1898.708,667.356,67.352,46.844,71.527,65.639,66.058,1.318,2.053,0.22,69.337,55.395,7.566,8.037,5.431,13.016,118.583,77.012,116.91,46.252,59.267,46.069,-10.852,110.0,110.0,71.375,71.688,66.688,66.625,0.0,25.594,72.0,70.0,1000.0,500.0,0.024,97.875,71.563,71.313,0.012,69.125,70.625,66.5,76.688,77.375,48.094,72.0,70.0,1000.0,500.0,0.246,542.0,118.625,107.0,1.477,68.813,70.375,66.938,81.0,100.0,41.75,72.0,70.0,1000.0,500.0,0.227,522.5,118.188,113.5,3.475,68.063,67.375,66.625,79.938,100.0,47.75,72.0,70.0,1000.0,500.0,0.228,521.5,118.875,114.125,3.475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,534.5,536.5,534.0,302.75,353.75,132.5,500.5,0.901,-0.185,5.411,0.0,1.018,0.309,0.0,2.479,2.353,2.383
2112008,1721,1.0,1.0,1.0,1.0,78.886,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,309.133,22.347,13.253,0.0,80.0,65.0,1.4,1685.313,1705.157,1895.006,645.613,66.712,45.559,71.635,63.004,64.752,1.356,2.063,0.224,69.438,55.518,7.732,8.037,5.534,11.623,115.559,75.522,113.587,46.47,59.267,46.142,-10.852,110.0,110.0,71.375,71.688,66.688,66.75,0.0,25.484,72.0,70.0,1000.0,500.0,0.025,99.313,71.563,71.313,0.012,69.563,70.688,66.438,77.563,63.375,46.875,72.0,70.0,1000.0,500.0,0.237,532.5,118.625,108.188,1.325,68.813,70.25,66.75,81.5,100.0,42.594,72.0,70.0,1000.0,500.0,0.216,509.0,119.375,114.313,3.482,68.063,67.375,66.188,80.5,100.0,46.969,72.0,70.0,1000.0,500.0,0.225,516.0,117.0,112.313,3.482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,536.0,534.0,302.75,358.25,134.125,535.0,1.101,-0.34,6.369,0.0,1.004,0.309,0.0,1.997,2.545,2.358
2112008,1722,1.0,1.0,1.0,1.0,78.732,0.0,50.0,50.0,50.0,1.0,1.0,997.655,309.133,22.42,13.18,0.0,80.0,65.0,1.4,1650.813,1705.157,1880.202,644.165,65.859,45.131,71.852,61.248,63.229,1.353,2.088,0.216,69.591,55.668,7.871,7.951,5.47,10.98,114.674,74.777,112.332,46.398,59.372,46.069,-10.852,110.0,110.0,71.313,71.563,66.5,66.813,0.0,25.438,72.0,70.0,1000.0,500.0,0.025,99.875,71.563,71.313,0.012,69.875,70.75,66.0,77.25,56.844,46.75,72.0,70.0,1000.0,500.0,0.226,519.5,116.313,105.5,0.948,68.75,70.0,66.25,81.563,100.0,42.063,72.0,70.0,1000.0,500.0,0.216,508.5,118.625,114.125,3.52,68.063,67.375,65.438,80.75,100.0,47.156,72.0,70.0,1000.0,500.0,0.217,510.0,118.875,114.125,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,535.5,534.0,303.0,361.25,188.75,547.5,1.316,-0.334,7.591,0.0,0.998,0.309,0.0,1.481,2.287,2.416
2112008,1723,1.0,1.0,1.0,1.0,78.43,0.0,50.0,50.0,50.0,1.0,1.0,1015.219,309.133,22.389,13.166,0.0,80.0,65.0,1.4,1635.063,1702.309,1895.006,631.131,65.006,45.024,72.177,60.259,62.032,1.398,2.085,0.227,69.682,55.777,8.01,7.922,5.392,10.551,118.141,73.5,115.876,46.47,59.267,46.142,-10.852,110.0,110.0,71.375,71.563,66.063,66.625,0.0,25.422,72.0,70.0,1000.0,500.0,0.025,100.0,71.563,71.313,0.012,70.0,70.688,65.875,76.125,49.344,45.844,72.0,70.0,1000.0,500.0,0.224,518.5,114.938,102.438,0.733,68.813,69.938,65.688,81.0,100.0,41.094,72.0,70.0,1000.0,500.0,0.219,511.75,116.688,111.938,3.531,68.063,67.438,64.875,80.625,100.0,46.531,72.0,70.0,1000.0,500.0,0.217,510.75,117.25,112.625,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.5,535.5,534.0,303.0,361.25,226.375,546.5,1.136,-0.337,7.324,0.0,1.015,0.309,0.0,1.325,2.423,2.355
2112008,1724,1.0,1.0,1.0,1.0,78.038,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,22.368,13.209,0.0,80.0,65.0,1.4,1641.75,1710.855,1885.753,644.165,64.26,44.81,72.285,59.71,61.053,1.398,2.109,0.231,69.803,55.758,8.177,7.894,5.392,10.337,119.468,72.755,116.91,46.398,59.267,46.142,-10.852,110.0,110.0,71.375,71.5,65.813,66.625,0.0,25.344,72.0,70.0,1000.0,500.0,0.025,100.5,71.813,71.313,0.012,70.125,70.688,65.5,75.313,44.625,45.281,72.0,70.0,1000.0,500.0,0.221,513.0,116.625,100.938,0.543,68.75,69.938,65.313,80.563,100.0,40.563,72.0,70.0,1000.0,500.0,0.219,509.5,116.375,111.313,3.555,68.0,67.375,64.313,80.125,100.0,45.344,72.0,70.0,1000.0,500.0,0.22,514.0,115.313,110.75,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.5,535.5,534.0,303.0,362.75,248.0,544.5,1.225,-0.263,8.26,0.0,1.004,0.31,0.001,1.231,2.6,2.341
2112008,1725,1.0,1.0,1.0,1.0,77.682,0.0,50.0,50.0,50.0,1.0,1.0,1009.365,312.646,22.399,13.238,0.0,80.0,65.0,1.4,1612.0,1675.281,1898.708,615.211,63.833,44.81,72.177,59.71,60.617,1.372,2.12,0.224,69.745,55.797,8.261,7.894,5.392,10.23,117.772,73.713,116.024,46.398,59.687,46.142,-10.852,110.0,110.0,71.375,71.5,65.438,66.313,0.0,25.313,72.0,70.0,1000.0,500.0,0.025,100.375,71.563,71.313,0.012,70.0,70.688,65.25,74.625,44.594,46.188,72.0,70.0,1000.0,500.0,0.211,502.75,117.5,99.438,0.496,68.813,70.0,65.0,80.563,100.0,41.469,72.0,70.0,1000.0,500.0,0.208,504.0,118.125,113.188,3.561,68.188,67.375,64.063,79.563,100.0,45.031,72.0,70.0,1000.0,500.0,0.219,513.0,116.188,111.188,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,534.0,535.0,534.0,302.75,364.25,262.5,543.5,0.889,-0.255,5.655,0.0,1.009,0.313,0.0,1.294,2.539,2.559
2112008,1726,1.0,1.0,1.0,1.0,77.329,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.347,13.238,0.0,80.0,65.0,1.4,1612.0,1689.5,1876.502,639.819,63.727,44.917,72.177,60.04,60.509,1.406,2.081,0.238,69.767,55.803,8.288,7.894,5.392,10.123,115.486,74.777,113.439,46.398,59.477,46.142,-10.852,110.0,110.0,71.313,71.563,65.188,66.188,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,71.438,0.012,70.0,70.75,65.063,74.125,49.281,45.469,72.0,70.0,1000.0,500.0,0.213,506.0,118.188,99.25,0.491,68.938,70.063,64.875,80.813,100.0,41.875,72.0,70.0,1000.0,500.0,0.207,497.25,119.25,114.313,3.555,68.375,67.375,63.875,79.688,100.0,45.156,72.0,70.0,1000.0,500.0,0.216,511.0,117.875,113.0,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,535.0,534.0,303.0,366.25,272.5,542.0,1.124,-0.259,6.612,0.0,0.998,0.308,0.0,1.343,2.534,2.493
2112008,1727,1.0,1.0,1.0,1.0,77.09,0.0,50.0,50.0,50.0,1.0,1.0,999.997,310.304,22.389,13.195,0.0,80.0,65.0,1.4,1614.438,1688.078,1891.304,625.341,63.62,44.81,72.177,60.04,60.617,1.353,2.085,0.216,69.809,55.778,8.288,7.894,5.483,10.123,117.772,74.458,115.211,46.398,59.372,46.215,-10.852,110.0,110.0,71.375,71.563,65.0,66.0,0.0,25.25,72.0,70.0,1000.0,500.0,0.025,100.25,71.563,71.313,0.012,69.875,70.75,64.938,73.938,53.094,45.281,72.0,70.0,1000.0,500.0,0.212,504.75,116.375,99.25,0.527,68.938,70.063,64.75,80.875,97.625,40.281,72.0,70.0,1000.0,500.0,0.216,511.0,118.5,113.75,3.555,68.375,67.438,63.75,79.938,100.0,46.813,72.0,70.0,1000.0,500.0,0.206,497.0,119.125,114.125,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,534.0,535.0,534.0,303.0,367.5,281.25,540.5,1.324,-0.186,8.282,0.0,1.0,0.31,0.0,1.304,2.438,2.559
2112008,1728,1.0,1.0,1.0,1.0,76.832,0.0,50.0,50.0,50.0,1.0,1.0,1002.339,310.304,22.316,13.238,0.0,80.0,65.0,1.4,1616.5,1651.14,1872.802,605.087,63.513,44.703,72.177,59.82,60.509,1.413,2.056,0.231,69.804,55.846,8.316,7.836,5.47,10.123,118.583,73.606,116.171,46.543,59.477,46.288,-10.852,110.0,110.0,71.375,71.563,64.875,65.938,0.0,25.156,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.25,0.012,69.75,70.75,64.875,73.625,56.938,44.594,72.0,70.0,1000.0,500.0,0.215,506.75,115.375,98.75,0.588,69.063,70.125,64.625,80.563,94.063,41.563,72.0,70.0,1000.0,500.0,0.208,499.0,116.688,111.938,3.553,68.375,67.438,63.75,80.063,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,117.0,112.438,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,534.0,534.5,534.0,303.0,369.25,289.5,539.0,1.197,-0.261,7.773,0.0,1.002,0.31,0.001,1.413,2.438,2.336
2112008,1729,1.0,1.0,1.0,1.0,76.492,0.0,50.0,50.0,50.0,1.0,1.0,1003.51,310.304,22.368,13.209,0.0,80.0,65.0,1.4,1597.875,1675.281,1893.155,618.105,63.407,44.81,72.069,60.04,60.509,1.387,2.074,0.22,69.841,55.827,8.344,7.865,5.47,10.015,117.624,74.032,115.581,46.47,59.372,46.215,-10.852,110.0,110.0,71.313,71.563,64.75,65.75,0.0,25.141,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,71.25,0.012,69.688,70.75,64.75,74.0,57.031,44.469,72.0,70.0,1000.0,500.0,0.213,505.0,117.438,100.313,0.69,69.063,70.188,64.5,80.313,94.375,40.281,72.0,70.0,1000.0,500.0,0.218,508.0,117.375,112.375,3.533,68.375,67.375,63.656,79.563,100.0,45.656,72.0,70.0,1000.0,500.0,0.213,503.25,115.313,110.75,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,535.0,534.0,303.0,370.5,297.5,538.0,1.048,-0.261,6.601,0.0,1.004,0.31,0.001,1.707,2.552,2.326
2112008,1730,1.0,1.0,1.0,1.0,76.232,0.0,50.0,50.0,50.0,1.0,1.0,996.484,309.133,22.305,13.195,0.0,80.0,65.0,1.4,1605.438,1658.236,1887.603,594.967,63.407,44.81,72.069,60.369,60.617,1.413,2.081,0.235,69.865,55.922,8.344,7.894,5.547,10.23,115.486,74.884,113.218,46.543,59.687,46.288,-10.852,110.0,110.0,71.375,71.563,64.75,65.625,0.0,24.984,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.313,0.012,69.75,70.75,64.75,74.5,60.0,45.563,72.0,70.0,1000.0,500.0,0.205,495.5,118.0,101.625,0.703,69.063,70.25,64.5,80.375,98.625,41.25,72.0,70.0,1000.0,500.0,0.209,500.5,118.75,113.75,3.549,68.188,67.438,63.563,79.438,100.0,46.438,72.0,70.0,1000.0,500.0,0.207,498.75,117.375,112.438,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,534.0,535.0,534.0,303.0,373.0,305.75,537.0,1.246,-0.256,7.312,0.0,0.996,0.309,0.0,1.663,2.562,2.524
2112008,1731,1.0,1.0,1.0,1.0,76.012,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.295,13.166,0.0,80.0,65.0,1.4,1599.938,1663.916,1889.454,610.872,63.513,44.917,72.069,60.589,60.835,1.398,2.088,0.238,69.827,55.864,8.344,7.922,5.521,10.337,118.215,74.884,115.654,46.47,59.372,46.215,-10.852,110.0,110.0,71.375,71.563,64.75,65.625,0.0,24.938,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.313,0.012,69.688,70.688,64.625,74.5,60.125,44.313,72.0,70.0,1000.0,500.0,0.214,504.25,116.0,101.625,0.764,68.938,70.25,64.375,80.563,95.063,41.281,72.0,70.0,1000.0,500.0,0.209,499.75,118.188,113.625,3.545,68.375,67.375,63.656,79.75,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,498.0,118.5,113.625,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,535.0,534.0,303.0,374.5,315.25,536.0,1.318,-0.26,8.246,0.0,0.999,0.309,0.0,1.587,2.336,2.484
2112008,1732,1.0,1.0,1.0,1.0,75.819,0.0,50.0,50.0,50.0,1.0,1.0,998.826,309.133,22.264,13.195,0.0,80.0,65.0,1.4,1596.5,1662.496,1889.454,619.552,63.727,44.81,72.069,60.808,61.053,1.421,2.053,0.227,69.842,55.874,8.372,7.922,5.638,10.337,118.805,74.564,115.95,45.816,59.582,45.631,-10.852,110.0,110.0,71.375,71.563,64.75,65.563,0.0,24.844,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.313,0.012,69.688,70.75,64.75,74.625,60.219,44.469,72.0,70.0,1000.0,500.0,0.21,504.25,116.875,101.313,0.765,69.063,70.313,64.5,80.313,95.375,41.531,72.0,70.0,1000.0,500.0,0.207,498.75,116.75,111.938,3.543,68.188,67.375,63.656,79.75,100.0,45.438,72.0,70.0,1000.0,500.0,0.214,505.5,116.813,112.313,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,534.5,534.0,303.0,375.75,324.5,535.5,1.437,-0.177,9.178,0.0,0.999,0.309,0.0,1.72,2.463,2.287
2112008,1733,1.0,1.0,1.0,1.0,75.661,0.0,50.0,50.0,50.0,1.0,1.0,990.629,309.133,22.232,13.195,0.0,80.0,65.0,1.4,1596.5,1649.721,1880.202,600.749,63.833,44.81,72.069,61.248,61.379,1.375,2.088,0.238,69.838,55.929,8.316,7.894,5.658,10.337,116.149,75.735,114.03,45.38,59.477,45.121,-10.852,110.0,110.0,71.375,71.625,64.75,65.563,0.0,24.797,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.25,0.011,69.75,70.75,64.625,74.813,57.469,44.625,72.0,70.0,1000.0,500.0,0.209,500.75,117.625,102.125,0.765,68.938,70.313,64.5,80.375,95.688,41.375,72.0,70.0,1000.0,500.0,0.209,500.25,118.063,113.188,3.541,68.188,67.375,63.75,79.563,100.0,46.281,72.0,70.0,1000.0,500.0,0.208,499.0,115.813,111.125,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,534.0,534.5,534.0,303.0,377.25,333.5,534.5,1.166,-0.242,6.808,0.0,0.991,0.309,0.001,1.713,2.493,2.388
2112008,1734,1.0,1.0,1.0,1.0,75.579,0.0,50.0,50.0,50.0,1.0,1.0,985.945,311.475,22.243,13.151,0.0,80.0,65.0,1.4,1600.688,1645.465,1891.304,597.858,64.046,44.81,72.177,61.687,61.705,1.349,2.07,0.238,69.852,55.893,8.233,7.922,5.547,10.23,115.191,76.374,112.553,45.089,59.372,44.902,-10.852,110.0,110.0,71.375,71.625,64.75,65.563,0.0,24.703,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.563,70.688,64.75,75.25,60.438,44.313,72.0,70.0,1000.0,500.0,0.21,503.0,117.438,102.938,0.82,68.938,70.25,64.75,80.688,99.938,41.656,72.0,70.0,1000.0,500.0,0.208,499.25,118.813,113.938,3.533,68.063,67.375,64.063,79.688,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.25,117.688,113.0,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.0,534.5,534.0,302.75,378.75,342.0,534.0,1.512,-0.172,8.482,0.0,0.986,0.311,0.0,1.718,2.487,2.388
2112008,1735,1.0,1.0,1.0,1.0,75.549,0.0,50.0,50.0,50.0,1.0,1.0,1008.194,307.963,22.284,13.166,0.0,80.0,65.0,1.4,1598.188,1653.978,1887.603,620.999,64.366,44.81,72.069,62.016,62.249,1.429,2.07,0.231,69.908,55.935,8.122,7.865,5.47,10.123,118.141,75.841,115.359,45.089,59.267,44.756,-10.852,110.0,110.0,71.375,71.625,65.0,65.563,0.0,26.313,72.0,70.0,1000.0,500.0,0.021,91.75,71.813,71.313,0.012,69.688,70.688,64.75,75.25,60.563,44.375,72.0,70.0,1000.0,500.0,0.209,501.0,115.625,102.438,0.822,69.063,70.25,65.0,80.688,96.313,42.031,72.0,70.0,1000.0,500.0,0.206,496.25,117.5,113.0,3.525,68.063,67.375,64.25,80.125,100.0,45.531,72.0,70.0,1000.0,500.0,0.212,507.5,118.563,113.625,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.5,534.0,302.75,381.75,351.0,533.5,1.466,-0.309,8.953,0.0,1.008,0.308,0.001,1.567,2.291,2.504
2112008,1736,1.0,1.0,1.0,1.0,75.564,0.0,50.0,50.0,50.0,1.0,1.0,997.655,312.646,22.243,13.224,0.0,80.0,65.0,1.4,1596.313,1659.656,1887.603,613.765,64.58,44.81,72.177,62.236,62.467,1.421,2.01,0.238,69.923,55.981,8.094,7.922,5.47,10.123,119.247,76.054,116.319,44.944,59.477,44.61,-10.852,110.0,110.0,71.375,71.625,65.0,65.563,0.0,25.266,72.0,70.0,1000.0,500.0,0.025,100.375,71.438,71.313,0.012,69.563,70.688,64.875,75.438,64.5,44.125,72.0,70.0,1000.0,500.0,0.211,501.25,117.125,102.75,0.939,69.063,70.313,65.0,80.313,96.563,40.688,72.0,70.0,1000.0,500.0,0.216,505.5,116.75,111.875,3.529,68.188,67.375,64.313,80.125,100.0,46.156,72.0,70.0,1000.0,500.0,0.209,499.75,115.938,111.5,3.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,533.5,534.5,534.0,302.75,384.0,361.5,533.0,1.508,-0.304,9.403,0.0,0.998,0.313,0.0,1.95,2.486,2.249
2112008,1737,1.0,1.0,1.0,1.0,75.603,0.0,50.0,50.0,50.0,1.0,1.0,994.142,311.475,22.284,13.18,0.0,80.0,65.0,1.4,1602.438,1642.629,1889.454,615.211,64.793,44.81,72.177,62.675,62.685,1.394,2.067,0.231,69.874,55.937,8.038,7.894,5.444,10.123,118.067,76.799,115.802,44.726,59.267,44.537,-10.852,110.0,110.0,71.563,71.688,65.188,65.625,0.0,25.172,72.0,70.0,1000.0,500.0,0.026,100.75,71.563,71.313,0.012,69.375,70.688,64.938,75.938,70.25,43.844,72.0,70.0,1000.0,500.0,0.211,502.75,118.188,104.188,0.944,69.063,70.438,65.0,80.563,96.75,41.313,72.0,70.0,1000.0,500.0,0.209,500.25,118.125,113.438,3.525,68.188,67.375,64.625,79.938,100.0,46.688,72.0,70.0,1000.0,500.0,0.207,497.5,116.313,111.5,3.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,533.5,534.5,534.0,303.0,386.5,372.75,532.5,1.223,-0.171,7.29,0.0,0.994,0.311,0.0,1.909,2.386,2.449
2112008,1738,1.0,1.0,1.0,1.0,75.674,0.0,50.0,50.0,50.0,1.0,1.0,989.458,309.133,22.253,13.238,0.0,80.0,65.0,1.4,1606.313,1639.793,1885.753,613.765,65.006,44.81,72.177,62.895,63.011,1.41,1.95,0.224,69.921,55.968,8.01,7.894,5.496,10.23,115.338,77.438,112.996,44.58,59.477,44.392,-10.852,110.0,110.0,71.375,71.75,65.313,65.625,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,100.688,71.563,71.313,0.012,69.563,70.688,65.063,76.563,64.813,44.188,72.0,70.0,1000.0,500.0,0.21,499.0,118.188,105.563,1.027,69.063,70.5,65.313,80.875,97.0,41.719,72.0,70.0,1000.0,500.0,0.208,496.75,119.25,114.313,3.52,68.063,67.438,64.75,80.125,100.0,46.094,72.0,70.0,1000.0,500.0,0.21,499.25,117.688,113.0,3.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,533.5,534.5,534.0,302.75,389.0,383.25,532.0,1.375,-0.167,7.533,0.0,0.989,0.309,0.0,1.873,2.509,2.375
2112008,1739,1.0,1.0,1.0,1.0,75.787,0.0,50.0,50.0,50.0,1.0,1.0,985.945,310.304,22.211,13.195,0.0,80.0,65.0,1.4,1606.313,1646.884,1874.652,583.406,65.219,44.81,72.177,62.785,63.229,1.364,2.085,0.224,69.954,55.968,7.983,7.865,5.47,10.23,116.666,77.012,113.587,44.362,59.372,44.173,-10.852,110.0,110.0,71.375,71.75,65.5,65.75,0.0,25.063,72.0,70.0,1000.0,500.0,0.026,100.625,71.563,71.438,0.012,69.563,70.75,65.25,76.563,64.938,44.156,72.0,70.0,1000.0,500.0,0.207,500.0,116.0,104.875,1.023,68.938,70.5,65.313,81.188,97.313,41.625,72.0,70.0,1000.0,500.0,0.208,497.75,118.438,113.75,3.504,68.188,67.438,64.938,80.5,100.0,46.656,72.0,70.0,1000.0,500.0,0.204,498.5,118.813,114.125,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,302.75,391.25,392.25,532.0,1.725,-0.166,9.881,0.0,0.986,0.31,0.0,1.645,2.372,2.372
2112008,1740,1.0,1.0,1.0,1.0,75.826,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.253,13.122,0.0,80.0,65.0,1.4,1603.938,1653.978,1885.753,607.979,65.219,44.81,72.285,62.565,63.229,1.406,2.031,0.238,70.071,55.98,7.927,7.894,5.431,10.123,117.92,75.735,115.137,44.217,59.372,44.1,-10.852,110.0,110.0,71.313,71.688,65.625,65.75,0.0,24.906,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.313,0.012,69.75,70.688,65.25,76.438,58.406,43.688,72.0,70.0,1000.0,500.0,0.211,502.75,115.688,103.625,1.02,69.063,70.5,65.438,80.875,97.563,41.375,72.0,70.0,1000.0,500.0,0.209,500.0,116.313,111.875,3.512,68.188,67.5,64.938,80.625,100.0,46.219,72.0,70.0,1000.0,500.0,0.208,499.25,116.938,112.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,303.0,394.0,401.25,531.5,1.468,-0.101,8.945,0.0,0.994,0.31,0.001,1.778,2.252,2.244
2112008,1741,1.0,1.0,1.0,1.0,75.865,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.264,13.18,0.0,80.0,65.0,1.4,1601.5,1651.14,1885.753,607.979,65.219,44.81,72.394,62.675,63.12,1.429,2.085,0.231,69.959,55.959,7.955,7.836,5.418,10.123,119.173,76.267,116.319,44.217,59.267,43.954,-10.852,110.0,110.0,71.313,71.688,65.625,65.938,0.0,24.813,72.0,70.0,1000.0,500.0,0.026,101.188,71.563,71.313,0.012,69.75,70.688,65.375,76.313,58.5,43.594,72.0,70.0,1000.0,500.0,0.21,502.5,117.125,103.75,0.865,69.063,70.438,65.438,80.688,97.813,41.563,72.0,70.0,1000.0,500.0,0.208,498.75,117.0,112.188,3.531,68.188,67.5,64.938,80.375,100.0,46.5,72.0,70.0,1000.0,500.0,0.207,497.75,115.0,110.625,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,303.0,396.25,410.25,531.0,1.481,-0.23,9.174,0.0,1.001,0.31,0.0,1.671,2.455,2.226
2112008,1742,1.0,1.0,1.0,1.0,75.955,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.232,13.18,0.0,80.0,65.0,1.4,1601.563,1641.211,1876.502,602.195,65.326,44.81,72.394,62.895,63.229,1.379,2.109,0.231,69.906,55.885,7.955,7.865,5.431,10.123,115.707,77.119,113.439,43.999,59.372,43.881,-10.852,110.0,110.0,71.313,71.563,65.813,66.0,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.125,71.563,71.438,0.012,69.75,70.625,65.375,76.313,61.469,43.531,72.0,70.0,1000.0,500.0,0.209,502.0,118.188,104.063,0.87,69.063,70.438,65.563,81.0,98.063,41.594,72.0,70.0,1000.0,500.0,0.208,498.5,118.188,113.438,3.537,68.063,67.563,64.875,80.25,100.0,46.531,72.0,70.0,1000.0,500.0,0.207,498.0,116.938,112.125,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,398.0,419.25,531.0,1.307,-0.101,7.287,0.0,0.992,0.309,0.0,1.775,2.426,2.448
2112008,1743,1.0,1.0,1.0,1.0,75.973,0.0,50.0,50.0,50.0,1.0,1.0,992.971,306.792,22.274,13.195,0.0,80.0,65.0,1.4,1601.313,1634.123,1880.202,607.979,65.219,44.917,72.394,63.004,63.12,1.413,2.056,0.238,69.864,55.924,7.927,7.836,5.47,9.908,117.624,77.438,114.473,44.072,59.267,43.808,-10.852,110.0,110.0,71.375,71.563,65.813,66.0,0.0,25.781,72.0,70.0,1000.0,500.0,0.023,94.063,71.563,71.313,0.012,69.875,70.625,65.5,76.438,54.875,43.25,72.0,70.0,1000.0,500.0,0.211,502.75,117.0,104.313,0.847,69.063,70.375,65.625,81.313,98.313,41.344,72.0,70.0,1000.0,500.0,0.208,501.25,119.125,114.313,3.529,68.063,67.563,65.25,80.375,100.0,46.656,72.0,70.0,1000.0,500.0,0.207,497.5,117.938,113.125,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,399.0,427.5,530.5,1.747,-0.229,10.138,0.0,0.993,0.307,0.0,1.552,2.452,2.447
2112008,1744,1.0,1.0,1.0,1.0,76.142,0.0,50.0,50.0,50.0,1.0,1.0,988.287,310.304,22.253,13.195,0.0,80.0,65.0,1.4,1601.313,1652.559,1878.352,613.765,65.433,44.81,72.394,62.895,63.338,1.391,2.095,0.227,69.875,55.909,7.927,7.865,5.496,10.123,117.772,76.267,115.064,43.854,59.477,43.662,-10.852,110.0,110.0,71.375,71.5,65.875,66.125,0.0,25.516,72.0,70.0,1000.0,500.0,0.024,98.875,71.563,71.313,0.012,69.75,70.563,65.563,76.125,58.719,43.969,72.0,70.0,1000.0,500.0,0.207,498.5,116.0,102.938,0.844,69.063,70.25,65.625,81.313,98.625,41.219,72.0,70.0,1000.0,500.0,0.21,500.75,117.188,112.563,3.529,68.063,67.563,65.0,80.75,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,499.75,118.25,113.688,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,533.5,534.5,534.0,303.0,400.0,433.25,530.5,1.452,-0.162,8.704,0.0,0.988,0.31,0.0,1.593,2.358,2.321
2112008,1745,1.0,1.0,1.0,1.0,76.219,0.0,50.0,50.0,50.0,1.0,1.0,985.945,307.963,22.295,13.18,0.0,80.0,65.0,1.4,1601.75,1646.884,1876.502,612.318,65.433,44.81,72.502,62.785,63.338,1.406,2.088,0.238,69.836,55.895,7.899,7.836,5.547,10.015,119.026,76.799,116.393,43.781,59.267,43.662,-10.852,110.0,110.0,71.375,71.5,66.0,66.125,0.0,25.219,72.0,70.0,1000.0,500.0,0.026,100.875,71.813,71.313,0.012,69.75,70.563,65.563,76.125,58.813,43.563,72.0,70.0,1000.0,500.0,0.211,501.75,117.25,103.375,0.848,69.063,70.063,65.625,81.0,98.875,41.469,72.0,70.0,1000.0,500.0,0.208,499.75,117.5,112.813,3.537,68.063,67.625,65.0,80.625,100.0,46.094,72.0,70.0,1000.0,500.0,0.21,501.25,115.625,111.188,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,401.5,437.75,530.5,1.39,-0.101,8.476,0.0,0.986,0.308,0.001,1.7,2.395,2.262
2112008,1746,1.0,1.0,1.0,1.0,76.345,0.0,50.0,50.0,50.0,1.0,1.0,997.655,307.963,22.284,13.122,0.0,80.0,65.0,1.4,1601.313,1646.884,1880.202,606.533,65.539,44.596,72.285,63.004,63.338,1.406,1.996,0.235,69.85,55.882,7.899,7.865,5.547,10.123,115.117,77.225,112.627,43.708,59.162,43.517,-10.852,110.0,110.0,71.188,71.5,65.875,66.188,0.0,25.109,72.0,70.0,1000.0,500.0,0.026,101.063,71.563,71.313,0.012,69.875,70.563,65.563,76.313,55.094,43.719,72.0,70.0,1000.0,500.0,0.209,499.75,118.125,103.75,0.783,69.063,69.875,65.688,81.313,99.188,41.688,72.0,70.0,1000.0,500.0,0.208,498.0,118.438,113.5,3.545,68.063,67.625,65.25,80.5,100.0,46.875,72.0,70.0,1000.0,500.0,0.206,496.0,117.375,112.625,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,302.75,402.0,443.0,530.0,1.464,-0.162,8.021,0.0,0.998,0.308,0.0,1.626,2.528,2.421
2112008,1747,1.0,1.0,1.0,1.0,76.431,0.0,50.0,50.0,50.0,1.0,1.0,987.116,306.792,22.243,13.151,0.0,80.0,65.0,1.4,1602.25,1656.817,1878.352,603.641,65.539,44.81,72.502,62.895,63.446,1.379,2.06,0.231,69.851,55.876,7.899,7.836,5.509,10.123,117.477,76.906,114.547,43.708,59.372,43.444,-10.852,110.0,110.0,71.313,71.5,66.0,66.188,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.813,71.563,71.313,0.012,69.75,70.5,65.625,76.125,58.906,43.719,72.0,70.0,1000.0,500.0,0.208,500.5,116.25,103.375,0.783,69.063,69.625,65.938,81.5,99.5,40.594,72.0,70.0,1000.0,500.0,0.215,505.5,118.625,113.938,3.541,68.063,67.563,65.313,80.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,499.0,117.938,113.125,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,402.25,446.75,529.5,1.606,-0.222,9.414,0.0,0.987,0.307,0.0,1.457,2.397,2.447
2112008,1748,1.0,1.0,1.0,1.0,76.524,0.0,50.0,50.0,50.0,1.0,1.0,995.313,307.963,22.274,13.166,0.0,80.0,65.0,1.4,1599.25,1642.629,1882.052,597.858,65.539,44.917,72.502,62.785,63.338,1.421,2.045,0.231,69.823,55.874,7.899,7.836,5.521,10.123,118.141,75.841,115.285,43.49,59.372,43.298,-10.852,110.0,110.0,71.313,71.5,66.0,66.188,0.0,24.969,72.0,70.0,1000.0,500.0,0.026,101.063,71.813,71.313,0.012,69.688,70.375,65.625,75.938,61.875,43.438,72.0,70.0,1000.0,500.0,0.21,502.0,115.75,101.938,0.794,69.063,69.5,65.938,81.188,99.75,41.375,72.0,70.0,1000.0,500.0,0.208,499.5,116.563,111.938,3.543,68.0,67.563,65.313,80.813,100.0,46.563,72.0,70.0,1000.0,500.0,0.207,497.75,117.375,112.875,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,403.0,449.5,529.5,1.504,-0.159,9.187,0.0,0.995,0.308,0.001,1.585,2.368,2.287
2112008,1749,1.0,1.0,1.0,1.0,76.615,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.368,13.137,0.0,80.0,65.0,1.4,1599.25,1655.398,1876.502,602.195,65.539,44.917,72.611,62.785,63.338,1.429,2.042,0.231,69.855,55.901,7.927,7.807,5.509,10.123,119.542,76.586,116.762,43.49,59.582,43.225,-10.852,110.0,110.0,71.375,71.5,66.0,66.188,0.0,25.0,72.0,70.0,1000.0,500.0,0.025,100.5,71.563,71.438,0.012,69.688,70.375,65.625,75.938,59.125,43.563,72.0,70.0,1000.0,500.0,0.209,500.75,117.125,102.563,0.793,69.063,69.5,65.938,81.0,100.0,41.719,72.0,70.0,1000.0,500.0,0.207,497.5,117.313,112.5,3.547,68.0,67.625,65.313,80.625,100.0,46.25,72.0,70.0,1000.0,500.0,0.208,499.75,115.188,110.75,3.535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,404.25,452.0,529.5,1.448,-0.216,8.977,0.0,0.994,0.31,0.0,1.668,2.466,2.268
2112008,1750,1.0,1.0,1.0,1.0,76.758,0.0,50.0,50.0,50.0,1.0,1.0,995.313,310.304,22.284,13.195,0.0,80.0,65.0,1.4,1594.313,1658.236,1891.304,629.683,65.646,45.024,72.502,63.114,63.338,1.356,2.063,0.235,69.982,55.888,7.927,7.807,5.521,10.23,117.477,77.225,115.359,43.418,59.372,43.152,-10.852,110.0,110.0,71.375,71.5,66.063,66.313,0.0,24.938,72.0,70.0,1000.0,500.0,0.025,100.688,71.813,71.313,0.012,69.75,70.313,65.625,76.125,59.219,43.844,72.0,70.0,1000.0,500.0,0.208,498.75,118.438,103.375,0.79,69.125,69.438,65.938,81.313,100.0,41.938,72.0,70.0,1000.0,500.0,0.207,497.5,118.5,113.625,3.547,68.0,67.625,65.313,80.5,100.0,45.281,72.0,70.0,1000.0,500.0,0.214,510.5,117.125,112.313,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,302.75,404.5,454.75,529.5,1.173,-0.22,6.818,0.0,0.995,0.31,0.001,1.718,2.497,2.444
2112008,1751,1.0,1.0,1.0,1.0,76.865,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.253,13.195,0.0,80.0,65.0,1.4,1603.438,1648.302,1874.652,610.872,65.646,45.024,72.611,63.224,63.555,1.394,2.081,0.231,69.892,55.911,7.844,7.807,5.483,10.123,115.338,77.757,113.07,43.272,59.477,43.079,-10.852,110.0,110.0,71.375,71.563,66.063,66.313,0.0,24.781,72.0,70.0,1000.0,500.0,0.026,101.25,71.563,71.438,0.012,69.75,70.25,65.875,76.313,62.188,43.406,72.0,70.0,1000.0,500.0,0.21,501.75,118.188,104.063,0.787,69.125,69.438,66.063,81.563,98.313,41.688,72.0,70.0,1000.0,500.0,0.208,500.0,119.625,114.688,3.533,68.0,67.625,65.438,80.75,100.0,46.094,72.0,70.0,1000.0,500.0,0.208,500.25,118.188,113.313,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,534.5,534.0,303.0,405.0,457.25,529.5,1.343,-0.157,7.295,0.0,0.992,0.309,0.0,1.605,2.518,2.474
