DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1752,1.0,1.0,1.0,1.0,76.947,0.0,50.0,50.0,50.0,1.0,1.0,987.116,311.475,22.253,13.224,0.0,80.0,65.0,1.4,1598.688,1642.629,1883.902,600.749,65.539,44.917,72.611,63.114,63.446,1.353,2.077,0.231,69.989,55.945,7.816,7.807,5.509,9.908,117.329,76.906,114.251,43.199,59.267,43.006,-10.852,110.0,110.0,71.313,71.625,66.188,66.5,0.0,24.75,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.313,0.012,69.75,70.25,65.938,76.313,62.281,43.5,72.0,70.0,1000.0,500.0,0.209,501.25,116.0,103.125,0.79,69.125,69.5,66.063,81.563,98.375,42.094,72.0,70.0,1000.0,500.0,0.207,497.5,118.438,113.75,3.537,68.0,67.625,65.438,81.125,100.0,46.688,72.0,70.0,1000.0,500.0,0.206,497.25,119.125,114.25,3.527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,405.25,459.75,529.0,1.694,-0.159,9.895,0.0,0.987,0.311,0.001,1.47,2.395,2.482
2112008,1753,1.0,1.0,1.0,1.0,77.109,0.0,50.0,50.0,50.0,1.0,1.0,1001.168,310.304,22.264,13.122,0.0,80.0,65.0,1.4,1607.75,1651.14,1896.857,613.765,65.646,44.917,72.611,62.785,63.446,1.452,2.024,0.238,69.886,55.951,7.899,7.836,5.573,10.123,118.215,75.948,115.433,43.054,59.162,42.933,-10.852,110.0,110.0,71.313,71.688,66.063,66.5,0.0,25.766,72.0,70.0,1000.0,500.0,0.022,94.125,71.813,71.313,0.012,69.75,70.188,65.938,76.063,59.469,43.125,72.0,70.0,1000.0,500.0,0.212,502.25,115.688,101.938,0.796,69.063,69.563,66.063,81.313,100.0,40.906,72.0,70.0,1000.0,500.0,0.212,504.0,116.375,111.875,3.543,68.063,67.625,65.438,80.938,100.0,46.0,72.0,70.0,1000.0,500.0,0.21,500.75,116.813,112.438,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,533.5,534.5,534.0,303.0,406.0,462.25,529.0,1.465,-0.099,8.945,0.0,1.001,0.31,0.001,1.582,2.304,2.231
2112008,1754,1.0,1.0,1.0,1.0,77.078,0.0,50.0,50.0,50.0,1.0,1.0,996.484,306.792,22.284,13.18,0.0,80.0,65.0,1.4,1607.75,1659.656,1870.953,615.211,65.326,44.917,72.611,62.895,63.12,1.425,2.081,0.224,69.895,55.957,7.927,7.807,5.638,9.908,119.69,76.586,116.836,43.49,59.162,43.079,-10.852,110.0,110.0,71.375,71.625,66.0,66.5,0.0,25.438,72.0,70.0,1000.0,500.0,0.025,99.438,71.563,71.438,0.012,69.875,70.125,65.875,76.063,55.781,43.656,72.0,70.0,1000.0,500.0,0.209,500.75,117.25,102.563,0.788,69.125,69.625,66.063,81.313,100.0,41.406,72.0,70.0,1000.0,500.0,0.208,499.5,117.313,112.5,3.541,68.063,67.688,65.313,80.625,100.0,46.313,72.0,70.0,1000.0,500.0,0.208,498.75,115.0,110.625,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.5,534.5,534.0,303.0,407.25,464.75,529.0,1.475,-0.346,9.181,0.0,0.996,0.307,0.0,1.672,2.462,2.228
2112008,1755,1.0,1.0,1.0,1.0,77.275,0.0,50.0,50.0,50.0,1.0,1.0,994.142,310.304,22.295,13.166,0.0,80.0,65.0,1.4,1598.5,1649.721,1874.652,606.533,65.539,44.917,72.611,63.004,63.338,1.413,2.106,0.227,69.871,55.87,7.983,7.836,5.696,10.123,119.1,77.225,116.54,44.144,59.477,43.808,-10.852,110.0,110.0,71.375,71.688,66.063,66.5,0.0,25.141,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.313,0.012,69.75,70.125,65.875,76.313,59.594,43.531,72.0,70.0,1000.0,500.0,0.209,501.25,118.438,103.375,0.794,69.063,69.688,66.063,81.438,98.688,41.438,72.0,70.0,1000.0,500.0,0.208,499.5,118.5,113.75,3.533,68.0,67.688,65.438,80.625,100.0,46.219,72.0,70.0,1000.0,500.0,0.207,501.75,117.125,112.438,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,407.5,466.75,529.0,1.363,-0.289,8.241,0.0,0.994,0.31,0.0,1.727,2.423,2.381
2112008,1756,1.0,1.0,1.0,1.0,77.42,0.0,50.0,50.0,50.0,1.0,1.0,983.603,307.963,22.232,13.166,0.0,80.0,65.0,1.4,1605.125,1645.465,1887.603,597.858,65.646,44.917,72.611,63.114,63.446,1.383,2.106,0.231,69.9,55.887,7.927,7.865,5.651,10.123,115.707,77.651,113.365,44.29,59.267,44.1,-10.852,110.0,110.0,71.375,71.75,66.063,66.5,0.0,25.094,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.313,0.012,69.875,70.125,65.938,76.438,55.875,43.688,72.0,70.0,1000.0,500.0,0.209,500.0,118.75,104.0,0.79,69.125,69.688,66.063,81.563,98.938,41.75,72.0,70.0,1000.0,500.0,0.208,498.0,119.625,114.938,3.549,68.0,67.75,65.438,80.813,100.0,46.5,72.0,70.0,1000.0,500.0,0.208,497.0,118.25,113.5,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,302.75,407.5,468.0,529.0,1.368,-0.167,7.525,0.0,0.984,0.308,0.0,1.683,2.401,2.428
2112008,1757,1.0,1.0,1.0,1.0,77.6,0.0,50.0,50.0,50.0,1.0,1.0,991.8,309.133,22.274,13.209,0.0,80.0,65.0,1.4,1605.125,1642.629,1878.352,606.533,65.752,45.024,72.719,63.004,63.555,1.391,2.056,0.242,69.924,55.903,7.871,7.836,5.56,10.23,114.306,77.119,111.815,44.435,59.372,44.173,-10.852,110.0,110.0,71.375,71.688,66.188,66.5,0.0,25.031,72.0,70.0,1000.0,500.0,0.026,100.938,71.563,71.438,0.012,69.75,70.125,65.938,76.563,59.719,43.656,72.0,70.0,1000.0,500.0,0.208,500.75,116.625,103.625,0.787,69.125,69.625,66.188,81.875,99.063,41.844,72.0,70.0,1000.0,500.0,0.208,498.25,119.25,114.563,3.541,68.0,67.75,65.438,81.125,100.0,45.844,72.0,70.0,1000.0,500.0,0.211,501.75,119.188,114.438,3.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,533.0,534.5,534.0,303.0,407.75,469.5,528.5,1.492,-0.232,8.023,0.0,0.992,0.309,0.0,1.478,2.396,2.416
2112008,1758,1.0,1.0,1.0,1.0,77.678,0.0,50.0,50.0,50.0,1.0,1.0,989.458,307.963,22.274,13.151,0.0,80.0,65.0,1.4,1594.75,1651.14,1880.202,607.979,65.646,45.024,72.719,62.565,63.446,1.402,2.095,0.224,69.859,55.865,7.899,7.836,5.625,10.123,117.92,75.629,115.359,44.508,59.267,44.173,-10.867,110.0,110.0,71.375,71.688,66.188,66.5,0.0,24.953,72.0,70.0,1000.0,500.0,0.026,101.0,71.813,71.313,0.012,69.75,70.125,65.875,76.125,59.813,43.594,72.0,70.0,1000.0,500.0,0.209,500.75,114.938,102.313,0.791,69.125,69.563,66.063,81.5,99.25,41.625,72.0,70.0,1000.0,500.0,0.209,500.25,116.875,112.5,3.543,68.0,67.75,65.313,81.25,100.0,46.469,72.0,70.0,1000.0,500.0,0.207,498.25,117.688,113.313,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,409.0,470.5,528.5,1.349,-0.299,8.239,0.0,0.989,0.308,0.001,1.444,2.239,2.231
2112008,1759,1.0,1.0,1.0,1.0,77.678,0.0,50.0,50.0,50.0,1.0,1.0,989.458,306.792,22.284,13.209,0.0,80.0,65.0,1.4,1594.75,1658.236,1872.802,609.425,65.433,45.024,72.827,62.126,63.011,1.413,2.045,0.246,69.828,55.876,8.01,7.778,5.696,10.123,118.878,74.99,116.024,44.362,59.162,44.173,-10.852,110.0,110.0,71.563,71.688,66.063,66.5,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,101.0,71.563,71.438,0.012,69.875,70.125,65.938,75.938,52.313,43.563,72.0,70.0,1000.0,500.0,0.209,500.5,116.625,101.875,0.786,69.125,69.5,65.938,81.188,100.0,41.813,72.0,70.0,1000.0,500.0,0.208,498.75,116.125,111.313,3.545,68.063,67.688,65.0,80.813,100.0,46.469,72.0,70.0,1000.0,500.0,0.208,498.5,115.563,111.125,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,533.5,534.5,534.0,303.0,409.25,471.5,528.5,1.449,-0.169,9.183,0.0,0.989,0.307,0.0,1.675,2.465,2.257
2112008,1800,0.0,1.0,0.0,1.0,77.641,0.0,50.0,50.0,50.0,1.0,1.0,995.313,309.133,22.284,13.195,0.0,80.0,65.0,1.4,1603.313,1655.398,1878.352,610.872,65.219,45.024,72.719,62.016,62.794,1.44,1.946,0.224,69.825,55.908,8.038,7.836,5.722,10.23,119.1,75.841,116.54,44.58,59.267,44.319,-10.852,110.0,110.0,71.375,71.688,66.0,66.5,0.0,24.891,72.0,70.0,1000.0,500.0,0.026,100.375,71.563,71.438,0.012,69.875,70.125,65.625,76.063,0.0,43.719,72.0,70.0,1000.0,500.0,0.209,497.5,117.688,102.875,0.794,69.125,69.563,65.688,81.188,0.0,42.125,72.0,70.0,1000.0,500.0,0.208,495.75,117.938,113.125,3.539,68.063,67.75,65.0,80.375,0.0,46.719,72.0,70.0,1000.0,500.0,0.208,497.0,115.813,110.813,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,533.5,534.5,534.0,303.0,409.75,472.75,528.5,1.319,-0.234,8.236,0.0,0.995,0.309,0.0,1.699,2.46,2.538
2112008,1801,0.0,1.0,0.0,1.0,77.573,0.0,50.0,50.0,50.0,0.0,0.0,101.873,56.206,0.01,13.18,0.0,80.0,65.0,1.4,1364.875,76.453,165.348,64.045,65.006,45.345,72.719,61.577,62.685,0.08,0.009,-0.062,79.123,62.705,8.122,7.894,5.696,10.444,119.1,77.544,116.54,44.58,59.162,44.392,-10.852,110.0,110.0,71.375,71.625,66.0,66.625,0.0,15.695,72.0,70.0,1000.0,500.0,0.004,36.594,71.563,71.438,0.012,69.75,70.188,65.625,76.438,0.0,12.641,72.0,70.0,1000.0,500.0,0.037,187.875,117.438,103.063,0.022,69.125,69.563,65.688,81.5,0.0,10.117,72.0,70.0,1000.0,500.0,0.043,205.875,118.188,111.188,0.026,68.063,67.75,64.938,80.625,0.0,13.016,72.0,70.0,1000.0,500.0,0.041,203.125,116.688,108.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.17,0.0,0.0,0.102,0.056,0.0,0.046,0.026,0.033
2112008,1802,0.0,1.0,0.0,1.0,77.571,0.0,50.0,50.0,50.0,0.0,0.0,33.958,33.958,0.01,13.195,0.0,80.0,65.0,1.4,330.969,22.13,69.572,6.802,65.006,45.774,72.719,61.467,62.685,0.0,-0.065,-0.062,88.479,65.798,8.205,7.922,5.696,10.98,118.805,92.658,116.319,44.653,59.162,44.392,-10.852,110.0,110.0,71.375,71.563,66.188,66.625,0.0,16.688,72.0,70.0,1000.0,500.0,0.0,18.219,71.813,71.313,0.012,69.125,70.125,65.875,76.438,0.0,27.328,72.0,70.0,1000.0,500.0,0.001,26.672,116.5,102.438,0.022,69.063,69.563,65.938,81.563,0.0,26.531,72.0,70.0,1000.0,500.0,0.001,27.203,117.5,109.563,0.026,67.875,67.75,65.0,80.625,0.0,28.953,72.0,70.0,1000.0,500.0,0.001,29.0,115.813,107.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.0,-0.148,0.0,0.001,0.224,-0.148,0.001,0.001,-0.237,0.0,0.0,0.034,0.034,0.001,0.045,0.03,0.031
2112008,1803,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.195,0.0,80.0,65.0,1.4,17.094,22.13,3.107,8.234,65.113,46.095,72.719,61.357,62.902,0.0,-0.065,-0.062,20.567,20.0,8.205,8.037,5.599,11.837,118.51,97.553,116.097,44.799,59.162,44.537,-10.852,110.0,110.0,71.688,71.5,66.063,66.75,0.0,15.609,72.0,70.0,1000.0,500.0,0.0,17.109,71.563,71.313,0.012,68.75,70.125,65.938,76.438,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,101.875,0.022,68.938,69.625,66.063,81.5,0.0,30.016,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,108.875,0.026,67.813,67.813,65.25,80.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,107.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,457.0,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.241,0.0,0.0,0.034,0.034,0.0,0.044,0.029,0.03
2112008,1804,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,17.5,22.13,3.107,1.076,65.113,46.737,72.719,61.248,63.12,0.0,-0.065,-0.062,20.001,20.0,8.149,8.009,5.47,13.124,118.288,97.553,115.95,44.726,59.057,44.537,-10.852,110.0,110.0,71.563,71.5,66.375,66.938,0.0,14.297,72.0,70.0,1000.0,500.0,0.0,17.469,71.563,71.438,0.012,68.438,70.063,66.0,76.125,0.0,30.719,72.0,70.0,1000.0,500.0,-0.001,0.0,114.938,101.313,0.022,68.75,69.688,66.188,81.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,108.25,0.026,67.563,67.813,65.313,80.063,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,113.938,106.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.0,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.0,0.043,0.03,0.027
2112008,1805,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.18,0.0,80.0,65.0,1.4,17.5,22.13,6.179,1.076,65.219,47.487,72.827,61.248,63.338,0.0,-0.065,-0.062,20.0,20.0,8.122,7.98,5.444,14.195,118.067,97.66,115.728,44.799,59.162,44.61,-10.867,110.0,110.0,71.375,71.5,66.5,67.125,0.0,13.109,72.0,70.0,1000.0,500.0,0.0,17.125,71.813,71.313,0.012,68.125,70.063,66.188,75.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,114.188,101.063,0.022,68.563,69.75,66.313,80.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,107.75,0.026,67.375,67.813,65.438,79.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,112.938,106.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.173,0.0,0.0,0.034,0.034,0.001,0.042,0.029,0.025
2112008,1806,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.18,0.0,80.0,65.0,1.4,17.125,22.13,4.643,-0.356,65.326,48.45,72.936,61.138,63.555,0.0,-0.065,-0.062,20.0,20.0,8.122,8.095,5.444,15.481,117.846,97.66,115.507,44.871,59.162,44.683,-10.852,110.0,110.0,71.563,71.438,66.625,67.563,0.0,11.836,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,71.438,0.012,68.063,70.125,66.438,75.75,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,113.563,100.563,0.022,68.438,69.75,66.563,80.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,107.313,0.026,67.313,67.813,65.625,78.938,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,112.25,106.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.0,0.041,0.028,0.024
2112008,1807,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.224,0.0,80.0,65.0,1.4,17.406,22.13,4.643,3.939,65.433,49.093,72.936,61.138,63.773,0.0,-0.065,-0.062,20.0,20.0,8.094,8.239,5.457,16.339,117.698,97.447,115.359,44.871,59.162,44.683,-10.852,110.0,110.0,71.563,71.438,66.688,67.563,0.0,10.648,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.438,0.012,67.875,70.063,66.5,75.438,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,112.875,100.125,0.022,68.25,69.688,66.75,79.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,114.375,106.938,0.026,67.188,67.875,65.938,78.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,111.5,105.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.0,-0.148,-0.074,0.001,0.149,-0.148,-0.072,0.002,-0.174,0.0,0.0,0.034,0.034,0.0,0.041,0.028,0.023
2112008,1808,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,17.484,22.13,4.643,-1.787,65.433,49.735,73.044,61.138,63.882,0.0,-0.065,-0.062,20.0,20.0,8.066,8.152,5.444,17.303,117.551,97.447,115.211,44.871,59.162,44.683,-10.852,110.0,110.0,71.563,71.375,66.75,67.813,0.0,9.359,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,71.438,0.012,67.75,70.063,66.625,75.25,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,112.125,99.75,0.022,67.938,69.563,66.875,79.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,113.625,106.438,0.026,66.875,67.938,66.063,77.813,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,110.5,105.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.0,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.0,0.039,0.027,0.021
2112008,1809,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.195,0.0,80.0,65.0,1.4,17.313,20.87,4.643,1.076,65.539,50.377,73.044,61.138,63.99,0.0,-0.065,-0.062,20.0,20.0,8.038,8.267,5.444,18.161,117.329,97.447,115.137,44.944,59.267,44.756,-10.852,110.0,110.0,71.688,71.313,67.0,68.063,0.0,8.164,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.313,0.012,67.563,70.125,66.875,74.813,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,111.438,99.313,0.022,67.875,69.5,66.938,78.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,113.063,106.125,0.026,66.813,67.875,66.25,77.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,104.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,549.5,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.002,-0.173,0.0,0.0,0.034,0.034,0.0,0.039,0.026,0.02
2112008,1810,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.224,0.0,80.0,65.0,1.4,17.625,22.13,4.643,2.508,65.646,51.02,73.044,61.138,64.208,0.0,-0.065,-0.062,20.0,20.0,8.038,8.239,5.379,19.018,117.256,97.447,114.99,45.017,59.162,44.829,-10.852,110.0,110.0,71.688,71.25,67.063,68.375,0.0,6.902,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.438,0.012,67.375,70.125,67.0,74.625,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,110.75,98.938,0.022,67.688,69.5,67.188,78.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,112.313,105.625,0.026,66.813,67.875,66.563,76.813,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,104.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.5,-0.222,0.0,0.001,0.149,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.0,0.038,0.025,0.018
2112008,1811,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.166,0.0,80.0,65.0,1.4,17.188,22.13,6.179,2.508,65.646,51.555,73.044,61.248,64.317,0.0,-0.065,-0.062,20.0,20.0,8.01,8.21,5.379,19.768,117.108,97.234,114.916,45.017,59.162,44.829,-10.852,110.0,110.0,71.563,71.25,67.063,68.438,0.0,5.711,72.0,70.0,1000.0,500.0,0.0,17.125,71.563,71.438,0.012,67.375,70.125,67.125,74.25,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,109.938,98.625,0.022,67.625,69.5,67.313,77.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,111.813,105.188,0.026,66.813,67.938,66.625,76.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,104.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.175,0.0,0.0,0.034,0.034,0.0,0.036,0.025,0.016
2112008,1812,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.209,0.0,80.0,65.0,1.4,17.203,20.87,3.107,-1.787,65.752,52.09,73.152,61.248,64.426,0.0,-0.065,-0.062,20.0,20.0,8.01,8.267,5.392,20.519,116.887,97.234,114.621,44.944,59.267,44.829,-10.852,110.0,110.0,71.563,71.25,67.438,68.5,0.0,4.473,72.0,70.0,1000.0,500.0,0.0,17.188,71.813,71.313,0.012,67.125,70.125,67.313,74.0,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,109.25,98.25,0.022,67.563,69.5,67.5,77.5,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,111.125,104.875,0.026,66.75,67.938,66.813,76.063,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,107.375,103.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.5,-0.148,0.0,-0.072,0.149,-0.222,0.001,0.002,-0.106,0.0,0.0,0.034,0.034,0.001,0.035,0.024,0.014
2112008,1813,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.151,0.0,80.0,65.0,1.4,17.203,22.13,6.179,2.508,65.859,52.519,73.152,61.248,64.534,0.0,-0.065,-0.062,20.0,20.0,8.01,8.325,5.405,21.055,116.739,97.128,114.547,44.944,59.057,44.829,-10.852,110.0,110.0,71.563,71.375,67.438,68.625,0.0,3.189,72.0,70.0,1000.0,500.0,0.0,17.359,71.813,71.313,0.012,66.875,70.125,67.438,73.625,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,108.5,97.938,0.022,67.313,69.625,67.5,77.125,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,110.563,104.375,0.026,66.625,67.875,67.0,75.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,106.625,103.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.107,0.0,0.0,0.034,0.034,0.001,0.034,0.023,0.012
2112008,1814,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.209,0.0,80.0,65.0,1.4,17.328,22.13,4.643,-0.356,65.859,52.947,73.152,61.357,64.643,0.0,-0.065,-0.062,20.0,20.0,7.983,8.267,5.379,21.698,116.666,97.234,114.473,45.089,59.057,44.829,-10.852,110.0,110.0,71.688,71.563,67.438,68.938,0.0,1.971,72.0,70.0,1000.0,500.0,0.0,17.219,71.813,71.438,0.012,66.938,70.125,67.625,73.313,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,107.688,97.5,0.022,67.313,69.688,67.75,76.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,109.688,104.125,0.026,66.438,68.0,67.0,75.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,105.813,103.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.246,0.0,0.0,0.034,0.034,0.001,0.032,0.021,0.011
2112008,1815,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.224,0.0,80.0,65.0,1.4,17.234,22.13,4.643,-1.787,65.966,53.375,73.152,61.357,64.752,0.0,-0.065,-0.062,20.0,20.0,7.955,8.267,5.359,22.448,116.444,97.128,114.251,44.944,59.162,44.756,-10.852,110.0,110.0,71.688,71.75,67.563,69.063,0.0,0.722,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.438,0.012,66.875,70.125,67.813,73.063,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,107.063,97.125,0.022,67.125,69.688,67.875,76.438,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,109.313,103.75,0.026,66.313,67.938,67.125,74.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,102.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.175,0.0,0.0,0.035,0.034,0.001,0.032,0.021,0.01
2112008,1816,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.224,0.0,80.0,65.0,1.4,17.203,22.13,4.643,-0.356,65.966,53.696,73.152,61.357,64.752,0.0,-0.065,-0.062,20.0,20.0,7.955,8.239,5.405,22.984,116.371,97.128,114.178,44.944,59.057,44.829,-10.852,110.0,110.0,71.688,71.938,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.313,0.012,66.75,70.125,67.938,72.813,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,106.5,96.875,0.022,67.063,69.688,67.938,76.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,108.688,103.25,0.026,66.25,68.0,67.313,74.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,102.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.5,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.002,-0.108,0.0,0.0,0.034,0.035,0.0,0.031,0.02,0.009
2112008,1817,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.195,0.0,80.0,65.0,1.4,17.203,22.13,4.643,-0.356,66.072,54.018,73.152,61.467,64.861,0.0,-0.065,-0.062,20.0,20.0,7.927,8.325,5.392,23.627,116.297,97.021,114.03,45.017,59.162,44.756,-10.852,110.0,110.0,71.688,72.125,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.438,0.012,66.688,70.063,68.063,72.563,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,105.688,96.563,0.022,67.063,69.625,68.063,75.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,108.063,102.875,0.026,66.25,68.0,67.313,74.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,104.0,102.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.001,-0.243,0.0,0.0,0.034,0.034,0.0,0.029,0.02,0.008
2112008,1818,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.18,0.0,80.0,65.0,1.4,17.281,22.13,6.179,-0.356,66.179,54.339,73.152,61.467,64.97,0.0,-0.065,-0.062,20.0,20.0,7.927,8.354,5.405,24.27,116.076,96.915,113.882,44.944,59.057,44.829,-10.852,110.0,110.0,71.688,72.25,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.438,0.012,66.688,70.063,68.25,72.25,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,105.063,96.25,0.022,66.938,69.625,68.063,75.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,107.438,102.625,0.026,66.25,68.0,67.375,73.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,103.25,101.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.034,0.034,0.001,0.028,0.018,0.006
2112008,1819,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.02,13.195,0.0,80.0,65.0,1.4,17.391,20.87,6.179,6.802,66.179,54.66,73.152,61.577,64.97,0.0,-0.065,-0.062,20.0,20.0,7.899,8.325,5.431,24.913,115.928,96.808,113.734,44.944,58.953,44.756,-10.852,110.0,110.0,71.688,72.313,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.438,0.012,66.625,70.063,68.438,72.125,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,104.375,95.813,0.022,66.938,69.5,68.125,75.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,106.875,102.188,0.026,66.125,68.0,67.563,73.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,102.688,101.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.177,0.0,0.0,0.033,0.034,0.0,0.027,0.018,0.005
2112008,1820,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.224,0.0,80.0,65.0,1.4,17.391,22.13,7.715,6.802,66.179,54.874,73.152,61.577,64.97,0.0,-0.065,-0.062,20.0,20.0,7.899,8.296,5.431,25.449,115.854,96.702,113.734,45.017,59.057,44.829,-10.852,110.0,110.0,71.75,72.313,68.0,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.438,0.012,66.625,70.063,68.438,71.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,103.75,95.5,0.022,66.75,69.5,68.125,74.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,106.375,101.875,0.026,66.063,68.0,67.688,73.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,102.125,101.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.177,0.0,0.0,0.035,0.034,0.001,0.026,0.017,0.004
2112008,1821,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.209,0.0,80.0,65.0,1.4,17.266,22.13,9.252,6.802,66.286,55.088,73.152,61.687,65.078,0.0,-0.065,-0.062,20.0,20.0,7.899,8.296,5.431,26.092,115.633,96.702,113.513,44.944,59.162,44.829,-10.852,110.0,110.0,71.688,72.25,67.875,69.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.438,0.012,66.375,70.0,68.438,71.813,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,103.188,95.25,0.022,66.75,69.625,68.438,74.563,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,105.75,101.438,0.026,66.063,68.0,67.813,72.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,101.5,100.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.107,0.0,0.0,0.035,0.034,0.0,0.025,0.016,0.003
2112008,1822,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.282,0.0,80.0,65.0,1.4,17.469,22.13,6.179,2.508,66.392,55.409,73.152,61.687,65.187,0.0,-0.065,-0.062,20.0,20.0,7.871,8.382,5.418,26.735,115.559,96.595,113.439,45.089,59.162,44.829,-10.852,110.0,110.0,71.688,72.188,67.875,69.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.438,0.012,66.313,69.938,68.5,71.75,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,102.563,94.875,0.022,66.688,69.75,68.313,74.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,105.25,101.313,0.026,65.875,68.0,67.875,72.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,100.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,534.0,-0.074,0.001,0.001,0.0,-0.072,0.002,-0.245,0.0,0.0,0.035,0.034,0.0,0.025,0.015,0.001
2112008,1823,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.18,0.0,80.0,65.0,1.4,17.375,22.13,6.179,5.371,66.392,55.624,73.152,61.797,65.187,0.0,-0.065,-0.062,20.0,20.0,7.844,8.354,5.47,27.271,115.338,96.595,113.218,45.017,59.162,44.756,-10.852,110.0,110.0,71.688,72.063,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.813,71.438,0.012,66.313,69.938,68.5,71.625,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,101.938,94.563,0.022,66.688,69.875,68.438,74.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,104.75,100.75,0.026,65.75,68.0,67.938,72.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,100.375,100.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,544.0,-0.074,0.001,0.001,0.0,-0.072,0.001,-0.243,0.0,0.0,0.034,0.034,0.001,0.024,0.015,0.001
2112008,1824,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.195,0.0,80.0,65.0,1.4,17.141,22.13,9.252,6.802,66.392,55.838,73.152,61.797,65.296,0.0,-0.065,-0.062,20.0,20.0,7.844,8.382,5.444,27.914,115.338,96.489,113.218,45.017,59.162,44.902,-10.852,110.0,110.0,71.688,72.0,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.563,71.563,0.012,66.188,69.875,68.625,71.625,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,101.5,94.125,0.022,66.563,69.938,68.563,73.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,104.125,100.375,0.026,65.75,68.0,68.188,71.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,99.75,99.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,552.0,-0.074,0.001,0.001,0.0,0.001,0.002,-0.107,0.0,0.0,0.034,0.034,0.0,0.024,0.014,0.0
2112008,1825,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.195,0.0,80.0,65.0,1.4,17.141,22.13,6.179,5.371,66.499,56.052,73.152,61.906,65.296,0.0,-0.065,-0.062,20.0,20.0,7.816,8.382,5.379,28.664,115.191,96.383,113.07,45.017,59.057,44.829,-10.852,110.0,110.0,71.563,72.0,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.313,0.012,66.188,69.875,68.625,71.563,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,101.063,93.938,0.022,66.563,70.0,68.688,73.563,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,103.875,100.063,0.026,65.625,68.063,68.25,71.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,99.25,99.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,0.002,-0.177,0.0,0.0,0.035,0.034,0.0,0.023,0.014,-0.001
2112008,1826,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.238,0.0,80.0,65.0,1.4,17.203,22.13,4.643,3.939,66.499,56.266,73.152,61.906,65.405,0.0,-0.065,-0.062,20.0,20.0,7.844,8.411,5.392,29.093,115.043,96.383,112.996,45.017,59.057,44.829,-10.852,110.0,110.0,71.688,71.938,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.438,0.012,66.188,69.75,68.875,71.313,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,100.438,93.75,0.022,66.438,70.0,68.688,73.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,103.313,99.75,0.026,65.625,68.0,68.5,71.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,98.688,99.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.002,-0.177,0.0,0.0,0.034,0.034,0.0,0.021,0.013,-0.002
2112008,1827,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.224,0.0,80.0,65.0,1.4,17.391,22.13,4.643,1.076,66.606,56.373,73.152,61.906,65.405,0.0,-0.062,-0.062,20.0,20.0,7.816,8.382,5.346,29.629,114.969,96.383,112.848,45.089,59.057,44.829,-10.852,110.0,110.0,71.688,72.125,68.188,69.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.438,0.012,66.063,69.75,68.875,71.25,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,93.313,0.022,66.375,70.063,68.75,72.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,102.75,99.5,0.026,65.5,68.0,68.5,71.125,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,98.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,551.0,-0.074,0.001,0.001,0.0,-0.072,0.002,-0.246,0.0,0.0,0.034,0.034,0.0,0.021,0.012,-0.002
2112008,1828,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.238,0.0,80.0,65.0,1.4,17.328,22.13,6.179,3.939,66.606,56.587,73.152,61.906,65.514,0.0,-0.065,-0.062,20.0,20.0,7.816,8.382,5.346,30.165,114.822,96.383,112.701,45.089,59.162,44.829,-10.852,110.0,110.0,71.563,72.188,68.313,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.438,0.012,66.063,69.688,68.938,71.188,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,99.375,93.125,0.022,66.375,70.063,68.75,72.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,102.125,99.125,0.026,65.438,68.125,68.563,70.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,97.813,98.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,554.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.245,0.0,0.0,0.034,0.035,0.0,0.02,0.011,-0.003
2112008,1829,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.18,0.0,80.0,65.0,1.4,17.25,22.13,6.179,6.802,66.606,56.694,73.152,62.016,65.514,0.0,-0.065,-0.062,20.0,20.0,7.788,8.354,5.295,30.7,114.674,96.17,112.627,45.017,59.162,44.902,-10.852,110.0,110.0,71.688,72.313,68.375,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.438,0.012,66.063,69.688,68.938,71.063,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,98.813,92.75,0.022,66.125,70.063,68.875,72.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,101.688,98.875,0.026,65.438,68.063,68.813,70.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,97.25,98.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.107,0.0,0.0,0.034,0.034,0.0,0.019,0.011,-0.004
2112008,1830,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.224,0.0,80.0,65.0,1.4,17.25,20.87,7.715,6.802,66.712,56.801,73.152,62.016,65.514,0.0,-0.065,-0.062,20.0,20.0,7.788,8.354,5.282,31.129,114.601,96.276,112.553,45.089,59.162,44.902,-10.852,110.0,110.0,71.563,72.375,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.438,0.012,66.0,69.625,68.938,70.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,98.375,92.5,0.022,66.125,70.063,69.0,72.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,101.25,98.438,0.026,65.438,68.063,68.813,70.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,97.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,528.5,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.001,0.019,0.011,-0.004
2112008,1831,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,17.266,22.13,6.179,5.371,66.712,57.015,73.044,62.126,65.514,0.0,-0.065,-0.062,20.0,20.0,7.788,8.382,5.269,31.665,114.453,96.063,112.405,45.089,59.162,44.829,-10.852,110.0,110.0,71.563,72.438,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.813,71.438,0.012,66.0,69.625,69.063,70.75,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,97.813,92.125,0.022,66.063,70.063,68.875,72.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,100.813,98.25,0.026,65.25,68.125,68.875,70.313,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,96.25,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,-0.223,-0.148,361.75,0.001,-0.072,-0.148,0.001,0.001,-0.241,0.0,0.0,0.034,0.034,0.001,0.018,0.01,-0.006
2112008,1832,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,17.188,22.13,6.179,-0.356,66.819,57.123,73.152,62.126,65.622,0.0,-0.065,-0.062,20.0,20.0,7.76,8.382,5.308,32.094,114.306,95.957,112.332,45.089,58.953,44.902,-10.852,110.0,110.0,71.563,72.563,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.813,71.438,0.012,66.0,69.563,69.063,70.75,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,97.438,92.0,0.022,66.063,70.125,68.875,72.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,100.313,97.875,0.026,65.25,68.125,68.938,70.125,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,95.75,97.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,-0.223,-0.222,364.5,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.034,0.001,0.017,0.009,-0.006
2112008,1833,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,17.25,22.13,7.715,3.939,66.819,57.337,73.044,62.126,65.622,0.0,-0.065,-0.062,20.0,20.0,7.76,8.354,5.379,32.522,114.158,96.063,112.184,45.089,59.057,44.902,-10.852,110.0,110.0,71.688,72.625,68.5,69.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.438,0.012,65.75,69.5,69.125,70.625,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,96.938,91.625,0.022,65.938,70.125,69.0,72.125,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,99.938,97.438,0.026,65.188,68.063,68.938,70.0,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,95.438,97.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,0.0,544.0,-0.072,0.001,-0.222,0.149,0.001,-0.176,0.0,0.0,0.034,0.034,0.0,0.017,0.009,-0.006
2112008,1834,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,17.25,22.13,4.643,1.076,66.819,57.23,72.827,62.016,65.622,0.0,-0.065,-0.062,20.0,20.0,7.76,8.382,5.431,32.951,114.158,95.957,112.11,45.089,58.953,44.902,-10.852,110.0,110.0,71.688,72.688,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.438,0.012,65.75,69.563,69.125,70.563,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,96.438,91.375,0.022,65.938,70.188,69.0,72.125,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,99.625,97.125,0.026,65.25,68.063,69.063,69.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,94.938,96.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,-0.074,-0.223,-0.148,546.0,0.001,0.001,-0.148,0.149,0.001,-0.176,0.0,0.0,0.035,0.034,0.001,0.016,0.009,-0.007
2112008,1835,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,17.219,22.13,6.179,1.076,66.925,57.551,73.044,62.236,65.622,0.0,-0.065,-0.062,20.0,20.0,7.76,8.382,5.392,33.273,113.937,95.957,111.962,45.089,59.057,44.902,-10.852,110.0,110.0,71.563,72.75,68.5,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,71.438,0.012,65.75,69.5,69.25,70.5,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,95.938,91.063,0.022,65.938,70.25,69.125,72.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,99.125,96.875,0.026,65.188,68.063,69.063,69.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,96.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.296,0.001,0.001,-0.176,0.0,0.0,0.034,0.035,0.0,0.016,0.008,-0.007
2112008,1836,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,17.25,22.13,6.179,5.371,66.925,57.658,73.044,62.236,65.731,0.0,-0.065,-0.062,20.0,20.0,7.732,8.411,5.431,33.701,113.863,95.744,111.888,45.162,59.057,44.902,-10.852,110.0,110.0,71.563,72.875,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.813,71.438,0.012,65.688,69.625,69.438,70.125,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,95.625,90.938,0.022,65.875,70.25,69.125,72.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,98.75,96.75,0.026,65.063,68.125,69.063,69.625,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,96.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,546.5,-0.072,0.001,-0.222,0.149,0.001,-0.245,0.0,0.0,0.034,0.034,0.001,0.015,0.008,-0.008
2112008,1837,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.25,22.13,6.179,-0.356,67.032,57.765,72.936,62.346,65.731,0.0,-0.065,-0.062,20.0,20.0,7.732,8.382,5.444,34.023,113.789,95.744,111.741,45.162,58.953,44.902,-10.852,110.0,110.0,71.563,72.875,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.438,0.012,65.688,69.625,69.438,70.0,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,90.5,0.022,65.875,70.188,69.125,71.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,98.188,96.25,0.026,65.063,68.125,69.125,69.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,93.688,95.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,547.0,-0.072,0.001,-0.222,0.149,0.001,-0.247,0.0,0.0,0.034,0.035,0.001,0.015,0.007,-0.009
2112008,1838,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,17.438,22.13,6.179,3.939,67.032,57.872,72.936,62.346,65.731,0.0,-0.065,-0.062,20.0,20.0,7.732,8.382,5.295,34.559,113.642,95.638,111.667,45.089,59.162,44.902,-10.852,110.0,110.0,71.563,73.0,68.625,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.438,0.012,65.563,69.688,69.563,69.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,94.75,90.313,0.022,65.75,70.125,69.25,71.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,97.938,96.063,0.026,65.063,68.188,69.125,69.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,95.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,546.5,-0.072,0.001,-0.222,0.149,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.014,0.007,-0.009
2112008,1839,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,17.234,22.13,6.179,2.508,67.032,57.979,72.936,62.346,65.731,0.0,-0.065,-0.062,20.0,20.0,7.705,8.382,5.217,34.88,113.494,95.531,111.593,45.162,59.162,44.902,-10.852,110.0,110.0,71.688,73.063,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.563,71.438,0.012,65.688,69.75,69.625,69.813,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,94.375,90.063,0.022,65.75,69.938,69.25,71.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,97.5,95.813,0.026,64.875,68.188,69.125,69.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,92.813,95.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.243,0.0,0.0,0.034,0.034,0.0,0.014,0.006,-0.01
2112008,1840,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,17.234,22.13,9.252,3.939,67.139,58.086,72.936,62.455,65.84,0.0,-0.065,-0.062,20.0,20.0,7.705,8.382,5.217,35.309,113.42,95.425,111.445,45.162,59.267,44.902,-10.852,110.0,110.0,71.688,73.125,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.438,0.012,65.438,69.813,69.625,69.75,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,94.063,89.813,0.022,65.75,69.813,69.25,71.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,97.0,95.438,0.026,64.875,68.125,69.125,69.313,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,95.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.242,0.0,0.0,0.035,0.034,0.0,0.014,0.006,-0.01
2112008,1841,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,17.25,22.13,6.179,3.939,67.139,58.193,72.936,62.455,65.84,0.0,-0.065,-0.062,20.0,20.0,7.705,8.382,5.256,35.738,113.347,95.425,111.298,45.162,59.162,44.902,-10.852,110.0,110.0,71.563,73.188,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.813,71.438,0.012,65.438,69.813,69.688,69.563,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,89.625,0.022,65.563,69.75,69.25,71.625,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,96.813,95.25,0.026,64.875,68.125,69.125,69.125,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,94.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.75,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.242,0.0,0.0,0.035,0.034,0.001,0.013,0.006,-0.011
2112008,1842,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,17.172,22.13,6.179,1.076,67.139,58.193,72.936,62.455,65.84,0.0,-0.065,-0.062,20.0,20.0,7.705,8.411,5.282,36.059,113.199,95.425,111.372,45.162,59.162,44.975,-10.852,110.0,110.0,71.688,73.25,68.813,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.438,0.012,65.438,69.875,69.688,69.563,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,93.25,89.313,0.022,65.563,69.75,69.313,71.5,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,96.313,94.938,0.026,64.875,68.188,69.375,69.125,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,91.688,94.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.0,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.174,0.0,0.0,0.034,0.034,0.0,0.013,0.005,-0.011
2112008,1843,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,17.906,20.87,7.715,3.939,67.245,58.3,72.936,62.565,65.84,0.0,-0.062,-0.062,20.0,20.0,7.705,8.44,5.256,36.381,113.052,95.318,111.15,45.162,59.057,44.975,-10.852,110.0,110.0,71.563,73.25,68.813,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.375,71.563,71.438,0.012,65.375,69.938,69.875,69.438,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,92.813,89.063,0.022,65.5,69.75,69.25,71.625,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,96.063,94.625,0.026,64.688,68.188,69.125,69.125,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,91.375,94.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,-0.072,0.001,-0.176,0.0,0.0,0.034,0.034,0.0,0.012,0.005,-0.012
2112008,1844,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,17.172,22.13,7.715,6.802,67.245,58.407,72.936,62.565,65.84,0.0,-0.062,-0.062,20.0,20.0,7.677,8.498,5.191,36.809,112.978,95.212,111.076,45.162,59.057,44.975,-10.852,110.0,110.0,71.563,73.313,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.438,0.012,65.375,69.938,69.875,69.313,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,88.938,0.022,65.5,69.75,69.25,71.625,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,95.625,94.25,0.026,64.875,68.188,69.125,68.938,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,91.063,94.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.0,0.011,0.005,-0.012
