DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1845,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,17.188,22.13,9.252,5.371,67.245,58.514,72.936,62.565,65.949,0.0,-0.062,-0.062,20.0,20.0,7.677,8.526,5.191,37.238,112.904,95.212,110.929,45.089,59.057,44.975,-10.852,110.0,110.0,71.563,73.313,68.875,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.438,0.012,65.125,69.938,69.875,69.25,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,92.125,88.625,0.022,65.5,69.75,69.313,71.5,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,95.188,94.063,0.026,64.688,68.188,69.375,68.938,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.75,93.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.107,0.0,0.0,0.034,0.034,0.0,0.011,0.004,-0.012
2112008,1846,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,17.188,22.13,9.252,1.076,67.245,58.621,73.044,62.565,65.949,0.0,-0.062,-0.062,20.0,20.0,7.677,8.555,5.23,37.56,112.757,94.999,110.855,45.162,59.057,44.975,-10.852,110.0,110.0,71.563,73.375,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.438,0.012,65.125,69.938,70.063,69.188,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,91.813,88.438,0.022,65.375,69.875,69.313,71.438,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,95.0,93.813,0.026,64.563,68.125,69.125,68.938,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,93.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.001,0.011,0.004,-0.012
2112008,1847,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.006,0.0,80.0,65.0,1.4,17.328,22.13,7.715,-0.356,67.352,58.621,73.044,62.675,65.949,0.0,-0.062,-0.059,20.0,20.0,7.677,8.555,5.23,37.988,112.609,95.105,110.707,45.089,59.162,44.902,-10.852,110.0,110.0,71.563,73.438,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.438,0.012,65.125,69.938,70.063,68.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,88.125,0.022,65.375,69.938,69.313,71.438,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,94.563,93.625,0.026,64.563,68.125,69.125,68.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,93.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.001,-0.173,0.0,0.0,0.035,0.034,0.0,0.011,0.004,-0.012
2112008,1848,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,17.391,22.13,6.179,-0.356,67.352,58.729,72.936,62.675,65.949,0.0,-0.062,-0.062,20.0,20.0,7.649,8.555,5.256,38.203,112.535,94.999,110.633,45.162,58.953,44.975,-10.852,110.0,110.0,71.375,73.438,68.875,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.438,0.012,65.125,69.938,70.063,68.875,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,91.125,87.875,0.022,65.375,69.938,69.5,71.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,94.25,93.438,0.026,64.5,68.188,69.375,68.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,89.75,93.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.0,0.01,0.003,-0.013
2112008,1849,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,17.391,22.13,6.179,-1.787,67.352,58.836,73.044,62.675,65.949,0.0,-0.062,-0.062,20.0,20.0,7.649,8.555,5.308,38.631,112.462,94.786,110.559,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,73.5,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.313,0.012,65.125,70.0,70.125,68.875,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,90.813,87.688,0.022,65.375,69.813,69.5,71.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,93.875,93.0,0.026,64.5,68.188,69.375,68.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,89.375,92.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.175,0.0,0.0,0.034,0.034,0.0,0.01,0.003,-0.014
2112008,1850,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,17.453,22.13,6.179,2.508,67.459,58.943,73.044,62.675,66.058,0.0,-0.065,-0.062,20.0,20.0,7.649,8.613,5.308,38.953,112.24,94.893,110.412,45.089,59.057,44.975,-10.852,110.0,110.0,71.688,73.563,69.0,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.438,0.012,65.0,70.0,70.125,68.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,90.438,87.5,0.022,65.25,69.75,69.5,71.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,93.625,92.813,0.026,64.5,68.188,69.125,68.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,89.063,92.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.034,0.034,0.0,0.009,0.003,-0.014
2112008,1851,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,17.578,22.13,7.715,-0.356,67.459,58.943,73.044,62.675,66.058,0.0,-0.065,-0.062,20.0,20.0,7.649,8.613,5.295,39.275,112.24,94.68,110.338,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,73.563,69.125,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.438,0.012,65.0,69.938,70.125,68.938,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,90.188,87.25,0.022,65.25,69.75,69.5,71.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,93.313,92.5,0.026,64.375,68.188,69.375,68.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,92.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.176,0.0,0.0,0.034,0.034,0.0,0.009,0.003,-0.014
2112008,1852,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,17.125,22.13,10.79,2.508,67.459,59.157,73.044,62.785,66.058,0.0,-0.062,-0.059,20.0,20.0,7.621,8.613,5.308,39.703,112.167,94.573,110.264,45.235,59.057,45.048,-10.852,110.0,110.0,71.563,73.625,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.813,71.438,0.012,65.063,69.938,70.125,68.875,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,89.813,87.125,0.022,65.188,69.875,69.5,70.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,93.063,92.313,0.026,64.375,68.188,69.375,68.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.5,91.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.75,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.034,0.001,0.009,0.003,-0.014
2112008,1853,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,12.991,0.0,80.0,65.0,1.4,17.219,22.13,7.715,2.508,67.565,59.157,73.044,62.785,66.058,0.0,-0.062,-0.062,20.0,20.0,7.621,8.641,5.405,40.025,112.019,94.68,110.19,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,73.625,69.125,69.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.438,71.438,0.012,65.0,69.875,70.125,68.875,0.0,30.719,72.0,70.0,1000.0,500.0,0.0,0.0,89.625,86.813,0.022,65.188,69.938,69.5,70.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,92.625,92.0,0.026,64.313,68.188,69.375,68.313,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,88.188,91.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.25,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.0,0.009,0.002,-0.014
2112008,1854,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,17.219,22.13,7.715,-0.356,67.565,59.157,73.044,62.785,66.058,0.0,-0.065,-0.062,20.0,20.0,7.621,8.641,5.405,40.346,111.945,94.573,110.042,45.235,59.057,44.975,-10.852,110.0,110.0,71.563,73.563,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.563,71.438,0.012,65.0,69.813,70.125,68.875,0.0,30.234,72.0,70.0,1000.0,500.0,0.0,3.432,89.188,86.625,0.022,64.938,70.125,69.625,70.625,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,92.375,91.813,0.026,64.313,68.25,69.375,68.438,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,91.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.245,0.0,0.0,0.034,0.034,0.0,0.008,0.002,-0.015
2112008,1855,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,23.066,22.13,9.252,1.076,67.565,59.264,73.044,62.565,66.058,0.0,-0.062,-0.062,20.0,20.0,7.593,8.641,5.178,40.668,111.798,94.467,110.042,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,73.5,69.125,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.438,0.012,65.0,69.75,70.125,68.875,0.0,29.625,72.0,70.0,1000.0,500.0,0.0,5.547,88.813,86.25,0.022,64.938,70.188,69.625,70.625,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,92.063,91.625,0.026,64.375,68.25,69.438,68.313,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.625,91.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.034,0.034,0.0,0.008,0.002,-0.014
2112008,1856,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,23.293,22.13,7.715,9.665,67.565,59.371,73.044,62.895,66.166,0.0,-0.062,-0.062,20.0,20.0,7.621,8.67,5.087,40.989,111.65,94.36,109.895,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,73.438,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.313,0.012,64.875,69.688,70.125,68.875,0.0,29.266,72.0,70.0,1000.0,500.0,0.0,5.68,88.688,86.063,0.022,64.875,70.125,69.625,70.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,91.75,91.313,0.026,64.313,68.25,69.375,68.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.438,91.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.008,0.002,-0.014
2112008,1857,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,23.293,22.13,7.715,2.508,67.672,59.478,73.044,62.895,66.058,0.0,-0.062,-0.062,20.0,20.0,7.593,8.67,5.068,41.311,111.577,94.36,109.747,45.235,59.057,45.048,-10.852,110.0,110.0,71.563,73.25,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.563,71.563,0.012,64.813,69.625,70.063,68.875,0.0,28.641,72.0,70.0,1000.0,500.0,0.0,7.625,88.438,86.0,0.022,64.938,70.063,69.625,70.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,91.5,91.125,0.026,64.313,68.25,69.375,68.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,90.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.0,0.008,0.001,-0.015
2112008,1858,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,23.02,22.13,7.715,1.076,67.459,59.478,73.044,62.895,65.949,0.0,-0.062,-0.059,20.0,20.0,7.593,8.67,4.99,41.418,111.503,94.148,109.673,45.235,59.162,45.048,-10.852,110.0,110.0,71.563,73.063,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.438,0.012,64.813,69.625,70.125,68.75,0.0,28.094,72.0,70.0,1000.0,500.0,0.0,7.934,88.125,85.688,0.022,64.875,70.0,69.625,70.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,91.313,90.813,0.026,64.125,68.25,69.375,68.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.813,90.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.223,-0.148,525.5,-0.072,0.001,-0.222,0.149,0.001,-0.176,0.0,0.0,0.035,0.034,0.0,0.008,0.002,-0.015
2112008,1859,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,26.414,22.13,7.715,9.665,67.672,59.371,72.827,62.895,66.166,0.0,-0.062,-0.062,20.0,20.0,7.621,8.699,5.003,41.954,111.429,94.148,109.599,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,72.938,69.125,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.438,71.438,0.012,64.813,69.563,70.125,68.75,0.0,26.875,72.0,70.0,1000.0,500.0,0.0,12.922,87.813,85.625,0.022,64.813,70.0,69.75,70.313,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,91.0,90.5,0.026,64.0,68.25,69.375,68.25,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.625,90.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.007,0.002,-0.015
2112008,1900,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.609,20.87,7.715,3.939,67.672,59.692,73.152,62.895,66.166,0.0,-0.062,-0.062,20.0,20.0,7.593,8.67,5.087,42.275,111.282,94.148,109.452,45.162,59.057,45.048,-10.852,110.0,110.0,71.563,72.875,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.313,0.012,64.813,69.5,70.125,68.75,0.0,25.813,72.0,70.0,1000.0,500.0,0.0,14.336,87.5,85.375,0.022,64.813,70.063,69.75,70.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,90.688,90.438,0.026,64.125,68.25,69.375,68.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.313,90.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.297,-0.148,537.0,0.001,0.001,-0.222,0.149,0.001,-0.107,0.0,0.0,0.035,0.035,0.0,0.007,0.001,-0.015
2112008,1901,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,31.609,22.13,7.715,1.076,67.778,59.692,73.044,62.895,66.166,0.0,-0.062,-0.059,20.0,20.0,7.593,8.699,5.042,42.597,111.208,94.041,109.452,45.235,59.057,45.048,-10.852,110.0,110.0,71.563,72.625,69.188,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.313,0.012,64.813,69.5,70.125,68.75,0.0,24.813,72.0,70.0,1000.0,500.0,0.0,15.055,87.313,85.313,0.022,64.813,70.125,69.75,70.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,90.375,90.25,0.026,64.125,68.25,69.375,68.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,86.063,89.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.034,0.034,0.0,0.006,0.0,-0.015
2112008,1902,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,32.242,22.13,10.79,3.939,67.778,59.799,73.044,63.004,66.275,0.0,-0.065,-0.062,20.0,20.0,7.566,8.699,4.99,42.919,111.06,93.935,109.304,45.235,59.057,45.048,-10.852,110.0,110.0,71.563,72.5,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.438,0.012,64.813,69.438,70.125,68.625,0.0,23.828,72.0,70.0,1000.0,500.0,0.0,15.469,86.938,85.0,0.022,64.813,70.125,69.75,69.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,90.125,90.0,0.026,64.0,68.313,69.375,67.938,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,89.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.0,0.006,0.0,-0.016
2112008,1903,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,32.672,22.13,6.179,3.939,67.778,59.799,73.044,63.004,66.166,0.0,-0.062,-0.062,20.0,20.0,7.566,8.699,5.003,43.133,110.987,93.828,109.23,45.235,59.057,45.121,-10.852,110.0,110.0,71.563,72.375,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.438,0.012,64.563,69.438,70.125,68.75,0.0,22.781,72.0,70.0,1000.0,500.0,0.0,15.844,86.813,84.813,0.022,64.813,70.188,69.75,70.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,90.0,89.813,0.026,63.906,68.313,69.438,67.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,89.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.034,0.0,0.006,0.001,-0.016
2112008,1904,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,33.297,22.13,6.179,2.508,67.778,59.906,73.044,63.004,66.275,0.0,-0.062,-0.059,20.0,20.0,7.566,8.699,5.016,43.454,110.839,93.828,109.082,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.25,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.813,71.313,0.012,64.563,69.375,70.125,68.625,0.0,21.719,72.0,70.0,1000.0,500.0,0.0,16.109,86.438,84.688,0.022,64.813,70.25,69.75,69.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,89.5,89.563,0.026,63.906,68.313,69.438,67.875,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.25,89.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.176,0.0,0.0,0.035,0.035,0.001,0.006,-0.0,-0.016
2112008,1905,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,33.813,22.13,7.715,9.665,67.885,59.906,73.044,63.004,66.275,0.0,-0.062,-0.062,20.0,20.0,7.566,8.699,4.99,43.669,110.839,93.722,109.009,45.235,59.057,45.121,-10.852,110.0,110.0,71.563,72.125,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.313,0.012,64.563,69.375,70.125,68.625,0.0,20.547,72.0,70.0,1000.0,500.0,0.0,17.438,86.188,84.438,0.022,64.688,70.25,69.75,69.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,89.438,89.313,0.026,63.906,68.313,69.438,67.75,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,85.063,89.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.001,-0.108,0.0,0.0,0.035,0.034,0.0,0.006,0.0,-0.016
2112008,1906,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,33.813,22.13,7.715,3.939,67.885,60.013,73.044,63.114,66.275,0.0,-0.062,-0.059,20.0,20.0,7.566,8.67,5.029,43.99,110.618,93.722,108.861,45.235,58.953,45.121,-10.852,110.0,110.0,71.375,72.125,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.313,0.011,64.563,69.313,70.125,68.625,0.0,19.375,72.0,70.0,1000.0,500.0,0.0,18.266,86.0,84.313,0.022,64.563,70.125,69.75,69.938,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,89.125,89.25,0.026,63.906,68.313,69.438,67.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.688,88.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.109,0.0,0.0,0.035,0.035,0.0,0.005,-0.0,-0.016
2112008,1907,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,35.578,22.13,6.179,8.234,67.885,60.12,73.044,63.114,66.275,0.0,-0.062,-0.062,20.0,20.0,7.566,8.67,5.003,44.205,110.47,93.615,108.787,45.162,58.953,45.121,-10.852,110.0,110.0,71.375,72.063,69.188,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.438,0.012,64.563,69.313,70.125,68.625,0.0,18.172,72.0,70.0,1000.0,500.0,0.0,18.594,85.688,84.125,0.022,64.688,70.063,69.813,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,88.938,88.938,0.026,63.688,68.313,69.438,67.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.563,88.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.039,0.0,0.0,0.034,0.034,0.0,0.005,0.0,-0.016
2112008,1908,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.151,0.0,80.0,65.0,1.4,36.063,22.13,4.643,3.939,67.885,59.906,72.827,63.114,66.275,0.0,-0.062,-0.062,20.0,20.0,7.538,8.67,5.074,44.526,110.47,93.403,108.787,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,72.0,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.313,0.012,64.5,69.25,70.125,68.563,0.0,16.969,72.0,70.0,1000.0,500.0,0.0,18.75,85.5,83.938,0.022,64.563,70.063,69.75,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,88.75,88.813,0.026,63.844,68.25,69.563,67.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,88.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.035,0.034,0.0,0.005,-0.0,-0.016
2112008,1909,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,36.313,22.13,4.643,5.371,67.992,60.227,73.044,63.114,66.384,0.0,-0.062,-0.059,20.0,20.0,7.538,8.67,5.042,44.848,110.323,93.403,108.639,45.307,59.057,45.121,-10.852,110.0,110.0,71.375,72.0,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.313,0.012,64.5,69.25,70.125,68.563,0.0,15.742,72.0,70.0,1000.0,500.0,0.0,18.969,85.438,83.813,0.022,64.563,70.125,69.75,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,88.438,88.625,0.026,63.688,68.25,69.563,67.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.125,88.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.177,0.0,0.0,0.034,0.034,0.0,0.005,-0.001,-0.016
2112008,1910,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,36.125,22.13,7.715,3.939,67.778,60.335,72.936,63.224,66.058,0.0,-0.062,-0.062,20.0,20.0,7.538,8.67,5.074,44.74,110.175,93.509,108.418,45.38,59.162,45.121,-10.852,110.0,110.0,71.375,72.0,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.563,71.438,0.012,64.5,69.188,70.125,68.563,0.0,14.539,72.0,70.0,1000.0,500.0,0.0,19.172,85.125,83.625,0.022,64.563,70.125,69.75,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,88.25,88.438,0.026,63.688,68.25,69.563,67.313,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,84.0,87.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.001,-0.245,0.0,0.0,0.035,0.034,0.0,0.005,-0.001,-0.016
2112008,1911,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,36.125,22.13,6.179,1.076,67.992,60.335,72.936,63.114,66.384,0.0,-0.065,-0.059,20.0,20.0,7.538,8.67,5.016,45.169,110.175,93.403,108.418,45.307,58.953,45.194,-10.852,110.0,110.0,71.375,72.0,69.438,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.563,71.438,0.012,64.375,69.188,70.125,68.375,0.0,13.219,72.0,70.0,1000.0,500.0,0.0,19.875,84.938,83.313,0.022,64.375,70.188,69.813,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,87.938,88.125,0.026,63.688,68.25,69.563,67.313,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.688,87.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.034,0.0,0.005,-0.001,-0.016
2112008,1912,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,37.5,22.13,7.715,13.959,67.992,60.335,72.936,63.224,66.384,0.0,-0.062,-0.059,20.0,20.0,7.538,8.699,4.912,45.598,110.028,93.296,108.344,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,72.0,69.438,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.438,71.313,0.012,64.375,69.125,70.125,68.563,0.0,11.805,72.0,70.0,1000.0,500.0,0.0,20.953,84.625,83.188,0.022,64.375,70.313,69.813,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,87.75,88.0,0.026,63.5,68.188,69.625,67.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.5,87.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.005,-0.001,-0.016
2112008,1913,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,38.734,22.13,6.179,6.802,67.992,60.442,72.936,63.224,66.384,0.0,-0.062,-0.059,20.0,20.0,7.51,8.67,4.867,45.705,109.954,93.083,108.27,45.307,59.057,45.194,-10.852,110.0,110.0,71.375,72.0,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.313,0.012,64.375,69.125,70.125,68.563,0.0,10.414,72.0,70.0,1000.0,500.0,0.0,21.328,84.375,83.125,0.022,64.375,70.375,69.75,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,87.563,87.688,0.026,63.5,68.25,69.563,67.063,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,87.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.035,0.034,0.0,0.004,-0.0,-0.016
2112008,1914,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,39.047,22.13,7.715,8.234,68.098,60.442,72.936,63.224,66.384,0.0,-0.062,-0.059,20.0,20.0,7.51,8.67,4.912,46.027,109.806,93.083,108.123,45.235,58.953,45.048,-10.852,110.0,110.0,71.563,72.0,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.313,0.012,64.375,69.125,70.125,68.563,0.0,8.992,72.0,70.0,1000.0,500.0,0.0,21.75,84.313,82.938,0.022,64.313,70.438,69.75,69.875,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,87.375,87.625,0.026,63.688,68.25,69.563,67.0,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,83.125,87.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.004,-0.001,-0.016
2112008,1915,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.953,22.13,6.179,5.371,68.098,60.549,72.827,63.334,66.384,0.0,-0.065,-0.059,20.0,20.0,7.51,8.67,4.828,46.241,109.659,93.083,108.049,45.307,58.953,45.121,-10.852,110.0,110.0,71.375,72.0,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.313,0.011,64.25,69.125,70.125,68.563,0.0,7.645,72.0,70.0,1000.0,500.0,0.0,21.797,84.0,82.688,0.022,64.375,70.438,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,87.063,87.438,0.026,63.438,68.25,69.625,67.0,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,87.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.004,-0.001,-0.016
2112008,1916,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,39.016,22.13,9.252,15.391,68.098,60.656,72.936,63.224,66.384,0.0,-0.062,-0.059,20.0,20.0,7.51,8.699,4.828,46.455,109.585,93.083,107.901,45.38,59.162,45.194,-10.852,110.0,110.0,71.563,72.0,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.438,0.012,64.25,69.063,70.125,68.375,0.0,6.227,72.0,70.0,1000.0,500.0,0.0,22.172,83.75,82.625,0.022,64.375,70.313,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,87.0,87.25,0.026,63.5,68.25,69.625,66.75,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.75,86.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.177,0.0,0.0,0.035,0.034,0.0,0.004,-0.001,-0.017
2112008,1917,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,39.016,22.13,7.715,11.096,68.098,60.656,72.936,63.334,66.384,0.0,-0.065,-0.062,20.0,20.0,7.51,8.67,4.925,46.67,109.438,92.87,107.827,45.235,59.162,45.121,-10.852,110.0,110.0,71.563,72.063,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.313,0.012,64.25,69.063,70.125,68.375,0.0,4.84,72.0,70.0,1000.0,500.0,0.0,22.172,83.625,82.375,0.022,64.313,70.188,69.75,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,86.688,87.0,0.026,63.5,68.25,69.625,66.75,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,86.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.001,-0.107,0.0,0.0,0.035,0.034,0.0,0.004,-0.001,-0.016
2112008,1918,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,39.609,22.13,7.715,2.508,67.992,60.763,72.827,63.334,66.384,0.0,-0.065,-0.059,20.0,20.0,7.51,8.67,5.016,46.884,109.438,92.87,107.827,45.307,59.057,45.194,-10.852,110.0,110.0,71.563,72.063,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.313,0.012,64.25,69.063,70.125,68.375,0.0,3.371,72.0,70.0,1000.0,500.0,0.0,22.734,83.438,82.313,0.022,64.188,70.0,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,86.563,86.813,0.026,63.438,68.313,69.625,66.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,86.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.035,0.034,0.0,0.004,-0.001,-0.017
2112008,1919,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,40.469,22.13,6.179,5.371,68.205,60.763,72.827,63.334,66.384,0.0,-0.065,-0.059,20.0,20.0,7.51,8.699,5.113,46.991,109.364,92.764,107.679,45.38,58.953,45.194,-10.852,110.0,110.0,71.375,72.063,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.563,71.313,0.012,64.188,69.063,70.063,68.375,0.0,1.773,72.0,70.0,1000.0,500.0,0.0,23.688,83.25,82.125,0.022,64.188,70.063,69.75,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,86.375,86.625,0.026,63.438,68.375,69.625,66.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,86.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.001,-0.179,0.0,0.0,0.034,0.034,0.0,0.004,-0.001,-0.016
2112008,1920,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.953,22.13,6.179,13.959,67.992,60.87,72.827,63.334,66.166,0.0,-0.062,-0.059,20.0,20.0,7.51,8.699,5.068,46.991,109.29,92.764,107.532,45.307,59.057,45.194,-10.852,110.0,110.0,71.375,72.125,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.438,71.313,0.012,64.188,69.188,70.125,68.375,0.0,0.313,72.0,70.0,1000.0,500.0,0.0,23.719,83.063,82.0,0.022,64.188,70.0,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,86.188,86.438,0.026,63.438,68.313,69.625,66.688,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,86.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.107,0.0,0.0,0.034,0.034,0.0,0.003,-0.001,-0.016
2112008,1921,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,41.281,22.13,7.715,11.096,68.205,60.87,72.827,63.334,66.384,0.0,-0.062,-0.059,20.0,20.0,7.482,8.699,5.068,47.42,109.143,92.551,107.532,45.453,59.057,45.194,-10.852,110.0,110.0,71.375,72.125,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.25,0.012,64.188,69.188,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.984,82.813,81.813,0.022,64.188,70.0,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,85.875,86.375,0.026,63.344,68.313,69.563,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,85.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.248,0.0,0.0,0.034,0.034,0.001,0.003,-0.002,-0.017
2112008,1922,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,41.141,22.13,9.252,8.234,68.312,60.87,72.827,63.443,66.384,0.0,-0.065,-0.059,20.0,20.0,7.482,8.699,5.029,47.634,108.995,92.551,107.31,45.38,59.057,45.194,-10.852,110.0,110.0,71.375,72.125,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.453,71.438,71.313,0.012,64.188,69.188,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,23.969,82.625,81.75,0.022,64.063,70.063,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,85.75,86.188,0.026,63.344,68.313,69.563,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.563,85.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.178,0.0,0.0,0.035,0.034,0.0,0.003,-0.002,-0.017
2112008,1923,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,41.141,22.13,7.715,12.528,68.312,60.977,72.936,63.443,66.384,0.0,-0.065,-0.059,20.0,20.0,7.482,8.728,5.1,47.741,108.995,92.551,107.31,45.38,59.057,45.194,-10.852,110.0,110.0,71.375,72.063,69.5,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.313,0.012,63.969,69.25,70.063,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.094,82.5,81.438,0.022,64.188,70.063,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,85.563,85.938,0.026,63.344,68.313,69.625,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.178,0.0,0.0,0.035,0.034,0.0,0.003,-0.001,-0.016
2112008,1924,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,41.344,22.13,7.715,12.528,68.312,60.977,72.936,63.443,66.384,0.0,-0.062,-0.059,20.0,20.0,7.482,8.728,5.087,47.956,108.848,92.338,107.236,45.38,58.953,45.194,-10.852,110.0,110.0,71.563,72.063,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.563,71.313,0.012,63.875,69.313,70.125,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.766,82.188,81.313,0.022,64.188,70.125,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,85.375,85.813,0.026,63.344,68.313,69.625,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,85.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.179,0.0,0.0,0.034,0.034,0.0,0.003,-0.002,-0.016
2112008,1925,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,41.969,22.13,7.715,12.528,68.312,61.084,72.936,63.443,66.493,0.0,-0.062,-0.059,20.0,20.0,7.482,8.756,5.068,48.17,108.7,92.445,107.089,45.38,59.057,45.194,-10.852,110.0,110.0,71.563,72.063,69.5,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.438,71.313,0.012,63.969,69.313,70.125,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,24.844,82.125,81.188,0.022,64.063,70.125,69.938,69.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,85.125,85.75,0.026,63.219,68.25,69.563,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,85.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.148,0.001,0.001,-0.177,0.0,0.0,0.034,0.034,0.0,0.003,-0.002,-0.016
2112008,1926,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,43.047,22.13,7.715,15.391,68.312,61.084,72.936,63.443,66.493,0.0,-0.065,-0.059,20.0,20.0,7.482,8.728,5.042,48.384,108.7,92.232,107.089,45.453,59.057,45.267,-10.852,110.0,110.0,71.375,72.063,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.438,71.25,0.012,63.969,69.438,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,25.719,82.063,80.938,0.022,64.063,70.063,69.813,69.813,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.938,85.438,0.026,63.219,68.313,69.563,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.875,85.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.001,-0.179,0.0,0.0,0.034,0.034,0.0,0.004,-0.002,-0.017
2112008,1927,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,43.172,22.13,7.715,22.547,68.312,60.977,73.044,63.224,66.493,0.0,-0.065,-0.059,20.0,20.0,7.482,8.728,5.029,48.492,108.626,92.125,106.941,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,72.188,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.438,71.313,0.012,63.969,69.5,70.063,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.266,81.813,80.938,0.022,64.063,69.938,69.813,69.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.875,85.313,0.026,63.219,68.313,69.563,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,84.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.178,0.0,0.0,0.034,0.034,0.0,0.003,-0.002,-0.017
2112008,1928,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,43.172,22.13,9.252,22.547,68.418,61.191,73.044,63.443,66.384,0.0,-0.065,-0.059,20.0,20.0,7.454,8.785,5.016,48.706,108.405,92.125,106.793,45.307,58.848,45.194,-10.852,110.0,110.0,71.375,72.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.25,0.012,63.875,69.563,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.172,81.625,80.813,0.022,64.0,69.938,69.75,69.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.625,85.188,0.026,63.125,68.25,69.438,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.625,84.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.11,0.0,0.0,0.034,0.034,0.001,0.003,-0.002,-0.016
2112008,1929,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,43.5,22.13,7.715,11.096,68.418,61.191,73.044,63.224,66.493,0.0,-0.065,-0.059,20.0,20.0,7.482,8.871,4.938,48.92,108.331,92.125,106.72,45.38,58.953,45.194,-10.852,110.0,110.0,71.375,72.375,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.25,0.012,63.875,69.625,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.5,81.5,80.625,0.022,64.0,69.875,69.938,69.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.375,85.0,0.026,63.125,68.25,69.563,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,84.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.222,0.001,0.001,-0.179,0.0,0.0,0.035,0.034,0.0,0.003,-0.002,-0.017
2112008,1930,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,43.672,22.13,6.179,11.096,68.205,61.084,72.827,63.553,66.275,0.0,-0.062,-0.059,20.0,20.0,7.454,8.929,4.938,48.92,108.184,92.019,106.572,45.453,58.953,45.194,-10.852,110.0,110.0,71.375,72.375,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.25,0.012,63.781,69.625,70.125,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,26.734,81.313,80.625,0.022,64.0,69.875,69.813,69.688,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.25,84.813,0.026,63.125,68.25,69.438,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.313,84.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,-0.25,0.0,0.0,0.034,0.034,0.001,0.002,-0.002,-0.016
2112008,1931,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,43.906,22.13,7.715,18.253,68.418,61.298,73.044,63.553,66.493,0.0,-0.065,-0.059,20.0,20.0,7.454,8.9,4.912,49.349,108.258,92.019,106.572,45.453,58.848,45.34,-10.852,110.0,110.0,71.563,72.375,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.438,71.25,0.012,63.875,69.625,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,27.406,81.188,80.5,0.022,64.0,69.938,69.938,69.563,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.188,84.625,0.026,63.125,68.313,69.438,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,80.0,84.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.001,-0.11,0.0,0.0,0.034,0.035,0.0,0.002,-0.002,-0.017
2112008,1932,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,43.906,22.13,6.179,15.391,68.418,61.298,73.044,63.553,66.493,0.0,-0.065,-0.059,20.0,20.0,7.454,8.986,4.912,49.456,108.036,91.806,106.424,45.453,58.953,45.194,-10.852,110.0,110.0,71.375,72.313,69.563,69.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.25,0.012,63.781,69.688,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,28.484,80.938,80.188,0.022,64.0,69.938,69.75,69.563,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,84.063,84.5,0.026,62.938,68.313,69.438,66.563,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.875,84.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.001,-0.251,0.0,0.0,0.034,0.034,0.001,0.002,-0.002,-0.017
2112008,1933,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,45.641,22.13,4.643,16.822,68.418,61.405,73.152,63.553,66.493,0.0,-0.065,-0.059,20.0,20.0,7.454,9.015,4.899,49.671,108.036,91.7,106.424,45.525,58.953,45.267,-10.852,110.0,110.0,71.375,72.25,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.438,71.25,0.012,63.781,69.688,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.359,80.813,80.125,0.022,63.781,70.063,69.938,69.563,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,83.75,84.438,0.026,62.938,68.313,69.438,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,83.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.034,0.034,0.0,0.002,-0.003,-0.016
2112008,1934,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,46.344,22.13,4.643,9.665,68.312,61.405,73.152,63.553,66.275,0.0,-0.065,-0.059,20.0,20.0,7.454,8.986,4.99,49.671,107.889,91.7,106.276,45.525,59.057,45.267,-10.852,110.0,110.0,71.375,72.25,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.438,71.313,0.012,63.781,69.688,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.844,80.688,80.0,0.022,63.781,70.125,69.813,69.563,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,83.563,84.125,0.026,62.938,68.313,69.438,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.688,83.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,323.5,531.5,537.0,531.5,293.75,532.0,532.0,526.5,0.001,-0.248,0.0,0.0,0.035,0.034,0.0,0.002,-0.002,-0.016
2112008,1935,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,47.188,22.13,4.643,19.684,68.525,61.405,73.261,63.553,66.493,0.0,-0.065,-0.059,20.0,20.0,7.454,9.044,5.042,50.099,107.815,91.7,106.276,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,72.188,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.25,0.012,63.781,69.75,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,29.938,80.625,79.875,0.022,63.781,70.125,69.813,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,83.438,84.0,0.026,62.938,68.313,69.375,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.625,83.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,548.5,552.5,545.5,304.25,549.5,549.0,544.5,0.001,-0.179,0.0,0.0,0.034,0.034,0.0,0.002,-0.002,-0.016
2112008,1936,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,47.313,22.13,7.715,19.684,68.525,61.512,73.261,63.553,66.493,0.0,-0.065,-0.059,20.0,20.0,7.454,9.073,4.977,50.206,107.741,91.593,106.129,45.525,59.057,45.267,-10.852,110.0,110.0,71.563,72.188,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.25,0.012,63.875,69.75,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.016,80.313,79.75,0.022,63.656,70.063,69.813,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,83.313,83.938,0.026,62.938,68.313,69.375,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.313,83.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,553.5,557.5,549.5,307.5,554.5,555.0,551.0,0.001,-0.25,0.0,0.0,0.035,0.034,0.001,0.002,-0.002,-0.016
2112008,1937,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,47.313,22.13,7.715,11.096,68.525,61.619,73.261,63.663,66.493,0.0,-0.065,-0.059,20.0,20.0,7.427,9.073,4.899,50.421,107.594,91.487,105.981,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,72.125,69.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.438,71.25,0.012,63.781,69.75,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.063,80.188,79.625,0.022,63.656,69.938,69.813,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,83.063,83.813,0.026,62.844,68.313,69.375,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.188,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,555.5,559.0,550.5,307.75,555.5,557.0,552.5,0.001,-0.178,0.0,0.0,0.034,0.034,0.0,0.002,-0.003,-0.016
