DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,1938,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,47.734,22.13,10.79,15.391,68.525,61.619,73.369,63.663,66.493,0.0,-0.065,-0.059,20.0,20.0,7.427,9.102,4.938,50.635,107.446,91.487,105.907,45.453,59.057,45.267,-10.852,110.0,110.0,71.563,72.125,69.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.641,71.563,71.313,0.012,63.781,69.688,70.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,30.609,80.125,79.5,0.022,63.656,70.0,69.813,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.938,83.625,0.026,62.938,68.375,69.375,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,83.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.5,555.5,558.5,550.5,307.0,556.0,557.0,552.5,0.001,-0.179,0.0,0.0,0.035,0.034,0.0,0.002,-0.003,-0.016
2112008,1939,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,48.0,22.13,7.715,13.959,68.631,61.619,73.369,63.663,66.493,0.0,-0.065,-0.059,20.0,20.0,7.427,9.13,4.828,50.85,107.373,91.38,105.76,45.38,58.953,45.34,-10.852,110.0,110.0,71.688,72.125,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.438,71.313,0.012,63.688,69.688,70.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.047,80.0,79.438,0.022,63.656,70.125,69.938,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.875,83.5,0.026,62.938,68.375,69.375,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,345.75,555.0,557.5,549.5,306.75,555.0,556.5,552.5,0.001,-0.038,0.0,0.0,0.034,0.034,0.0,0.002,-0.002,-0.016
2112008,1940,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,48.969,22.13,7.715,12.528,68.631,61.726,73.369,63.663,66.493,0.0,-0.062,-0.059,20.0,20.0,7.427,9.102,4.783,50.957,107.373,91.274,105.76,45.525,58.953,45.34,-10.852,110.0,110.0,71.688,72.125,69.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.438,71.313,0.012,63.688,69.625,70.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.203,79.813,79.375,0.022,63.656,70.188,69.938,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.563,83.375,0.026,62.844,68.375,69.375,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,82.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,554.0,556.5,548.5,306.75,554.0,555.5,552.0,0.001,-0.18,0.0,0.0,0.035,0.034,0.0,0.001,-0.003,-0.016
2112008,1941,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,49.141,22.13,7.715,18.253,68.418,61.726,73.369,63.663,66.275,0.0,-0.065,-0.059,20.0,20.0,7.427,9.188,4.757,50.957,107.299,91.274,105.76,45.525,59.162,45.34,-10.852,110.0,110.0,71.688,72.063,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.25,0.012,63.688,69.563,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.828,79.625,79.125,0.022,63.656,70.25,69.938,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.5,83.188,0.026,62.844,68.375,69.375,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,82.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.25,553.5,555.0,547.0,306.75,553.0,554.5,551.0,0.001,-0.178,0.0,0.0,0.035,0.034,0.0,0.002,-0.003,-0.015
2112008,1942,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,49.141,22.13,6.179,15.391,68.631,61.726,73.477,63.663,66.493,0.0,-0.062,-0.059,20.0,20.0,7.427,9.217,4.744,51.385,107.151,91.168,105.612,45.525,59.057,45.413,-10.852,110.0,110.0,71.75,72.063,69.688,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.563,71.25,0.012,63.688,69.563,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.891,79.5,79.063,0.022,63.656,70.25,69.938,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.375,83.0,0.026,62.844,68.375,69.375,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.5,82.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.5,552.0,553.5,546.5,306.5,552.0,553.5,549.5,0.001,-0.108,0.0,0.0,0.035,0.034,0.001,0.001,-0.002,-0.016
2112008,1943,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,49.047,22.13,6.179,18.253,68.631,61.833,73.477,63.773,66.493,0.0,-0.062,-0.059,20.0,20.0,7.427,9.188,4.731,51.493,107.078,91.274,105.538,45.525,59.057,45.34,-10.852,110.0,110.0,71.688,72.0,69.563,69.938,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.438,71.25,0.012,63.688,69.5,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,31.938,79.438,78.938,0.022,63.656,70.313,69.938,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.25,82.938,0.026,62.844,68.375,69.375,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,82.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,551.5,552.0,545.5,306.25,550.5,552.0,548.5,0.001,-0.179,0.0,0.0,0.035,0.035,0.0,0.002,-0.003,-0.016
2112008,1944,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.137,0.0,80.0,65.0,1.4,49.313,22.13,6.179,22.547,68.631,61.833,73.477,63.553,66.493,0.0,-0.062,-0.059,20.0,20.0,7.427,9.159,4.757,51.707,106.93,91.168,105.39,45.525,59.057,45.267,-10.852,110.0,110.0,71.688,72.0,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.438,71.25,0.012,63.563,69.438,69.875,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.156,79.188,78.813,0.022,63.656,70.313,69.938,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,82.125,82.813,0.026,62.75,68.313,69.125,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,82.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,346.0,550.5,551.0,544.5,305.75,549.5,550.5,547.5,0.001,-0.25,0.0,0.0,0.035,0.034,0.0,0.001,-0.003,-0.016
2112008,1945,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,49.578,22.13,7.715,16.822,68.738,61.941,73.477,63.773,66.493,0.0,-0.062,-0.059,20.0,20.0,7.427,9.217,4.789,51.814,106.782,91.061,105.317,45.525,58.953,45.34,-10.852,110.0,110.0,71.75,71.938,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.25,0.012,63.563,69.438,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.563,79.125,78.75,0.022,63.594,70.313,69.813,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.938,82.688,0.026,62.75,68.438,69.125,66.125,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.125,82.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,549.5,549.5,544.0,305.25,549.0,549.5,546.5,0.001,-0.18,0.0,0.0,0.034,0.034,0.001,0.001,-0.003,-0.016
2112008,1946,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,49.578,22.13,6.179,9.665,68.525,61.941,73.477,63.773,66.275,0.0,-0.065,-0.059,20.0,20.0,7.427,9.274,4.867,51.814,106.782,90.955,105.243,45.525,58.953,45.34,-10.852,110.0,110.0,71.75,71.938,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.438,71.25,0.012,63.688,69.375,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.719,79.0,78.5,0.022,63.656,70.375,69.938,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.875,82.563,0.026,62.844,68.375,69.375,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,78.063,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,548.5,548.5,543.0,304.75,547.5,548.5,545.5,0.001,-0.179,0.0,0.0,0.034,0.035,0.0,0.002,-0.003,-0.015
2112008,1947,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.016,22.13,6.179,18.253,68.525,61.941,73.477,63.773,66.275,0.0,-0.062,-0.059,20.0,20.0,7.427,9.245,4.964,51.921,106.709,90.848,105.169,45.598,58.848,45.413,-10.852,110.0,110.0,71.688,71.875,69.563,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.438,71.0,0.012,63.688,69.375,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.969,78.875,78.438,0.022,63.656,70.375,69.938,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.75,82.375,0.026,62.844,68.438,69.375,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.938,81.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,547.5,547.5,542.5,304.5,546.5,548.0,544.5,0.001,-0.182,0.0,0.0,0.035,0.034,0.001,0.001,-0.002,-0.015
2112008,1948,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,50.516,22.13,6.179,13.959,68.738,61.941,73.477,63.773,66.493,0.0,-0.065,-0.059,20.0,20.0,7.399,9.274,4.912,52.35,106.635,90.742,105.021,45.525,58.953,45.34,-10.852,110.0,110.0,71.75,71.813,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.109,71.563,71.0,0.012,63.563,69.313,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.656,78.813,78.438,0.022,63.594,70.375,70.125,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.688,82.313,0.026,62.75,68.375,69.125,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.813,81.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,546.5,546.5,541.5,303.5,545.5,546.5,544.0,0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.001,-0.002,-0.016
2112008,1949,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,50.609,22.13,7.715,13.959,68.738,62.048,73.477,63.773,66.493,0.0,-0.065,-0.059,20.0,20.0,7.399,9.274,4.828,52.564,106.561,90.742,105.021,45.598,59.057,45.413,-10.852,110.0,110.0,71.75,71.75,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.438,71.0,0.012,63.563,69.313,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.5,78.813,78.25,0.022,63.656,70.375,70.125,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.5,82.125,0.026,62.75,68.375,69.125,66.188,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.688,81.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,545.5,541.0,303.25,544.0,545.5,543.0,0.001,-0.179,0.0,0.0,0.034,0.035,0.001,0.002,-0.002,-0.015
2112008,1950,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,50.609,22.13,7.715,16.822,68.845,62.048,73.477,63.773,66.493,0.0,-0.065,-0.059,20.0,20.0,7.399,9.274,4.744,52.672,106.34,90.635,104.873,45.525,58.953,45.34,-10.852,110.0,110.0,71.75,71.75,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.438,71.0,0.012,63.563,69.375,69.875,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,78.5,78.25,0.022,63.594,70.438,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.375,82.0,0.026,62.75,68.438,69.125,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.563,81.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,545.5,545.0,540.5,303.0,544.0,545.0,542.5,0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.001,-0.002,-0.015
2112008,1951,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,50.859,22.13,6.179,8.234,68.845,62.155,73.477,63.773,66.493,0.0,-0.065,-0.059,20.0,20.0,7.399,9.274,4.679,52.779,106.266,90.635,104.8,45.525,58.953,45.34,-10.852,110.0,110.0,71.688,71.688,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.563,71.25,0.012,63.563,69.438,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.688,78.438,78.125,0.022,63.594,70.563,69.938,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.25,81.813,0.026,62.75,68.438,69.125,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.438,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.5,544.0,540.0,302.5,543.0,544.0,542.0,0.001,-0.18,0.0,0.0,0.034,0.034,0.001,0.001,-0.002,-0.015
2112008,1952,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.906,22.13,6.179,19.684,68.631,61.941,73.261,63.663,66.275,0.0,-0.065,-0.059,20.0,20.0,7.399,9.274,4.64,52.779,106.192,90.635,104.726,45.671,58.953,45.413,-10.852,110.0,110.0,71.75,71.625,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.438,71.25,0.012,63.563,69.563,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,78.313,77.938,0.022,63.594,70.688,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,81.125,81.813,0.026,62.625,68.375,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.313,81.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.0,543.5,540.0,302.25,543.0,544.0,541.5,0.001,-0.254,0.0,0.0,0.034,0.034,0.0,0.001,-0.003,-0.016
2112008,1953,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,50.844,22.13,6.179,16.822,68.845,62.048,73.152,63.883,66.493,0.0,-0.062,-0.059,20.0,20.0,7.399,9.274,4.588,53.1,106.119,90.529,104.652,45.525,58.953,45.34,-10.852,110.0,110.0,71.75,71.563,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.563,71.0,0.012,63.563,69.563,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,78.063,77.813,0.022,63.594,70.688,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.938,81.75,0.026,62.75,68.438,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,81.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.5,543.0,539.5,302.0,542.5,543.5,541.0,0.001,-0.179,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.016
2112008,1954,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.984,22.13,6.179,9.665,68.845,62.262,73.369,63.883,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.274,4.653,53.207,106.045,90.422,104.504,45.598,58.953,45.34,-10.852,110.0,110.0,71.688,71.563,69.688,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.563,71.25,0.012,63.563,69.625,69.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.094,78.063,77.813,0.022,63.594,70.75,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.75,81.625,0.026,62.625,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.25,80.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,542.5,538.5,301.75,541.5,543.0,540.5,0.001,-0.253,0.0,0.0,0.034,0.035,0.001,0.001,-0.003,-0.014
2112008,1955,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.219,22.13,4.643,18.253,68.845,62.262,73.261,63.663,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.274,4.614,53.422,105.971,90.422,104.504,45.598,59.057,45.413,-10.852,110.0,110.0,71.875,71.5,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.563,71.0,0.012,63.406,69.688,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.031,78.063,77.75,0.022,63.594,70.75,70.125,68.75,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,81.563,0.026,62.625,68.438,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.063,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,542.0,538.5,301.75,541.5,542.5,540.0,0.001,-0.18,0.0,0.0,0.035,0.034,0.001,0.001,-0.003,-0.015
2112008,1956,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,51.469,22.13,3.107,22.547,68.951,62.369,73.261,63.883,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.274,4.562,53.529,105.971,90.316,104.43,45.671,58.953,45.413,-10.852,110.0,110.0,71.75,71.5,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.25,0.012,63.406,69.75,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.0,77.938,77.75,0.022,63.594,70.688,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.688,81.438,0.026,62.75,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,77.0,80.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.5,541.5,538.0,301.5,540.5,542.0,539.5,0.001,-0.254,0.0,0.0,0.035,0.034,0.001,0.001,-0.003,-0.015
2112008,1957,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,51.469,22.13,6.179,21.116,68.951,62.369,73.261,63.883,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.274,4.627,53.636,105.75,90.21,104.283,45.598,58.953,45.413,-10.852,110.0,110.0,71.75,71.438,69.813,70.125,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.563,71.25,0.012,63.563,69.75,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,77.813,77.563,0.022,63.594,70.625,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.563,81.438,0.026,62.625,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.875,80.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.0,541.5,538.0,301.5,540.0,542.0,539.5,0.001,-0.181,0.0,0.0,0.034,0.034,0.001,0.001,-0.003,-0.015
2112008,1958,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.078,22.13,4.643,16.822,68.951,62.369,73.261,63.663,66.493,0.0,-0.062,-0.059,20.0,20.0,7.399,9.303,4.562,53.743,105.676,90.21,104.135,45.671,58.953,45.413,-10.852,110.0,110.0,71.875,71.438,69.688,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.438,71.0,0.012,63.406,69.75,70.125,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.031,77.75,77.563,0.022,63.5,70.625,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.438,81.125,0.026,62.625,68.438,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,542.0,541.0,537.5,301.25,539.5,541.5,539.0,0.001,-0.254,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.015
2112008,1959,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,50.984,22.13,7.715,18.253,68.951,62.369,73.152,63.883,66.493,0.0,-0.065,-0.059,20.0,20.0,7.371,9.303,4.588,53.85,105.602,90.21,104.061,45.598,58.953,45.413,-10.852,110.0,110.0,71.875,71.5,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.438,71.0,0.012,63.563,69.813,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,77.625,77.313,0.022,63.594,70.563,70.25,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,81.125,0.026,62.75,68.438,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.75,80.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,540.5,537.0,301.25,539.5,541.0,538.5,0.001,-0.181,0.0,0.0,0.035,0.034,0.001,0.001,-0.003,-0.014
2112008,2000,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,51.234,22.13,6.179,11.096,68.951,62.476,73.152,63.992,66.493,0.0,-0.062,-0.059,20.0,20.0,7.399,9.303,4.549,53.958,105.529,89.997,103.987,45.525,59.057,45.413,-10.852,110.0,110.0,71.875,71.5,69.813,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.766,71.563,71.25,0.012,63.406,69.813,69.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,77.625,77.25,0.022,63.594,70.563,70.125,69.0,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.375,81.0,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,80.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.5,540.0,537.0,301.0,539.5,541.0,538.0,0.001,-0.108,0.0,0.0,0.034,0.035,0.001,0.001,-0.002,-0.015
2112008,2001,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,51.594,22.13,7.715,22.547,68.951,62.262,72.936,63.773,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.332,4.536,54.172,105.455,89.997,103.914,45.598,59.057,45.413,-10.867,110.0,110.0,71.875,71.438,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.438,71.25,0.012,63.406,69.875,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.063,77.438,77.125,0.022,63.594,70.563,70.25,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,80.938,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.438,80.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.0,540.0,536.5,301.0,539.0,540.5,537.5,0.001,-0.18,0.0,0.0,0.035,0.035,0.0,0.001,-0.003,-0.015
2112008,2002,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,51.594,22.13,6.179,42.582,68.951,62.583,73.152,63.773,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.303,4.523,54.279,105.307,89.89,103.84,45.598,59.057,45.413,-10.852,110.0,110.0,71.75,71.5,70.0,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.563,71.25,0.012,63.875,69.813,70.063,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.063,77.313,77.125,0.022,63.594,70.625,70.125,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,80.063,80.938,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,540.5,539.5,536.5,300.75,539.5,540.5,537.5,0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.015
2112008,2003,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,51.297,22.13,7.715,13.959,69.058,62.262,72.936,63.773,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.332,4.465,54.386,105.234,89.89,103.766,45.598,59.057,45.413,-10.852,110.0,110.0,71.75,71.5,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.0,0.012,64.5,69.75,69.875,67.688,0.0,0.0,72.0,70.0,1000.0,500.0,0.001,34.25,77.188,77.0,0.022,63.5,70.75,70.25,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,80.875,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.375,80.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.5,539.5,536.0,300.5,539.0,540.0,537.5,0.001,-0.18,0.0,0.0,0.034,0.034,0.001,0.001,-0.004,-0.015
2112008,2004,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,51.5,22.13,6.179,11.096,69.058,62.369,72.936,63.773,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.332,4.439,54.386,105.16,89.784,103.692,45.598,58.953,45.413,-10.852,110.0,110.0,71.875,71.563,69.813,70.25,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.563,71.25,0.012,65.063,69.688,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,77.125,76.938,0.022,63.5,70.813,70.25,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.813,80.625,0.026,62.531,68.438,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.313,79.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,539.0,536.0,300.5,539.0,540.0,537.0,0.001,-0.182,0.0,0.0,0.035,0.034,0.001,0.001,-0.003,-0.014
2112008,2005,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.203,22.13,6.179,44.013,69.058,62.583,73.152,63.773,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.332,4.465,54.708,105.012,89.677,103.544,45.671,58.953,45.558,-10.852,110.0,110.0,71.75,71.5,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.563,71.0,0.012,65.563,69.688,70.063,67.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,77.125,76.938,0.022,63.5,70.875,70.25,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.75,80.563,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,79.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.0,539.0,535.5,300.5,538.0,539.5,536.5,0.001,-0.111,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.014
2112008,2006,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.5,22.13,6.179,28.272,68.845,62.476,72.936,63.773,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.332,4.426,54.601,104.939,89.571,103.47,45.598,59.162,45.413,-10.852,110.0,110.0,71.875,71.5,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.25,0.012,66.0,69.563,70.063,68.0,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,77.063,76.75,0.022,63.5,70.875,70.25,69.063,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,80.313,0.026,62.531,68.375,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,76.125,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,540.0,538.5,535.5,300.5,538.5,539.5,536.5,0.001,-0.178,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.013
2112008,2007,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,51.453,22.13,6.179,11.096,69.058,62.476,72.827,63.992,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.36,4.491,54.922,104.865,89.571,103.397,45.671,58.953,45.413,-10.852,110.0,110.0,71.75,71.5,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.563,71.0,0.012,66.188,69.563,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.938,77.063,76.625,0.022,63.5,70.813,70.125,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.5,80.438,0.026,62.531,68.313,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,79.5,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,538.5,535.5,300.5,538.0,539.5,536.0,0.001,-0.254,0.0,0.0,0.035,0.034,0.001,0.001,-0.004,-0.014
2112008,2008,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.469,22.13,9.252,19.684,69.058,62.476,72.936,63.883,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.36,4.562,54.815,104.791,89.571,103.323,45.598,58.953,45.413,-10.852,110.0,110.0,71.75,71.563,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.563,71.0,0.012,66.375,69.438,70.063,68.063,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.125,77.063,76.625,0.022,63.375,70.813,70.25,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,80.25,0.026,62.531,68.313,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.938,79.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,539.5,538.5,535.0,300.25,538.0,539.0,536.0,0.001,-0.181,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.014
2112008,2009,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,51.469,22.13,7.715,19.684,69.058,62.69,73.044,64.102,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.389,4.523,55.137,104.717,89.465,103.249,45.671,58.953,45.485,-10.852,110.0,110.0,71.75,71.813,70.0,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.563,71.0,0.012,66.625,69.438,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.0,76.813,76.625,0.022,63.5,70.813,70.25,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.438,80.25,0.026,62.531,68.375,69.125,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.813,79.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,539.5,538.0,535.0,300.25,538.0,539.0,536.0,0.001,-0.183,0.0,0.0,0.035,0.034,0.001,0.001,-0.003,-0.014
2112008,2010,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,51.313,22.13,7.715,15.391,69.058,62.583,72.827,63.883,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.389,4.478,55.029,104.57,89.465,103.175,45.671,59.057,45.485,-10.852,110.0,110.0,71.875,71.938,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.813,71.0,0.012,66.625,69.375,70.063,68.188,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,34.031,76.688,76.563,0.022,63.5,70.75,70.313,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.375,80.0,0.026,62.531,68.375,69.125,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,79.0,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.5,538.0,535.0,300.0,537.5,538.5,535.5,0.001,-0.182,0.0,0.0,0.035,0.035,0.001,0.0,-0.002,-0.013
2112008,2011,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,51.625,22.13,6.179,11.096,68.951,62.583,72.827,63.883,66.275,0.0,-0.062,-0.059,20.0,20.0,7.371,9.36,4.491,55.137,104.496,89.358,103.027,45.598,59.057,45.485,-10.852,110.0,110.0,71.875,72.188,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.609,71.563,71.25,0.012,66.688,69.375,70.125,68.313,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.875,76.688,76.438,0.022,63.5,70.75,70.313,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.25,79.938,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.75,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,539.0,538.0,534.5,300.0,537.5,538.5,535.5,0.001,-0.11,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.013
2112008,2012,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,51.281,22.13,6.179,19.684,68.951,62.583,72.827,63.883,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.36,4.439,55.244,104.422,89.252,103.027,45.671,59.057,45.485,-10.852,110.0,110.0,71.875,72.375,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.0,0.012,66.75,69.313,70.063,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.75,76.563,76.313,0.022,63.5,70.75,70.313,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.125,79.938,0.026,62.531,68.375,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.625,78.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,538.0,534.5,300.0,537.5,538.5,535.5,0.001,-0.181,0.0,0.0,0.034,0.035,0.001,0.001,-0.003,-0.013
2112008,2013,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.203,22.13,6.179,15.391,69.165,62.797,73.044,64.102,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.418,4.452,55.565,104.349,89.252,102.954,45.671,59.162,45.485,-10.852,110.0,110.0,71.875,72.563,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.563,71.25,0.012,66.875,69.313,70.063,68.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.844,76.563,76.313,0.022,63.5,70.688,70.25,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,79.813,0.026,62.531,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.813,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.0,537.5,534.5,300.0,537.5,538.0,535.0,0.001,-0.18,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.013
2112008,2014,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,51.125,22.13,4.643,31.134,69.165,62.904,73.044,64.102,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.413,55.672,104.349,89.145,102.88,45.743,59.057,45.558,-10.852,110.0,110.0,71.938,72.688,70.0,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.563,71.25,0.012,66.938,69.25,70.063,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,76.438,76.313,0.022,63.5,70.688,70.313,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,79.0,79.688,0.026,62.344,68.375,69.063,66.375,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.563,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,537.5,534.0,300.0,537.0,538.0,535.0,0.001,-0.182,0.0,0.0,0.035,0.035,0.001,0.0,-0.003,-0.013
2112008,2015,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,51.125,22.13,7.715,6.802,69.165,62.904,73.044,64.102,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.447,4.478,55.78,104.201,89.145,102.806,45.743,59.057,45.558,-10.852,110.0,110.0,71.875,72.813,70.063,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.563,71.25,0.012,67.125,69.25,70.063,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,76.25,76.125,0.022,63.375,70.563,70.313,69.188,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,79.625,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.313,78.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,539.0,537.5,534.0,300.0,536.5,538.0,534.5,0.002,-0.182,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.014
2112008,2016,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,51.5,22.13,7.715,25.409,68.951,62.904,73.044,63.883,66.275,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.439,55.672,104.127,89.039,102.732,45.743,58.953,45.558,-10.852,110.0,110.0,71.875,72.938,70.063,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.813,71.0,0.012,67.25,69.188,70.125,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.781,76.25,76.125,0.022,63.375,70.5,70.313,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.813,79.625,0.026,62.344,68.375,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,539.0,537.5,534.0,299.75,536.5,538.0,534.5,0.001,-0.184,0.0,0.0,0.034,0.035,0.001,0.0,-0.003,-0.013
2112008,2017,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,51.125,22.13,6.179,26.841,69.165,62.69,72.827,63.883,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.465,55.994,104.054,89.039,102.658,45.743,59.057,45.558,-10.852,110.0,110.0,71.875,73.063,70.063,70.375,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.859,71.563,71.25,0.012,67.25,69.188,70.125,68.563,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.813,76.25,76.0,0.022,63.5,70.375,70.438,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.75,79.438,0.026,62.344,68.438,69.063,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.25,78.438,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,538.5,537.0,534.0,300.0,536.5,538.0,534.5,0.001,-0.182,0.0,0.0,0.035,0.034,0.001,0.001,-0.003,-0.013
2112008,2018,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.203,22.13,4.643,15.391,69.271,63.011,73.044,64.212,66.275,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.51,56.101,103.906,88.932,102.511,45.743,59.057,45.558,-10.852,110.0,110.0,71.875,73.125,70.0,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.563,71.25,0.012,67.125,69.125,70.125,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,76.125,76.0,0.022,63.375,70.375,70.313,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.688,79.438,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,538.5,537.5,534.0,300.0,536.5,538.0,534.5,0.001,-0.181,0.0,0.0,0.035,0.035,0.001,0.0,-0.003,-0.013
2112008,2019,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,51.016,22.13,6.179,15.391,69.058,63.011,73.044,64.212,66.275,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.523,55.994,103.906,88.826,102.437,45.816,59.057,45.558,-10.852,110.0,110.0,71.875,73.188,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.563,71.25,0.012,67.125,69.188,70.063,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.719,76.063,75.938,0.022,63.5,70.375,70.313,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,79.313,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.25,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.5,537.0,534.0,299.75,536.5,537.5,534.5,0.001,-0.255,0.0,0.0,0.035,0.035,0.001,0.0,-0.003,-0.012
2112008,2020,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,51.016,22.13,6.179,23.978,69.271,63.118,73.044,64.212,66.275,0.0,-0.062,-0.059,20.0,20.0,7.371,9.533,4.497,56.101,103.759,88.826,102.363,45.671,59.057,45.485,-10.852,110.0,110.0,71.875,73.313,70.063,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.563,71.563,71.25,0.012,67.125,69.125,70.25,68.625,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.438,76.063,75.813,0.022,63.5,70.438,70.313,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.563,79.313,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.125,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,538.5,537.0,533.5,299.5,536.5,537.5,534.5,0.001,-0.181,0.0,0.0,0.035,0.035,0.001,0.001,-0.003,-0.012
2112008,2021,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,50.813,22.13,6.179,18.253,69.271,63.118,73.152,64.212,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.51,56.208,103.685,88.72,102.289,45.671,58.953,45.558,-10.852,110.0,110.0,71.938,73.313,70.063,70.438,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.813,71.0,0.012,67.125,69.125,70.125,68.75,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.563,76.063,75.813,0.022,63.5,70.5,70.313,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,79.25,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,75.063,78.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,538.5,537.0,533.5,299.75,536.0,537.5,534.0,0.001,-0.111,0.0,0.0,0.034,0.035,0.001,0.001,-0.003,-0.012
2112008,2022,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,50.734,22.13,6.179,23.978,69.271,63.118,73.044,64.212,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.533,4.497,56.53,103.537,88.72,102.141,45.743,59.057,45.485,-10.852,110.0,110.0,71.875,73.375,70.188,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.813,71.0,0.012,67.25,69.125,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,33.031,75.938,75.75,0.022,63.375,70.563,70.313,69.25,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.375,79.063,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,77.938,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,538.5,537.0,533.5,299.75,536.0,537.5,534.0,0.001,-0.253,0.0,0.0,0.034,0.034,0.001,0.001,-0.003,-0.012
2112008,2023,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,50.391,22.13,6.179,26.841,69.271,63.118,73.044,64.212,66.493,0.0,-0.062,-0.059,20.0,20.0,7.371,9.533,4.4,56.637,103.537,88.72,102.215,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.063,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.563,71.25,0.012,67.25,69.063,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.938,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.063,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.938,77.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,538.5,537.0,533.5,299.75,536.0,537.5,534.0,0.001,-0.183,0.0,0.0,0.035,0.034,0.001,0.0,-0.003,-0.012
2112008,2024,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,50.297,22.13,6.179,6.802,69.378,63.118,73.044,63.992,66.493,0.0,-0.062,-0.055,20.0,20.0,7.371,9.504,4.4,56.744,103.464,88.613,102.067,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.063,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.5,537.0,533.5,299.5,535.5,537.5,534.0,0.001,-0.182,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2025,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,49.734,22.13,4.643,18.253,69.378,63.011,72.827,64.102,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.533,4.452,56.851,103.39,88.613,101.92,45.743,59.057,45.558,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.5,537.0,533.0,299.5,535.5,537.5,534.0,0.001,-0.182,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2026,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,49.734,22.13,6.179,48.306,69.378,63.225,73.044,64.322,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.335,56.959,103.242,88.4,101.846,45.743,59.162,45.558,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.5,537.0,533.0,299.5,536.0,537.0,534.0,0.001,-0.179,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2027,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,49.688,22.13,4.643,15.391,69.378,63.225,73.044,64.322,66.493,0.0,-0.062,-0.055,20.0,20.0,7.371,9.533,4.297,56.959,103.168,88.4,101.772,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.0,536.5,533.0,299.75,535.0,537.5,533.5,0.002,-0.182,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2028,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,49.688,22.13,4.643,31.134,69.378,63.332,73.044,64.322,66.384,0.0,-0.062,-0.059,20.0,20.0,7.371,9.504,4.297,56.851,103.095,88.294,101.772,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.5,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.0,536.5,533.0,299.5,535.5,537.0,534.0,0.001,-0.183,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2029,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,49.688,22.13,6.179,32.565,69.378,63.118,72.827,64.102,66.493,0.0,-0.065,-0.055,20.0,20.0,7.371,9.533,4.335,57.173,102.947,88.294,101.624,45.743,58.953,45.558,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.5,537.0,533.0,299.5,535.5,537.0,533.5,0.001,-0.183,0.0,0.0,0.035,0.034,0.001,0.0,-0.003,-0.012
2112008,2030,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,49.688,22.13,6.179,25.409,69.165,63.332,73.044,64.322,66.602,0.0,-0.062,-0.055,20.0,20.0,7.371,9.533,4.284,57.173,102.873,88.294,101.551,45.816,59.162,45.558,-10.852,110.0,110.0,71.875,73.313,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,538.0,536.5,533.0,299.5,535.0,537.0,533.5,0.002,-0.251,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2031,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,49.688,22.13,4.643,16.822,69.484,63.332,72.936,64.102,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.533,4.361,57.28,102.8,88.187,101.477,45.816,58.953,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,538.0,536.5,533.0,299.25,535.0,537.0,533.5,0.001,-0.184,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
