DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2032,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,49.688,22.13,4.643,15.391,69.484,63.332,72.936,64.322,66.493,0.0,-0.062,-0.055,20.0,20.0,7.371,9.533,4.374,57.387,102.726,88.081,101.403,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,69.0,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.625,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,538.0,536.5,533.0,299.5,534.5,537.0,533.5,0.001,-0.183,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2033,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,48.813,22.13,4.643,15.391,69.484,63.439,72.936,64.322,66.602,0.0,-0.062,-0.055,20.0,20.0,7.399,9.504,4.271,57.494,102.652,88.081,101.255,45.816,59.057,45.558,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,536.5,532.5,299.5,535.0,537.0,533.5,0.001,-0.255,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2034,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,48.813,22.13,4.643,23.978,69.484,63.439,72.936,64.322,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.562,4.284,57.602,102.578,88.081,101.181,45.743,58.953,45.704,-10.852,110.0,110.0,71.875,73.438,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,537.5,542.0,533.0,299.25,534.0,537.0,533.5,0.001,-0.039,0.0,0.0,0.035,0.034,0.001,0.0,-0.003,-0.012
2112008,2035,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,48.422,22.13,4.643,26.841,69.484,63.547,72.827,64.432,66.602,0.0,-0.062,-0.055,20.0,20.0,7.399,9.562,4.271,57.602,102.505,87.868,101.181,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,540.5,533.0,299.25,534.5,537.0,533.0,0.001,-0.183,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2036,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,12.991,0.0,80.0,65.0,1.4,48.422,22.13,3.107,23.978,69.484,63.332,72.611,64.432,66.384,0.0,-0.062,-0.059,20.0,20.0,7.399,9.562,4.258,57.494,102.431,87.868,101.181,45.889,58.953,45.704,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.563,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,539.5,532.5,299.5,534.0,537.0,533.0,0.001,-0.184,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2037,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,48.422,22.13,4.643,13.959,69.591,63.547,72.827,64.432,66.384,0.0,-0.062,-0.059,20.0,20.0,7.399,9.591,4.284,57.602,102.357,87.762,101.108,45.889,58.953,45.704,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.5,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.5,538.5,532.5,299.25,534.0,537.0,533.0,0.001,-0.185,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2038,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,48.422,22.13,3.107,25.409,69.378,63.332,72.611,64.212,66.602,0.0,-0.062,-0.055,20.0,20.0,7.399,9.562,4.297,57.923,102.283,87.868,101.034,45.889,58.953,45.704,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.375,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.375,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.5,538.0,532.5,299.5,533.5,537.0,533.0,0.001,-0.186,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2039,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,48.422,22.13,4.643,35.427,69.591,63.547,72.827,64.432,66.602,0.0,-0.062,-0.059,20.0,20.0,7.371,9.533,4.348,57.923,102.062,87.655,100.886,45.816,59.057,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.938,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.313,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.5,537.5,532.5,299.5,534.0,537.0,533.0,0.001,-0.182,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2040,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,48.422,22.13,4.643,16.822,69.378,63.654,72.719,64.212,66.384,0.0,-0.062,-0.059,20.0,20.0,7.399,9.562,4.271,57.709,102.062,87.549,100.812,45.816,58.953,45.631,-10.852,110.0,110.0,71.875,73.375,70.313,70.5,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.813,71.25,0.012,67.25,68.875,70.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,32.75,75.813,75.75,0.022,63.375,70.438,70.313,69.375,0.0,30.016,72.0,70.0,1000.0,500.0,0.0,0.0,78.25,79.0,0.026,62.344,68.438,69.125,66.5,0.0,32.563,72.0,70.0,1000.0,500.0,0.0,0.0,74.75,77.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,537.5,532.5,299.25,533.5,536.5,533.0,0.001,-0.184,0.0,0.0,0.034,0.034,0.001,0.0,-0.003,-0.012
2112008,2041,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,46.531,22.13,6.179,29.703,69.378,63.654,72.719,64.212,66.384,0.0,-0.062,-0.059,20.0,20.0,7.399,9.562,4.245,57.816,101.915,87.549,100.738,45.816,59.057,45.631,-10.852,110.0,110.0,71.938,73.5,70.313,71.063,0.0,57.281,72.0,70.0,1000.0,500.0,0.0,16.859,71.875,71.0,0.012,64.563,68.875,70.438,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.578,118.313,116.875,3.193,67.313,70.438,70.563,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.395,62.188,68.438,69.125,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.875,109.625,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,537.5,532.5,299.5,534.0,536.5,533.0,0.001,-0.183,0.0,0.0,0.034,0.034,0.002,0.663,0.184,0.625
2112008,2042,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,46.531,22.13,3.107,6.802,69.591,63.439,72.394,64.322,66.602,0.0,-0.062,-0.055,20.0,20.0,7.399,9.591,4.348,58.03,101.915,87.442,100.664,45.816,58.953,45.631,-10.852,110.0,110.0,72.188,73.375,70.375,71.125,0.0,63.688,72.0,70.0,1000.0,500.0,0.0,16.469,71.813,71.0,0.012,64.563,68.938,70.438,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.297,120.125,118.688,3.199,67.313,70.563,70.75,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.063,3.402,62.188,68.375,69.125,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.688,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,538.5,532.5,299.25,533.5,536.5,533.0,0.001,-0.185,0.0,0.0,0.034,0.034,0.001,0.664,0.061,0.219
2112008,2043,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,45.547,22.13,3.107,26.841,69.591,63.439,72.502,64.432,66.602,0.0,-0.062,-0.059,20.0,20.0,7.399,9.591,4.361,58.138,101.841,87.442,100.738,45.816,58.953,45.631,-10.852,110.0,110.0,72.188,73.438,70.375,71.125,0.0,71.563,72.0,70.0,1000.0,500.0,0.0,16.484,71.875,71.25,0.012,64.563,68.875,70.313,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.344,117.0,117.375,3.201,67.313,70.688,70.75,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.398,62.188,68.438,69.125,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.938,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,537.0,538.0,532.5,299.5,533.5,536.5,532.5,0.001,-0.184,0.0,0.0,0.034,0.034,0.001,-0.173,0.061,0.28
2112008,2044,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,43.906,22.13,3.107,22.547,69.591,63.761,72.611,64.541,66.71,0.0,-0.062,-0.055,20.0,20.0,7.399,9.648,4.271,58.245,101.767,87.442,100.664,45.889,59.057,45.704,-10.852,110.0,110.0,72.188,73.438,70.313,71.125,0.0,76.063,72.0,70.0,1000.0,500.0,0.0,16.813,71.813,71.25,0.012,64.563,68.875,70.438,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.078,115.375,114.938,3.197,67.563,70.813,70.75,69.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.938,3.391,62.188,68.5,69.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.688,119.438,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,536.5,537.5,532.5,299.25,532.5,536.5,533.0,0.002,-0.184,0.0,0.0,0.034,0.034,0.001,0.202,-0.153,0.125
2112008,2045,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.078,0.0,80.0,65.0,1.4,44.125,22.13,3.107,31.134,69.378,63.761,72.611,64.541,66.384,0.0,-0.062,-0.055,20.0,20.0,7.399,9.562,4.245,58.03,101.62,87.442,100.517,45.889,59.057,45.631,-10.852,110.0,110.0,71.938,73.375,70.375,71.375,0.0,81.938,72.0,70.0,1000.0,500.0,0.0,17.266,71.875,71.25,0.012,64.563,68.938,70.438,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.188,120.25,118.5,3.191,67.625,70.813,70.563,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.813,3.4,62.188,68.438,69.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,536.5,537.5,532.0,299.25,533.0,536.5,532.5,0.002,-0.256,0.0,0.0,0.035,0.034,0.001,0.806,0.184,0.031
2112008,2046,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,44.125,22.13,3.107,23.978,69.698,63.761,72.611,64.322,66.602,0.0,-0.062,-0.059,20.0,20.0,7.399,9.591,4.219,58.352,101.546,87.23,100.443,45.816,59.057,45.631,-10.852,110.0,110.0,71.938,73.438,70.375,71.375,0.0,89.063,72.0,70.0,1000.0,500.0,0.0,17.109,71.875,71.25,0.012,64.563,69.0,70.438,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.5,118.625,118.625,3.197,67.625,70.875,70.75,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.688,3.395,62.188,68.438,69.125,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.063,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,537.0,537.0,532.0,299.5,533.5,536.5,532.5,0.002,-0.183,0.0,0.0,0.034,0.034,0.001,0.0,0.184,0.375
2112008,2047,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,43.625,22.13,3.107,33.996,69.698,63.547,72.394,64.541,66.602,0.0,-0.062,-0.059,20.0,20.0,7.399,9.562,4.173,58.352,101.546,87.23,100.517,45.961,59.057,45.631,-10.852,110.0,110.0,71.938,73.25,70.375,71.375,0.0,95.438,72.0,70.0,1000.0,500.0,0.0,17.203,71.875,71.0,0.012,64.5,69.125,70.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.484,117.438,116.938,3.193,67.625,70.938,70.75,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.395,62.031,68.5,69.125,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.75,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.5,536.5,532.0,299.5,533.0,536.5,532.5,0.001,-0.328,0.0,0.0,0.034,0.034,0.002,0.231,0.03,0.156
2112008,2048,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.006,0.0,80.0,65.0,1.4,43.531,22.13,3.107,13.959,69.484,63.654,72.285,64.322,66.71,0.0,-0.062,-0.059,20.0,20.0,7.399,9.619,4.206,58.459,101.398,87.123,100.369,45.816,59.057,45.704,-10.852,110.0,110.0,71.938,73.125,70.313,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.813,71.875,71.25,0.012,64.375,69.188,70.625,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.438,117.688,117.063,3.195,67.563,70.938,70.563,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.396,62.188,68.5,69.125,67.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.125,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,536.5,536.5,532.0,299.5,532.5,536.5,532.5,0.001,-0.11,0.0,0.0,0.034,0.034,0.001,0.288,0.092,0.063
2112008,2049,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.035,0.0,80.0,65.0,1.4,43.406,22.13,3.107,19.684,69.698,63.868,72.502,64.541,66.602,0.0,-0.062,-0.055,20.0,20.0,7.427,9.591,4.16,58.459,101.325,87.123,100.295,45.961,58.953,45.777,-10.852,110.0,110.0,71.938,73.0,70.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.547,71.875,71.0,0.012,64.375,69.313,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.234,117.25,116.938,3.195,67.563,70.938,70.563,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.875,3.391,62.188,68.5,69.125,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.5,536.5,532.0,299.5,532.0,536.0,532.5,0.001,-0.185,0.0,0.0,0.034,0.034,0.002,0.144,0.092,0.125
2112008,2050,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.049,0.0,80.0,65.0,1.4,42.984,22.13,3.107,22.547,69.484,63.868,72.502,64.651,66.384,0.0,-0.062,-0.055,20.0,20.0,7.427,9.591,4.148,58.245,101.325,87.123,100.369,45.961,59.057,45.777,-10.852,110.0,110.0,71.938,72.813,70.625,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.875,71.938,71.25,0.012,64.25,69.375,70.75,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.172,116.0,115.875,3.191,67.563,71.0,70.75,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.391,62.188,68.563,69.125,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.75,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,536.5,536.0,532.0,299.25,533.0,536.0,532.5,0.001,-0.183,0.0,0.0,0.035,0.034,0.001,0.058,0.03,0.188
2112008,2051,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,42.984,22.13,3.107,21.116,69.698,63.868,72.502,64.651,66.602,0.0,-0.062,-0.055,20.0,20.0,7.427,9.591,4.271,58.459,101.177,87.017,100.221,45.889,59.162,45.704,-10.852,110.0,110.0,71.938,72.688,70.625,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.625,71.875,71.25,0.012,64.25,69.438,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,25.125,117.0,116.25,3.193,67.313,71.063,70.563,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.393,61.969,68.563,69.375,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,536.5,536.0,532.0,299.5,532.5,536.0,532.0,0.001,-0.181,0.0,0.0,0.034,0.034,0.001,0.346,0.0,0.062
2112008,2052,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,41.734,22.13,3.107,42.582,69.804,63.654,72.285,64.432,66.71,0.0,-0.062,-0.055,20.0,20.0,7.454,9.619,4.232,58.566,101.03,86.91,100.221,45.961,59.162,45.704,-10.852,110.0,110.0,71.938,72.563,70.375,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.875,71.25,0.012,64.25,69.5,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.766,117.5,116.875,3.195,67.313,71.0,70.75,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.393,62.031,68.5,69.125,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.5,536.0,532.0,299.5,532.5,536.0,532.0,0.001,-0.255,0.0,0.0,0.034,0.034,0.001,0.288,0.092,0.157
2112008,2053,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,40.688,22.13,3.107,26.841,69.484,63.975,72.502,64.651,66.493,0.0,-0.062,-0.055,20.0,20.0,7.454,9.648,4.232,58.352,100.956,87.017,100.148,45.889,58.953,45.777,-10.852,110.0,110.0,71.938,72.438,70.625,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.367,71.938,71.25,0.012,64.188,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.438,117.0,116.688,3.188,67.25,71.0,70.75,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.396,62.031,68.563,69.125,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.25,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.5,536.0,532.0,299.5,533.0,535.5,532.0,0.001,-0.112,0.0,0.0,0.034,0.034,0.001,0.144,0.092,0.219
2112008,2054,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,39.0,22.13,3.107,55.46,69.804,63.761,72.394,64.432,66.71,0.0,-0.062,-0.055,20.0,20.0,7.454,9.677,4.199,58.673,100.956,86.91,100.074,45.961,59.057,45.704,-10.852,110.0,110.0,71.938,72.375,70.625,71.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.406,71.938,71.0,0.012,64.188,69.563,70.813,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.125,116.875,116.25,3.193,66.563,70.875,70.563,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.387,62.031,68.5,69.375,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,536.0,532.0,299.5,532.0,535.5,532.0,0.001,-0.258,0.0,0.0,0.034,0.034,0.002,0.288,0.091,0.188
2112008,2055,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,39.0,22.13,3.107,44.013,69.804,63.975,72.611,64.432,66.602,0.0,-0.065,-0.055,20.0,20.0,7.482,9.734,4.096,58.673,100.882,86.804,100.074,45.961,59.057,45.704,-10.852,110.0,110.0,71.938,72.25,70.625,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,71.938,71.25,0.012,64.188,69.625,70.813,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.188,116.5,116.063,3.189,66.063,70.813,70.563,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.395,61.969,68.5,69.125,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,535.5,532.0,299.5,532.0,535.0,532.0,0.001,-0.257,0.0,0.0,0.034,0.034,0.001,0.201,0.092,0.094
2112008,2056,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.656,22.13,4.643,22.547,69.591,63.975,72.611,64.432,66.493,0.0,-0.062,-0.055,20.0,20.0,7.51,9.706,4.07,58.459,100.882,86.697,100.148,46.034,59.162,45.85,-10.852,110.0,110.0,71.938,72.25,70.625,71.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.438,71.938,71.25,0.012,63.969,69.625,70.875,69.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.984,115.938,115.563,3.189,65.75,70.75,70.563,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.398,61.969,68.5,69.375,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,536.5,535.5,532.0,299.5,532.5,535.0,532.0,0.001,-0.184,0.0,0.0,0.034,0.035,0.001,0.173,0.061,0.156
2112008,2057,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,40.734,22.13,3.107,36.858,69.804,63.761,72.394,64.651,66.602,0.0,-0.062,-0.055,20.0,20.0,7.538,9.821,4.07,58.673,100.735,86.697,100.148,46.034,59.162,45.85,-10.852,110.0,110.0,71.938,72.25,70.625,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,71.25,0.012,63.969,69.688,70.875,69.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.0,115.75,115.5,3.195,65.375,70.563,70.563,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.188,3.391,61.969,68.5,69.063,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,535.5,532.0,299.25,532.0,535.0,532.0,0.0,-0.182,0.0,0.0,0.035,0.034,0.001,0.115,0.061,0.125
2112008,2058,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,41.047,22.13,3.107,22.547,69.591,64.082,72.611,64.651,66.71,0.0,-0.065,-0.055,20.0,20.0,7.566,9.907,4.057,58.673,100.587,86.697,99.926,45.889,59.057,45.777,-10.852,110.0,110.0,71.938,72.188,70.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.5,71.875,71.0,0.012,64.188,69.688,71.0,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.641,116.25,115.563,3.195,65.188,70.438,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.393,62.031,68.5,69.375,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,536.0,535.5,531.5,299.25,532.0,535.0,532.0,0.0,-0.111,0.0,0.0,0.034,0.034,0.002,0.317,0.092,0.156
2112008,2059,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,40.813,22.13,3.107,31.134,69.591,63.868,72.502,64.432,66.493,0.0,-0.062,-0.059,20.0,20.0,7.566,9.878,4.044,58.459,100.587,86.591,100.0,46.034,59.057,45.85,-10.852,110.0,110.0,71.938,72.125,70.375,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.875,71.25,0.012,63.969,69.688,71.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.203,116.0,115.688,3.182,64.938,70.313,70.75,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.389,61.969,68.5,69.375,68.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,535.0,531.5,299.25,532.5,534.5,532.0,0.0,-0.184,0.0,0.0,0.034,0.034,0.001,0.143,0.092,0.094
2112008,2100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,40.172,22.13,4.643,15.391,69.804,63.868,72.502,64.761,66.71,0.0,-0.062,-0.055,20.0,20.0,7.621,9.878,3.992,58.673,100.513,86.485,100.0,46.034,59.057,45.777,-10.852,110.0,110.0,71.938,72.063,70.625,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.875,71.25,0.012,63.969,69.625,71.375,68.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.531,115.938,115.5,3.195,64.813,70.375,70.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.391,62.031,68.5,69.438,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,536.0,535.0,531.5,299.25,532.0,534.5,532.0,0.0,-0.258,0.0,0.0,0.034,0.034,0.001,0.202,-0.031,0.156
2112008,2101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,40.125,22.13,4.643,38.289,69.804,63.868,72.611,64.761,66.71,0.0,-0.062,-0.055,20.0,20.0,7.621,9.993,3.992,58.781,100.366,86.378,99.778,45.961,59.162,45.85,-10.852,110.0,110.0,72.188,72.063,70.375,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,71.875,71.25,0.012,63.969,69.625,71.438,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.203,116.875,115.688,3.191,64.688,70.375,70.75,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.393,62.031,68.5,69.563,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,534.5,531.5,299.25,532.5,534.5,532.0,0.0,-0.11,0.0,0.0,0.035,0.034,0.001,0.547,0.092,0.125
2112008,2102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,40.125,22.13,4.643,22.547,69.804,63.975,72.611,64.761,66.71,0.0,-0.062,-0.055,20.0,20.0,7.649,9.993,4.044,58.781,100.366,86.378,99.926,46.034,59.057,45.85,-10.852,110.0,110.0,71.938,72.0,70.375,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.703,71.938,71.25,0.012,63.969,69.563,71.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.766,119.875,118.625,3.191,64.563,70.313,70.813,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.75,3.395,61.969,68.563,69.563,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,535.5,534.5,531.5,299.25,531.5,534.5,532.0,0.0,-0.185,0.0,0.0,0.035,0.034,0.001,0.576,0.276,0.155
2112008,2103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,39.141,22.13,4.643,25.409,69.591,64.189,72.827,64.761,66.71,0.0,-0.065,-0.055,20.0,20.0,7.677,9.993,4.057,58.781,100.366,86.272,99.926,46.034,59.057,45.85,-10.852,110.0,110.0,71.938,72.0,70.625,71.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.672,71.938,71.313,0.012,63.969,69.563,71.813,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.734,117.625,117.563,3.193,64.563,70.313,70.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.563,3.398,61.969,68.563,69.625,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.438,3.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,536.0,535.0,531.5,299.0,532.0,534.5,532.0,0.0,-0.185,0.0,0.0,0.035,0.034,0.001,0.029,0.092,0.344
2112008,2104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,38.922,22.13,6.179,74.06,69.911,64.189,72.936,64.761,66.71,0.0,-0.062,-0.055,20.0,20.0,7.677,9.993,4.057,58.781,100.145,86.272,99.705,45.961,59.372,45.777,-10.852,110.0,110.0,71.938,72.0,70.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.656,71.938,71.25,0.012,63.875,69.563,71.875,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.641,115.938,115.875,3.191,64.563,70.25,70.938,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.4,61.969,68.563,69.75,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.0,534.5,531.5,299.25,532.0,534.5,531.5,0.0,-0.179,0.0,0.0,0.035,0.034,0.001,0.029,0.061,0.125
2112008,2105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,38.906,22.13,4.643,22.547,69.911,63.975,72.719,64.541,66.71,0.0,-0.062,-0.055,20.0,20.0,7.705,9.936,4.031,58.781,100.218,86.378,99.778,46.107,59.267,45.85,-10.852,110.0,110.0,72.188,72.0,70.375,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,71.938,71.25,0.012,63.875,69.563,72.0,68.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.547,115.625,115.188,3.197,64.375,70.25,70.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.389,61.969,68.563,69.75,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,536.0,534.5,531.5,299.5,532.0,534.5,531.5,0.0,-0.255,0.0,0.0,0.035,0.034,0.001,0.202,0.061,0.031
2112008,2106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,38.891,22.13,4.643,38.289,69.911,64.082,72.719,64.541,66.493,0.0,-0.062,-0.055,20.0,20.0,7.705,9.993,4.044,58.566,99.997,86.165,99.631,45.961,59.267,45.85,-10.852,110.0,110.0,72.188,72.0,70.375,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,71.25,0.012,63.875,69.625,72.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.031,115.938,115.063,3.188,64.188,70.313,70.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.387,61.969,68.563,69.938,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,536.0,534.5,531.5,299.25,532.0,534.0,531.5,0.0,-0.109,0.0,0.0,0.035,0.034,0.001,0.403,0.092,0.156
2112008,2107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,38.891,22.13,7.715,21.116,69.698,64.082,72.827,64.761,66.493,0.0,-0.062,-0.055,20.0,20.0,7.732,9.993,4.044,58.566,100.071,86.165,99.631,46.034,59.267,45.777,-10.852,110.0,110.0,72.188,72.0,70.375,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.938,71.313,0.012,63.875,69.625,72.188,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.125,120.688,118.938,3.191,64.188,70.25,70.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.391,61.969,68.625,69.938,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.5,3.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,536.0,534.5,531.5,299.5,532.0,534.5,531.5,0.0,-0.254,0.0,0.0,0.034,0.034,0.001,0.806,0.184,0.125
2112008,2108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,38.609,22.13,6.179,38.289,69.911,64.296,73.044,64.651,66.71,0.0,-0.062,-0.055,20.0,20.0,7.76,9.993,3.992,58.888,99.85,86.165,99.557,46.034,59.162,45.85,-10.852,110.0,110.0,72.188,72.0,70.375,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.25,0.012,63.875,69.625,72.5,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.469,120.0,119.75,3.182,64.188,70.25,70.938,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.188,3.395,61.75,68.563,69.938,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.563,3.457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.25,0.295,0.74,4.293,299.0,0.742,3.85,135.375,0.0,-0.183,0.0,0.0,0.034,0.034,0.001,0.115,0.122,0.375
2112008,2109,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,0.0,77.283,33.958,0.01,12.977,0.0,80.0,65.0,1.4,37.625,22.13,6.179,22.547,69.911,64.296,73.044,64.761,66.71,0.0,-0.04,-0.059,20.0,20.0,7.76,9.849,3.927,58.888,99.776,86.165,99.631,46.034,59.267,45.85,-10.852,110.0,110.0,72.188,72.0,70.625,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.313,71.938,71.25,0.012,63.875,69.625,72.625,68.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.922,118.188,118.063,3.137,64.188,70.313,70.813,71.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.25,120.188,3.348,61.969,68.625,70.063,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.438,120.063,3.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.18,0.0,0.0,0.077,0.034,0.001,0.057,0.03,0.184
2112008,2110,0.0,1.0,0.0,1.0,100.0,0.0,50.0,50.0,50.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,37.625,24.652,32.366,23.978,69.378,65.26,72.719,64.871,66.058,0.0,-0.062,-0.059,20.0,20.0,9.512,9.36,3.94,58.888,110.249,86.059,101.108,46.034,59.162,45.85,-10.867,110.0,110.0,72.188,72.063,70.188,70.813,0.0,80.75,72.0,70.0,1000.0,500.0,0.005,41.719,71.938,71.25,0.012,63.781,69.625,71.813,74.5,0.0,31.938,72.0,70.0,1000.0,500.0,0.006,75.938,116.625,114.563,0.328,64.188,70.5,70.75,76.625,0.0,28.859,72.0,70.0,1000.0,500.0,0.006,73.625,118.813,116.188,0.386,61.75,68.625,69.563,74.125,0.0,28.734,72.0,70.0,1000.0,500.0,0.006,77.063,119.188,115.625,0.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.034,0.034,0.001,0.098,0.146,0.194
2112008,2111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,139.219,22.13,6.179,18.253,69.058,65.474,72.394,64.981,65.84,0.0,-0.065,-0.059,20.0,20.0,9.595,9.475,3.843,58.781,109.88,85.952,101.181,46.034,59.162,45.923,-10.852,110.0,110.0,72.25,72.063,70.313,70.813,0.0,81.563,72.0,70.0,1000.0,500.0,0.001,19.063,71.938,71.25,0.012,63.781,69.625,71.625,74.813,0.0,35.719,72.0,70.0,1000.0,500.0,0.0,25.297,115.375,113.0,0.022,64.063,70.563,70.75,77.125,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,114.688,0.026,61.75,68.625,69.625,73.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,114.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.11,0.0,0.0,0.034,0.034,0.001,0.008,0.012,0.015
2112008,2112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,37.094,22.13,6.179,42.582,69.271,65.367,72.177,64.981,66.058,0.0,-0.062,-0.055,20.0,20.0,9.567,9.562,3.804,58.995,109.438,86.059,100.96,46.034,59.267,45.85,-10.852,110.0,110.0,72.188,72.063,70.188,70.938,0.0,80.5,72.0,70.0,1000.0,500.0,0.0,17.469,71.938,71.313,0.012,63.781,69.625,71.813,74.5,0.0,35.156,72.0,70.0,1000.0,500.0,0.0,19.297,114.563,112.125,0.022,64.0,70.625,70.75,76.5,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,113.688,0.026,61.75,68.625,69.75,73.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,113.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.182,0.0,0.0,0.034,0.034,0.001,0.008,0.012,0.013
2112008,2113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,37.094,22.13,6.179,19.684,69.378,65.581,72.502,64.981,66.058,0.0,-0.062,-0.059,20.0,20.0,9.512,9.677,3.843,59.102,109.216,85.952,100.812,46.034,59.162,45.85,-10.852,110.0,110.0,71.938,72.063,70.313,70.938,0.0,79.313,72.0,70.0,1000.0,500.0,0.0,17.375,71.938,71.313,0.012,63.688,69.625,72.0,73.938,0.0,34.031,72.0,70.0,1000.0,500.0,0.0,18.828,113.875,111.375,0.022,64.063,70.688,70.75,75.875,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,113.125,0.026,61.75,68.625,69.938,72.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,113.313,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.149,-0.222,0.001,0.004,-0.184,0.0,0.0,0.035,0.034,0.001,0.008,0.012,0.011
2112008,2114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,36.031,22.13,6.179,36.858,69.378,65.367,72.285,64.761,65.949,0.0,-0.062,-0.055,20.0,20.0,9.484,9.734,3.804,59.102,109.069,85.846,100.738,46.034,59.162,45.85,-10.852,110.0,110.0,71.938,72.063,70.313,70.938,0.0,78.063,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.25,0.012,63.688,69.688,72.125,73.313,0.0,32.844,72.0,70.0,1000.0,500.0,0.0,18.953,113.188,110.938,0.022,64.063,70.563,70.938,75.375,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,115.5,112.5,0.026,61.75,68.625,70.063,72.25,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,112.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.034,0.034,0.001,0.007,0.011,0.009
2112008,2115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,36.109,22.13,6.179,29.703,69.484,65.474,72.719,64.981,66.058,0.0,-0.062,-0.055,20.0,20.0,9.456,9.706,3.726,58.888,108.921,85.846,100.591,46.034,59.162,45.923,-10.852,110.0,110.0,71.938,72.125,70.375,70.813,0.0,76.813,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,71.313,0.012,63.688,69.688,72.188,72.813,0.0,31.703,72.0,70.0,1000.0,500.0,0.0,18.719,112.563,110.313,0.022,64.0,70.438,70.938,75.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,111.938,0.026,61.75,68.625,70.063,71.813,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.0,112.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.11,0.0,0.0,0.034,0.035,0.001,0.007,0.011,0.007
2112008,2116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,35.109,22.13,6.179,39.72,69.591,65.26,72.611,64.871,66.275,0.0,-0.062,-0.055,20.0,20.0,9.428,9.734,3.752,59.209,108.7,85.846,100.443,46.034,59.162,45.85,-10.852,110.0,110.0,72.188,72.063,70.313,70.813,0.0,75.625,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,71.313,0.012,63.688,69.688,72.5,72.313,0.0,30.609,72.0,70.0,1000.0,500.0,0.0,18.344,111.938,109.688,0.022,64.0,70.375,70.938,74.688,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,114.375,111.563,0.026,61.75,68.625,70.188,71.188,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.125,111.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.004,-0.183,0.0,0.0,0.035,0.034,0.001,0.007,0.011,0.006
2112008,2117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,35.453,22.13,9.252,23.978,69.378,65.367,72.719,64.871,66.166,0.0,-0.065,-0.055,20.0,20.0,9.428,9.849,3.843,59.102,108.626,85.846,100.443,46.107,59.162,45.923,-10.852,110.0,110.0,71.938,72.063,70.375,70.938,0.0,74.438,72.0,70.0,1000.0,500.0,0.0,17.031,71.938,71.25,0.012,63.563,69.688,72.625,71.938,0.0,29.516,72.0,70.0,1000.0,500.0,0.0,17.984,111.188,109.188,0.022,63.781,70.438,70.938,74.438,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,113.813,111.063,0.026,61.75,68.625,70.25,70.688,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.25,111.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.185,0.0,0.0,0.034,0.035,0.001,0.006,0.01,0.004
2112008,2118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,34.516,22.13,6.179,22.547,69.484,65.26,72.719,64.871,66.166,0.0,-0.062,-0.055,20.0,20.0,9.401,9.821,3.83,58.995,108.405,85.952,100.221,46.107,59.162,45.85,-10.852,110.0,110.0,72.188,72.125,70.625,70.813,0.0,73.25,72.0,70.0,1000.0,500.0,0.0,16.938,72.063,71.25,0.012,63.563,69.688,72.625,71.625,0.0,28.625,72.0,70.0,1000.0,500.0,0.0,16.641,110.563,108.813,0.022,64.0,70.625,71.063,74.188,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,113.25,110.563,0.026,61.625,68.625,70.375,70.5,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.5,110.625,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.258,0.0,0.0,0.035,0.034,0.001,0.006,0.01,0.003
2112008,2119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.078,0.0,80.0,65.0,1.4,33.5,22.13,6.179,16.822,69.698,65.367,73.044,65.09,66.384,0.0,-0.062,-0.055,20.0,20.0,9.373,9.849,3.791,59.316,108.331,85.952,100.148,46.034,59.162,45.85,-10.852,110.0,110.0,71.938,72.063,70.625,70.813,0.0,71.938,72.0,70.0,1000.0,500.0,0.0,17.125,72.063,71.25,0.012,63.563,69.625,72.75,71.313,0.0,27.547,72.0,70.0,1000.0,500.0,0.0,16.719,109.938,108.188,0.022,63.781,70.75,71.063,73.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,112.625,110.063,0.026,61.625,68.625,70.25,70.125,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.5,110.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.183,0.0,0.0,0.034,0.034,0.001,0.006,0.01,0.001
2112008,2120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,33.047,22.13,9.252,46.875,69.591,65.26,73.152,64.871,66.493,0.0,-0.062,-0.059,20.0,20.0,9.373,9.878,3.817,59.424,108.258,85.952,100.221,46.107,59.267,45.996,-10.852,110.0,110.0,72.188,72.063,70.375,70.813,0.0,70.75,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,71.25,0.012,63.563,69.688,72.813,71.063,0.0,26.641,72.0,70.0,1000.0,500.0,0.0,16.281,109.5,107.688,0.022,63.781,70.875,71.063,73.813,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,112.125,109.563,0.026,61.75,68.625,70.375,69.875,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.75,109.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.11,0.0,0.0,0.034,0.034,0.001,0.006,0.01,0.0
2112008,2121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.107,0.0,80.0,65.0,1.4,33.039,22.13,9.252,46.875,69.804,65.152,73.044,64.871,66.384,0.0,-0.062,-0.059,20.0,20.0,9.373,9.878,3.83,59.424,108.11,86.059,100.148,46.107,59.162,45.996,-10.852,110.0,110.0,72.188,72.125,70.375,70.813,0.0,69.5,72.0,70.0,1000.0,500.0,0.0,17.109,72.063,71.25,0.012,63.563,69.688,73.0,70.938,0.0,25.719,72.0,70.0,1000.0,500.0,0.0,15.563,108.938,107.063,0.022,63.656,71.0,71.063,73.563,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,111.688,109.125,0.026,61.625,68.625,70.375,69.688,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,109.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.111,0.0,0.0,0.035,0.034,0.001,0.006,0.01,-0.001
2112008,2122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,32.406,22.13,7.715,23.978,69.591,65.367,73.369,65.2,66.275,0.0,-0.062,-0.055,20.0,20.0,9.373,9.878,3.817,59.209,107.889,86.165,99.926,46.034,59.267,45.85,-10.852,110.0,110.0,71.938,72.125,70.625,70.938,0.0,68.313,72.0,70.0,1000.0,500.0,0.0,17.125,72.063,71.313,0.012,63.406,69.688,73.0,70.75,0.0,24.844,72.0,70.0,1000.0,500.0,0.0,14.82,108.313,106.563,0.022,63.781,71.0,71.125,73.438,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,111.125,108.688,0.026,61.563,68.625,70.375,69.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,108.188,108.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.182,0.0,0.0,0.034,0.034,0.001,0.006,0.009,-0.003
2112008,2123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.064,0.0,80.0,65.0,1.4,32.195,22.13,7.715,23.978,69.911,65.367,73.152,65.2,66.493,0.0,-0.062,-0.059,20.0,20.0,9.345,9.878,3.765,59.531,107.815,86.059,99.852,46.034,59.162,45.923,-10.852,110.0,110.0,71.938,72.125,70.375,70.938,0.0,67.063,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.25,0.012,63.563,69.688,73.125,70.5,0.0,23.875,72.0,70.0,1000.0,500.0,0.0,15.234,107.688,106.063,0.022,63.656,70.938,71.125,73.438,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,110.688,108.125,0.026,61.563,68.625,70.563,69.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,107.563,108.375,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.11,0.0,0.0,0.034,0.035,0.001,0.005,0.01,-0.003
2112008,2124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,32.367,22.13,9.252,16.822,69.698,65.367,73.369,65.2,66.384,0.0,-0.062,-0.059,20.0,20.0,9.345,9.878,3.713,59.316,107.668,86.165,99.778,46.034,59.267,45.923,-10.852,110.0,110.0,71.938,72.125,70.375,70.938,0.0,65.875,72.0,70.0,1000.0,500.0,0.0,17.109,71.938,71.313,0.012,63.563,69.688,73.125,70.125,0.0,22.922,72.0,70.0,1000.0,500.0,0.0,15.211,107.063,105.5,0.022,63.656,70.938,71.063,73.188,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,110.0,107.75,0.026,61.625,68.625,70.563,69.0,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.75,107.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.11,0.0,0.0,0.034,0.034,0.001,0.005,0.008,-0.004
