DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,32.406,22.13,9.252,46.875,69.911,65.367,73.477,65.2,66.384,0.0,-0.062,-0.059,20.0,20.0,9.317,9.849,3.636,59.316,107.594,86.272,99.705,46.034,59.372,45.923,-10.852,110.0,110.0,71.938,72.125,70.375,70.938,0.0,64.625,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.313,0.012,63.406,69.688,73.125,70.0,0.0,22.0,72.0,70.0,1000.0,500.0,0.0,15.109,106.5,104.938,0.022,63.656,70.813,71.125,73.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,109.5,107.313,0.026,61.625,68.625,70.625,68.938,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,106.125,107.563,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.109,0.0,0.0,0.034,0.035,0.001,0.005,0.008,-0.006
2112008,2126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,32.375,22.13,9.252,22.547,69.911,65.367,73.477,65.2,66.602,0.0,-0.062,-0.059,20.0,20.0,9.317,9.849,3.7,59.531,107.52,86.272,99.631,46.034,59.372,45.923,-10.852,110.0,110.0,72.188,72.125,70.625,70.813,0.0,63.406,72.0,70.0,1000.0,500.0,0.0,17.109,72.063,71.313,0.012,63.313,69.688,73.125,69.938,0.0,21.031,72.0,70.0,1000.0,500.0,0.0,15.336,105.875,104.625,0.022,63.656,70.75,71.125,72.938,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,109.0,106.938,0.026,61.563,68.625,70.625,68.688,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,105.438,107.063,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.004,-0.109,0.0,0.0,0.034,0.034,0.001,0.004,0.008,-0.006
2112008,2127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.093,0.0,80.0,65.0,1.4,32.375,22.13,9.252,36.858,69.911,65.367,73.586,65.2,66.384,0.0,-0.062,-0.055,20.0,20.0,9.317,9.821,3.687,59.316,107.299,86.378,99.483,46.034,59.267,45.85,-10.852,110.0,110.0,71.938,72.125,70.375,70.938,0.0,62.188,72.0,70.0,1000.0,500.0,0.0,17.125,72.063,71.313,0.012,63.313,69.75,73.125,69.75,0.0,20.125,72.0,70.0,1000.0,500.0,0.0,15.094,105.375,104.063,0.022,63.594,70.688,71.125,72.813,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,108.375,106.438,0.026,61.469,68.688,70.625,68.563,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.688,106.688,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.182,0.0,0.0,0.034,0.034,0.001,0.004,0.007,-0.008
2112008,2128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,32.422,22.13,9.252,8.234,69.804,65.367,73.586,65.2,66.602,0.0,-0.062,-0.059,20.0,20.0,9.317,9.821,3.687,59.638,107.299,86.272,99.631,46.179,59.267,45.996,-10.852,110.0,110.0,71.938,72.125,70.375,70.813,0.0,60.969,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.313,0.012,63.313,69.75,73.125,69.75,0.0,19.25,72.0,70.0,1000.0,500.0,0.0,14.625,104.813,103.563,0.022,63.594,70.688,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.875,105.875,0.026,61.563,68.688,70.625,68.438,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.063,106.188,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.149,-0.222,0.001,0.004,-0.182,0.0,0.0,0.034,0.034,0.001,0.004,0.008,-0.008
2112008,2129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,31.859,22.13,12.328,29.703,70.018,65.367,73.586,65.2,66.71,0.0,-0.065,-0.059,20.0,20.0,9.289,9.849,3.687,59.745,107.151,86.272,99.409,46.107,59.267,45.923,-10.852,110.0,110.0,71.938,72.125,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.625,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.183,0.0,0.0,0.034,0.035,0.001,0.003,0.006,-0.01
2112008,2130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,32.336,22.13,10.79,23.978,70.018,65.367,73.694,65.31,66.493,0.0,-0.062,-0.059,20.0,20.0,9.289,9.821,3.636,59.531,107.004,86.378,99.335,46.107,59.162,45.923,-10.852,110.0,110.0,71.938,72.125,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.563,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.688,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.004,-0.184,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,32.008,22.13,9.252,21.116,69.804,65.367,73.694,65.2,66.384,0.0,-0.062,-0.059,20.0,20.0,9.289,9.821,3.616,59.638,106.93,86.272,99.261,46.107,59.267,45.996,-10.852,110.0,110.0,71.938,72.125,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.563,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.688,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.111,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.991,0.0,80.0,65.0,1.4,32.266,22.13,10.79,18.253,69.804,65.152,73.477,65.09,66.602,0.0,-0.065,-0.059,20.0,20.0,9.289,9.792,3.59,59.852,106.93,86.485,99.188,46.107,59.162,45.996,-10.852,110.0,110.0,71.938,72.125,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.5,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.11,0.0,0.0,0.035,0.035,0.001,0.003,0.006,-0.01
2112008,2133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,32.484,22.13,9.252,31.134,69.804,65.367,73.803,65.31,66.602,0.0,-0.062,-0.059,20.0,20.0,9.262,9.821,3.564,59.959,106.709,86.378,99.04,46.107,59.162,45.923,-10.852,110.0,110.0,71.938,72.188,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.5,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.688,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,0.001,0.004,-0.184,0.0,0.0,0.034,0.035,0.001,0.003,0.006,-0.01
2112008,2134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,32.594,22.13,10.79,45.444,70.018,65.26,73.803,65.31,66.71,0.0,-0.062,-0.055,20.0,20.0,9.262,9.763,3.564,59.852,106.635,86.378,99.04,46.252,59.162,46.069,-10.852,110.0,110.0,71.938,72.313,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.438,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.688,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.186,0.0,0.0,0.035,0.034,0.001,0.003,0.006,-0.01
2112008,2135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,32.695,22.13,9.252,32.565,69.911,65.26,73.803,65.31,66.493,0.0,-0.062,-0.059,20.0,20.0,9.262,9.763,3.577,59.745,106.561,86.378,98.966,46.179,59.162,45.923,-10.852,110.0,110.0,71.938,72.438,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.375,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.688,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.004,-0.258,0.0,0.0,0.034,0.035,0.001,0.003,0.006,-0.01
2112008,2136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,32.703,22.13,9.252,46.875,70.124,65.367,73.803,65.31,66.71,0.0,-0.062,-0.059,20.0,20.0,9.262,9.763,3.59,59.959,106.414,86.485,98.892,46.179,59.267,45.996,-10.852,110.0,110.0,71.938,72.563,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.375,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.688,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.035,0.034,0.001,0.003,0.006,-0.01
2112008,2137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,32.641,22.13,7.715,23.978,70.124,65.26,73.803,65.31,66.71,0.0,-0.062,-0.059,20.0,20.0,9.262,9.763,3.674,59.959,106.34,86.485,99.04,46.252,59.267,46.069,-10.852,110.0,110.0,71.938,72.688,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.688,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.035,0.035,0.001,0.003,0.006,-0.01
2112008,2138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,32.688,22.13,10.79,23.978,70.124,65.367,73.803,65.31,66.71,0.0,-0.065,-0.059,20.0,20.0,9.234,9.763,3.726,60.067,106.192,86.378,98.745,46.179,59.372,45.996,-10.852,110.0,110.0,71.938,72.75,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.181,0.0,0.0,0.035,0.034,0.001,0.003,0.006,-0.01
2112008,2139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,32.688,22.13,9.252,32.565,70.124,65.367,73.803,65.31,66.71,0.0,-0.062,-0.059,20.0,20.0,9.234,9.763,3.726,60.067,106.119,86.485,98.671,46.179,59.372,45.996,-10.852,110.0,110.0,71.938,72.688,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.181,0.0,0.0,0.035,0.034,0.001,0.003,0.006,-0.01
2112008,2140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,32.688,22.13,9.252,35.427,70.124,65.367,73.803,65.31,66.71,0.0,-0.062,-0.059,20.0,20.0,9.234,9.763,3.636,59.959,106.045,86.485,98.745,46.252,59.267,46.069,-10.852,110.0,110.0,71.938,72.625,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.813,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.004,-0.184,0.0,0.0,0.035,0.035,0.001,0.003,0.006,-0.01
2112008,2141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.137,0.0,80.0,65.0,1.4,32.688,22.13,7.715,29.703,70.124,65.367,73.694,65.31,66.493,0.0,-0.062,-0.059,20.0,20.0,9.206,9.734,3.636,59.745,105.971,86.485,98.745,46.252,59.267,46.069,-10.852,110.0,110.0,71.938,72.438,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.185,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,32.688,22.13,7.715,33.996,70.124,65.367,73.694,65.31,66.71,0.0,-0.062,-0.059,20.0,20.0,9.206,9.734,3.623,60.067,105.824,86.485,98.523,46.179,59.267,46.069,-10.852,110.0,110.0,71.938,72.375,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.813,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.375,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.11,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,32.688,22.13,7.715,49.737,70.124,65.367,73.694,65.42,66.71,0.0,-0.062,-0.055,20.0,20.0,9.206,9.734,3.623,60.067,105.676,86.378,98.449,46.179,59.372,45.996,-10.852,110.0,110.0,71.938,72.438,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.813,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.375,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.004,-0.181,0.0,0.0,0.035,0.035,0.001,0.003,0.006,-0.01
2112008,2144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,32.688,22.13,9.252,33.996,70.124,65.367,73.694,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.206,9.734,3.648,60.067,105.602,86.378,98.449,46.179,59.372,45.996,-10.852,110.0,110.0,71.938,72.563,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.813,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.182,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,32.688,22.13,9.252,11.096,70.124,65.367,73.694,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.206,9.734,3.687,60.067,105.602,86.591,98.523,46.325,59.267,46.142,-10.852,110.0,110.0,71.938,72.688,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.004,-0.185,0.0,0.0,0.035,0.034,0.001,0.003,0.006,-0.01
2112008,2146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.122,0.0,80.0,65.0,1.4,32.688,22.13,7.715,16.822,70.124,65.367,73.586,65.2,66.71,0.0,-0.062,-0.059,20.0,20.0,9.178,9.734,3.687,60.174,105.455,86.485,98.302,46.252,59.267,46.069,-10.852,110.0,110.0,71.938,72.813,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.25,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,-0.185,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,32.688,22.13,7.715,26.841,70.124,65.367,73.586,65.42,66.819,0.0,-0.062,-0.059,20.0,20.0,9.206,9.763,3.59,60.174,105.381,86.378,98.375,46.325,59.267,46.142,-10.852,110.0,110.0,71.938,73.0,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.25,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.184,0.0,0.0,0.034,0.035,0.001,0.003,0.006,-0.01
2112008,2148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,32.688,22.13,6.179,62.615,70.124,65.367,73.586,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.206,9.734,3.564,60.174,105.234,86.485,98.154,46.252,59.267,46.069,-10.852,110.0,110.0,71.938,73.125,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.25,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.02,0.0,80.0,65.0,1.4,32.688,22.13,7.715,41.151,70.018,65.474,73.477,65.42,66.493,0.0,-0.062,-0.059,20.0,20.0,9.178,9.734,3.59,59.959,105.16,86.378,98.08,46.252,59.372,45.996,-10.852,110.0,110.0,71.938,73.188,70.625,70.813,0.0,59.75,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,63.313,69.75,73.125,69.563,0.0,18.234,72.0,70.0,1000.0,500.0,0.0,15.242,104.188,103.125,0.022,63.5,70.313,71.125,72.75,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,107.25,105.625,0.026,61.469,68.625,70.563,68.313,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,103.375,105.875,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.222,-0.072,0.008,-0.254,0.0,0.0,0.034,0.034,0.001,0.003,0.006,-0.01
2112008,2150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,32.688,22.13,7.715,29.703,70.018,65.367,73.477,65.42,66.602,0.0,-0.062,-0.059,20.0,20.0,9.178,9.734,3.636,60.067,105.012,86.378,98.006,46.252,59.372,46.069,-10.852,110.0,110.0,71.875,73.313,70.625,70.75,0.0,34.125,72.0,70.0,1000.0,500.0,0.0,17.047,72.063,71.313,0.012,62.781,69.75,72.188,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,19.266,94.188,94.625,0.022,63.094,70.313,71.125,71.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,97.938,97.875,0.026,61.094,68.625,70.688,66.5,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.875,98.125,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.004,-0.183,0.0,0.0,0.035,0.035,0.001,-0.001,0.0,-0.021
2112008,2151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,36.406,22.13,6.179,22.547,70.231,65.367,73.477,65.2,66.71,0.0,-0.062,-0.059,20.0,20.0,9.178,9.734,3.636,60.281,104.939,86.378,97.932,46.252,59.267,46.069,-10.852,110.0,110.0,71.875,73.375,70.375,70.5,0.0,32.688,72.0,70.0,1000.0,500.0,0.0,17.172,72.063,71.313,0.012,62.688,69.688,72.125,68.875,0.0,0.0,72.0,70.0,1000.0,500.0,0.0,20.188,93.813,94.375,0.022,63.0,70.25,71.125,71.063,0.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,97.375,97.438,0.026,61.094,68.625,70.625,66.375,0.0,37.0,72.0,70.0,1000.0,500.0,0.0,0.0,92.5,97.75,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.184,0.0,0.0,0.035,0.035,0.001,-0.002,-0.0,-0.021
2112008,2152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,37.297,22.13,7.715,22.547,70.018,65.367,73.477,65.42,66.493,0.0,-0.062,-0.059,20.0,20.0,9.178,9.734,3.674,60.067,104.865,86.378,98.08,46.325,59.267,46.142,-10.852,110.0,110.0,71.875,73.438,70.375,70.75,0.0,51.563,72.0,70.0,1000.0,500.0,0.0,17.234,71.938,71.438,0.012,62.781,69.688,72.125,68.875,100.0,73.25,72.0,70.0,1000.0,500.0,0.0,20.625,93.563,94.0,0.022,63.0,70.188,71.063,71.063,100.0,36.844,72.0,70.0,1000.0,500.0,0.0,0.0,97.188,97.25,0.026,61.094,68.625,70.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,91.625,99.375,0.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.185,0.0,0.0,0.034,0.034,0.001,-0.001,-0.0,-0.093
2112008,2153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,37.984,22.13,6.179,23.978,70.231,65.474,73.477,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.178,9.734,3.674,60.281,104.717,86.378,97.858,46.325,59.267,46.069,-10.852,110.0,110.0,71.875,73.5,70.625,70.813,0.0,58.281,72.0,70.0,1000.0,500.0,0.0,17.141,72.188,71.313,0.012,62.688,69.75,72.125,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,20.813,109.0,104.063,3.303,62.906,70.188,71.063,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,104.25,99.25,1.944,61.094,68.625,70.625,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.313,110.813,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,0.004,-0.258,0.0,0.0,0.035,0.035,0.002,2.362,1.41,0.258
2112008,2154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,38.391,22.13,7.715,22.547,70.231,65.474,73.477,65.42,66.819,0.0,-0.062,-0.059,20.0,20.0,9.15,9.734,3.713,60.281,104.57,86.272,97.785,46.252,59.267,46.142,-10.852,110.0,110.0,71.875,73.563,70.375,70.75,0.0,63.594,72.0,70.0,1000.0,500.0,0.0,17.063,72.063,71.438,0.012,62.781,69.75,72.125,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.547,114.5,110.938,3.176,62.906,70.188,71.125,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,109.938,3.389,61.094,68.625,70.625,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.75,111.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.004,-0.111,0.0,0.0,0.034,0.034,0.001,1.636,0.123,0.155
2112008,2155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,38.781,22.13,6.179,29.703,70.018,65.26,73.152,65.31,66.602,0.0,-0.062,-0.059,20.0,20.0,9.178,9.763,3.687,60.067,104.496,86.272,97.711,46.325,59.477,46.069,-10.852,110.0,110.0,71.875,73.625,70.375,70.75,0.0,69.313,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,71.438,0.012,62.688,69.75,72.188,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.719,114.938,114.063,3.172,62.906,70.25,71.063,71.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.25,113.625,3.395,61.094,68.563,70.625,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,110.188,110.75,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.004,-0.255,0.0,0.0,0.035,0.035,0.001,0.401,0.307,-0.28
2112008,2156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,38.922,22.13,7.715,23.978,70.231,65.474,73.477,65.42,66.819,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.752,60.281,104.496,86.272,97.785,46.325,59.582,46.142,-10.852,110.0,110.0,71.75,73.625,70.375,70.75,0.0,75.25,72.0,70.0,1000.0,500.0,0.0,17.141,72.063,71.438,0.012,62.594,69.688,72.188,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.813,112.313,112.438,3.174,62.906,70.188,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.063,114.938,3.396,61.094,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.181,0.0,0.0,0.035,0.035,0.001,-0.057,0.061,0.311
2112008,2157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,38.922,22.13,7.715,22.547,70.231,65.26,73.152,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.765,60.281,104.275,86.272,97.563,46.325,59.372,46.069,-10.852,110.0,110.0,71.875,73.688,70.375,70.5,0.0,81.313,72.0,70.0,1000.0,500.0,0.0,17.359,72.063,71.438,0.012,62.688,69.75,72.438,68.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,21.828,111.563,110.688,3.172,63.0,70.125,71.063,71.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.938,112.875,3.383,61.094,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,113.938,113.875,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.256,0.0,0.0,0.035,0.035,0.001,0.402,0.031,0.031
2112008,2158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,39.203,22.13,6.179,33.996,70.231,65.474,73.369,65.53,66.819,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.765,60.281,104.275,86.272,97.711,46.398,59.372,46.142,-10.852,110.0,110.0,71.875,73.688,70.375,70.5,0.0,87.375,72.0,70.0,1000.0,500.0,0.0,16.984,71.938,71.438,0.012,62.688,69.75,72.438,67.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.188,117.5,115.188,3.184,62.906,70.0,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,112.313,111.875,3.389,61.094,68.563,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.188,111.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.259,0.0,0.0,0.035,0.035,0.001,1.063,0.215,0.0
2112008,2159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,39.609,22.13,7.715,44.013,70.231,65.474,73.369,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.7,60.281,104.127,86.272,97.489,46.325,59.372,46.142,-10.852,110.0,110.0,71.75,73.75,70.375,70.75,0.0,93.188,72.0,70.0,1000.0,500.0,0.0,17.172,72.063,71.313,0.012,62.688,69.75,72.5,67.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.516,116.5,116.375,3.17,62.906,69.875,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.625,3.395,61.031,68.563,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,111.938,111.188,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.184,0.0,0.0,0.034,0.035,0.001,0.057,0.276,0.373
2112008,2200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,40.078,22.13,6.179,36.858,70.231,65.474,73.369,65.53,66.819,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.661,60.388,103.98,86.165,97.342,46.325,59.372,46.069,-10.852,110.0,110.0,71.875,73.75,70.375,70.5,0.0,99.125,72.0,70.0,1000.0,500.0,0.0,17.297,72.063,71.438,0.012,62.688,69.75,72.625,67.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,22.859,117.625,116.063,3.172,62.813,69.875,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.813,3.385,61.031,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.256,0.0,0.0,0.035,0.035,0.001,0.716,-0.061,0.248
2112008,2201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.093,0.0,80.0,65.0,1.4,40.109,22.13,6.179,25.409,70.231,65.367,73.152,65.31,66.71,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.674,60.388,103.98,86.165,97.489,46.398,59.267,46.215,-10.852,110.0,110.0,71.75,73.75,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,72.063,71.438,0.012,62.594,69.75,72.625,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.563,120.0,119.25,3.178,62.906,69.875,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.438,3.391,61.031,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,115.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.186,0.0,0.0,0.034,0.035,0.001,0.344,0.306,-0.031
2112008,2202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,40.922,22.13,6.179,29.703,70.124,65.581,73.369,65.53,66.602,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.726,60.174,103.832,86.165,97.268,46.325,59.372,46.142,-10.852,110.0,110.0,71.875,73.813,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.063,72.063,71.438,0.012,62.594,69.75,72.75,67.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,23.875,116.25,116.688,3.172,62.813,69.938,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.813,119.875,3.387,60.938,68.563,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,117.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.035,0.035,0.001,-0.201,-0.03,0.435
2112008,2203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,41.094,22.13,7.715,22.547,70.018,65.581,73.369,65.31,66.493,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.674,60.174,103.685,86.165,97.194,46.325,59.477,46.142,-10.852,110.0,110.0,71.75,73.813,70.625,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.047,72.188,71.313,0.012,62.5,69.75,72.813,67.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.016,115.938,114.938,3.176,62.813,69.938,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.75,3.391,60.938,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.035,0.035,0.002,0.459,-0.092,-0.062
2112008,2204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,41.188,22.13,7.715,29.703,70.124,65.581,73.369,65.53,66.602,0.0,-0.065,-0.059,20.0,20.0,9.15,9.792,3.648,60.174,103.611,86.059,97.12,46.325,59.477,46.142,-10.852,110.0,110.0,71.75,73.813,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.313,0.012,62.5,69.75,73.0,67.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.063,120.0,118.625,3.174,62.813,69.938,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,115.938,3.391,60.938,68.563,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.004,-0.182,0.0,0.0,0.035,0.035,0.001,0.63,0.367,0.031
2112008,2205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,41.422,22.13,6.179,16.822,70.231,65.581,73.369,65.53,66.819,0.0,-0.065,-0.059,20.0,20.0,9.15,9.763,3.661,60.388,103.611,86.165,97.046,46.325,59.477,46.142,-10.852,110.0,110.0,71.75,73.813,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,72.063,71.438,0.012,62.5,69.75,73.125,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.156,118.125,118.0,3.18,62.563,70.063,71.063,70.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.75,119.438,3.389,61.031,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.181,0.0,0.0,0.035,0.035,0.001,0.057,0.153,0.405
2112008,2206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.122,0.0,80.0,65.0,1.4,41.422,22.13,6.179,54.03,70.124,65.581,73.369,65.31,66.602,0.0,-0.062,-0.059,20.0,20.0,9.123,9.763,3.603,60.174,103.39,86.059,96.972,46.398,59.372,46.142,-10.852,110.0,110.0,71.75,73.875,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.234,72.063,71.313,0.012,62.5,69.813,73.188,66.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,24.5,116.938,116.5,3.166,62.563,70.125,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.5,118.5,3.383,60.938,68.563,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.188,119.063,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.004,-0.259,0.0,0.0,0.034,0.035,0.001,0.2,0.0,0.062
2112008,2207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,41.656,22.13,6.179,21.116,70.338,65.581,73.369,65.53,66.71,0.0,-0.065,-0.059,20.0,20.0,9.123,9.763,3.603,60.388,103.316,85.952,96.972,46.398,59.372,46.142,-10.852,110.0,110.0,71.75,73.875,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,72.063,71.438,0.012,62.5,69.75,73.313,66.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,25.109,117.5,116.813,3.166,62.563,70.125,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.391,60.938,68.625,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.004,-0.259,0.0,0.0,0.035,0.035,0.001,0.314,0.061,0.031
2112008,2208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,42.578,22.13,7.715,48.306,70.124,65.581,73.369,65.53,66.493,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.59,60.174,103.242,86.059,96.899,46.398,59.267,46.215,-10.852,110.0,110.0,71.75,73.875,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,72.063,71.438,0.012,62.5,69.813,73.625,66.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,25.125,116.938,116.5,3.166,62.469,70.063,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.389,60.813,68.688,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.004,-0.186,0.0,0.0,0.035,0.035,0.001,0.2,0.092,0.155
2112008,2209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,42.219,22.13,7.715,29.703,70.338,65.367,73.044,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.15,9.763,3.59,60.388,103.095,86.059,96.825,46.398,59.372,46.142,-10.852,110.0,110.0,71.75,73.875,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.938,71.438,0.012,62.375,69.75,73.75,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,25.781,115.938,115.563,3.172,62.563,70.0,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.391,60.938,68.563,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.259,0.0,0.0,0.035,0.035,0.001,0.172,0.061,0.186
2112008,2210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,43.297,22.13,6.179,28.272,70.124,65.367,73.152,65.31,66.602,0.0,-0.062,-0.059,20.0,20.0,9.123,9.763,3.603,60.174,103.021,85.952,96.751,46.398,59.372,46.215,-10.852,110.0,110.0,71.875,73.938,70.625,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,72.188,71.438,0.012,62.5,69.75,73.813,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.125,116.875,116.063,3.176,62.469,70.0,70.938,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.125,3.389,60.938,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.185,0.0,0.0,0.035,0.035,0.001,0.373,0.122,0.156
2112008,2211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,43.391,22.13,6.179,38.289,70.338,65.367,73.152,65.53,66.71,0.0,-0.065,-0.059,20.0,20.0,9.123,9.763,3.648,60.495,102.873,85.846,96.677,46.325,59.372,46.142,-10.852,110.0,110.0,71.75,74.0,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.438,0.012,62.375,69.75,73.813,66.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.313,117.25,116.688,3.178,62.469,69.938,71.063,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.391,60.813,68.563,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.183,0.0,0.0,0.035,0.035,0.001,0.258,0.184,0.155
2112008,2212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,43.484,22.13,7.715,22.547,70.338,65.581,73.369,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.123,9.763,3.661,60.495,102.873,85.952,96.825,46.47,59.372,46.215,-10.852,110.0,110.0,71.688,73.938,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,72.188,71.438,0.012,62.375,69.688,74.0,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.422,116.875,116.25,3.176,62.469,69.938,70.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.385,60.813,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.004,-0.259,0.0,0.0,0.035,0.035,0.001,0.287,0.061,0.124
2112008,2213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,43.484,22.13,7.715,45.444,70.124,65.688,73.261,65.31,66.819,0.0,-0.062,-0.059,20.0,20.0,9.123,9.763,3.623,60.495,102.726,85.846,96.529,46.325,59.372,46.215,-10.852,110.0,110.0,71.75,73.875,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,71.438,0.012,62.375,69.688,74.0,66.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,26.563,116.375,115.875,3.172,62.469,69.938,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.389,60.813,68.625,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,-0.11,0.0,0.0,0.035,0.035,0.001,0.229,0.092,0.093
2112008,2214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,43.891,22.13,7.715,42.582,70.338,65.581,73.369,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.123,9.734,3.603,60.495,102.578,85.846,96.529,46.398,59.372,46.215,-10.852,110.0,110.0,71.75,73.813,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.438,0.012,62.375,69.688,74.313,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,27.141,116.313,115.813,3.174,62.469,69.875,71.125,70.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.625,3.391,60.813,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.004,-0.185,0.0,0.0,0.035,0.035,0.001,0.229,0.122,0.187
2112008,2215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,45.141,22.13,9.252,31.134,70.124,65.688,73.369,65.639,66.493,0.0,-0.065,-0.059,20.0,20.0,9.123,9.677,3.564,60.174,102.578,85.74,96.603,46.47,59.372,46.288,-10.852,110.0,110.0,71.688,73.625,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,72.063,71.563,0.012,62.375,69.688,74.313,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,28.188,115.75,115.25,3.18,62.469,69.875,70.938,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.389,60.813,68.625,70.563,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.004,-0.184,0.0,0.0,0.035,0.035,0.001,0.23,0.061,0.124
2112008,2216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,45.719,22.13,6.179,28.272,70.338,65.688,73.369,65.639,66.493,0.0,-0.062,-0.059,20.0,20.0,9.123,9.706,3.603,60.281,102.505,85.74,96.529,46.398,59.372,46.215,-10.852,110.0,110.0,71.75,73.5,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,72.063,71.438,0.012,62.375,69.688,74.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,28.203,115.688,115.063,3.174,62.469,69.938,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,60.813,68.688,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.563,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.004,-0.184,0.0,0.0,0.035,0.035,0.001,0.287,0.092,0.156
2112008,2217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,35.129,0.01,13.093,0.0,80.0,65.0,1.4,46.844,22.13,7.715,38.289,70.338,65.474,73.261,65.639,66.819,0.0,-0.062,-0.059,20.0,20.0,9.123,9.706,3.59,60.495,102.357,85.74,96.382,46.325,59.372,46.215,-10.852,110.0,110.0,71.75,73.375,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.938,71.438,0.012,62.188,69.688,74.5,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.656,115.938,115.25,3.172,62.438,69.875,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.938,3.391,60.813,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.11,0.0,0.0,0.036,0.035,0.001,0.315,0.03,0.124
