DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.151,0.0,80.0,65.0,1.4,46.859,22.13,9.252,16.822,70.124,65.688,73.369,65.42,66.819,0.0,-0.062,-0.059,20.0,20.0,9.095,9.677,3.603,60.281,102.21,85.633,96.308,46.398,59.267,46.215,-10.852,110.0,110.0,71.688,73.25,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,72.063,71.438,0.012,62.188,69.688,74.438,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.75,115.938,115.5,3.176,62.469,69.813,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.0,3.389,60.813,68.625,70.625,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,0.001,0.007,-0.187,0.0,0.0,0.035,0.035,0.001,0.201,0.153,0.155
2112008,2219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,47.141,22.13,7.715,26.841,70.338,65.688,73.477,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.123,9.706,3.616,60.603,102.21,85.633,96.382,46.47,59.372,46.288,-10.852,110.0,110.0,71.688,73.125,70.375,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,72.063,71.438,0.012,62.188,69.688,74.625,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,29.969,117.0,115.813,3.176,62.438,69.875,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.391,60.813,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.004,-0.184,0.0,0.0,0.035,0.035,0.001,0.545,0.092,0.093
2112008,2220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,47.281,22.13,9.252,21.116,70.124,65.474,73.261,65.639,66.602,0.0,-0.062,-0.059,20.0,20.0,9.095,9.648,3.648,60.388,102.062,85.633,96.308,46.47,59.267,46.288,-10.852,110.0,110.0,71.688,73.0,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,72.063,71.563,0.012,62.188,69.688,74.625,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.109,120.125,118.938,3.172,62.438,69.938,71.063,70.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,116.813,3.391,60.813,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.185,0.0,0.0,0.035,0.035,0.001,0.543,0.337,0.186
2112008,2221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,47.25,22.13,7.715,25.409,70.338,65.474,73.477,65.42,66.602,0.0,-0.062,-0.059,20.0,20.0,9.123,9.677,3.648,60.388,101.988,85.633,96.234,46.47,59.267,46.36,-10.852,110.0,110.0,71.688,72.938,70.625,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,72.063,71.438,0.012,62.063,69.75,74.813,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.141,117.813,118.0,3.176,62.438,70.063,70.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.813,3.385,60.594,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,116.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.004,-0.113,0.0,0.0,0.035,0.035,0.001,-0.086,0.122,0.404
2112008,2222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.137,0.0,80.0,65.0,1.4,47.313,22.13,7.715,31.134,70.338,65.688,73.477,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.095,9.677,3.623,60.603,101.915,85.633,96.012,46.398,59.267,46.215,-10.852,110.0,110.0,71.75,72.875,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.109,72.063,71.438,0.012,62.188,69.688,74.938,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.156,115.938,115.875,3.178,62.438,70.125,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.375,3.381,60.594,68.625,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.25,3.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.187,0.0,0.0,0.035,0.035,0.001,0.029,-0.091,0.0
2112008,2223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.078,0.0,80.0,65.0,1.4,47.563,22.13,7.715,22.547,70.124,65.474,73.369,65.42,66.493,0.0,-0.062,-0.059,20.0,20.0,9.123,9.677,3.577,60.495,101.767,85.527,96.012,46.398,59.372,46.288,-10.852,110.0,110.0,71.688,72.75,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,72.063,71.563,0.012,62.063,69.688,75.0,66.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,30.422,115.313,114.938,3.178,62.438,70.063,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.389,60.594,68.625,70.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.007,-0.111,0.0,0.0,0.035,0.035,0.001,0.172,-0.031,0.0
2112008,2224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,47.563,22.13,7.715,19.684,70.338,65.474,73.369,65.42,66.71,0.0,-0.062,-0.059,20.0,20.0,9.095,9.648,3.59,60.71,101.62,85.633,95.939,46.398,59.267,46.288,-10.852,110.0,110.0,71.688,72.688,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.875,72.063,71.438,0.012,62.063,69.688,75.0,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.375,117.813,116.25,3.172,62.438,70.0,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.389,60.594,68.625,70.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.004,-0.112,0.0,0.0,0.035,0.035,0.001,0.716,0.092,0.124
2112008,2225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,48.141,22.13,7.715,35.427,70.231,65.474,73.369,65.42,66.71,0.0,-0.062,-0.055,20.0,20.0,9.095,9.677,3.59,60.71,101.62,85.42,96.012,46.47,59.267,46.36,-10.852,110.0,110.0,71.688,72.625,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.906,72.063,71.438,0.012,62.063,69.75,75.125,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.578,119.5,118.688,3.172,62.313,70.0,70.938,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.625,3.391,60.594,68.688,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.112,0.0,0.0,0.035,0.035,0.001,0.372,0.245,0.186
2112008,2226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,48.547,22.13,7.715,11.096,70.124,65.688,73.694,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.095,9.677,3.603,60.71,101.472,85.42,95.865,46.47,59.372,46.288,-10.852,110.0,110.0,71.688,72.5,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.938,71.438,0.012,62.063,69.688,75.188,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.734,118.75,118.188,3.172,62.313,69.938,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.385,60.594,68.688,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,117.813,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.185,0.0,0.0,0.035,0.035,0.001,0.257,0.03,0.218
2112008,2227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,48.922,22.13,9.252,26.841,70.338,65.688,73.694,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.095,9.648,3.616,60.71,101.398,85.42,95.865,46.47,59.267,46.288,-10.852,110.0,110.0,71.688,72.5,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.781,71.938,71.563,0.012,62.063,69.688,75.438,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.859,117.813,117.563,3.168,62.313,69.938,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.0,118.938,3.387,60.531,68.688,70.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.563,118.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.186,0.0,0.0,0.035,0.035,0.001,0.114,0.03,0.062
2112008,2228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.328,22.13,7.715,39.72,70.338,65.688,73.694,65.639,66.602,0.0,-0.065,-0.059,20.0,20.0,9.095,9.648,3.623,60.495,101.251,85.314,95.717,46.47,59.477,46.288,-10.852,110.0,110.0,71.688,72.5,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.438,0.012,62.0,69.688,75.5,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,31.984,116.625,116.5,3.172,62.313,69.875,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.188,118.25,3.389,60.594,68.688,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.183,0.0,0.0,0.035,0.035,0.001,0.057,-0.03,0.031
2112008,2229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,49.297,22.13,9.252,28.272,70.231,65.688,73.694,65.639,66.493,0.0,-0.065,-0.059,20.0,20.0,9.095,9.648,3.661,60.603,101.177,85.314,95.643,46.47,59.372,46.288,-10.852,110.0,110.0,71.688,72.438,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.938,71.438,0.012,62.0,69.688,75.5,66.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.094,115.625,115.5,3.174,62.313,69.813,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.188,3.381,60.531,68.75,70.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.75,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.184,0.0,0.0,0.035,0.035,0.001,0.057,0.0,0.031
2112008,2230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,49.391,22.13,9.252,48.306,70.338,65.795,73.803,65.639,66.493,0.0,-0.065,-0.059,20.0,20.0,9.095,9.677,3.603,60.603,101.03,85.314,95.643,46.47,59.372,46.288,-10.852,110.0,110.0,71.688,72.438,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.438,0.012,62.0,69.688,75.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.156,115.75,115.063,3.176,62.313,69.875,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.395,60.531,68.688,70.563,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.003,-0.184,0.0,0.0,0.035,0.035,0.001,0.315,0.092,0.093
2112008,2231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,49.656,22.13,10.79,15.391,70.231,65.581,73.586,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.095,9.677,3.564,60.817,100.956,85.314,95.569,46.47,59.267,46.288,-10.852,110.0,110.0,71.688,72.438,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.438,0.012,62.0,69.625,75.75,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.594,117.0,116.188,3.164,62.188,69.875,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.381,60.531,68.688,70.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.003,-0.187,0.0,0.0,0.035,0.035,0.001,0.371,0.092,0.062
2112008,2232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.137,0.0,80.0,65.0,1.4,49.828,22.13,10.79,25.409,70.338,65.795,73.694,65.639,66.819,0.0,-0.062,-0.059,20.0,20.0,9.067,9.648,3.538,60.924,100.956,85.42,95.569,46.47,59.582,46.288,-10.852,110.0,110.0,71.688,72.375,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,72.063,71.438,0.012,62.0,69.688,75.813,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.656,117.5,116.813,3.172,62.313,69.938,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.391,60.531,68.688,70.375,66.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.007,-0.182,0.0,0.0,0.035,0.035,0.001,0.315,0.153,0.281
2112008,2233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.064,0.0,80.0,65.0,1.4,49.641,22.13,10.79,35.427,70.444,65.581,73.586,65.42,66.819,0.0,-0.062,-0.059,20.0,20.0,9.095,9.648,3.512,60.817,100.735,85.207,95.496,46.543,59.372,46.288,-10.852,110.0,110.0,71.688,72.375,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.938,71.438,0.012,62.0,69.688,76.0,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,32.719,117.25,116.813,3.172,62.188,70.0,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.387,60.531,68.688,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.007,-0.26,0.0,0.0,0.035,0.035,0.001,0.2,0.091,0.186
2112008,2234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,50.547,22.13,7.715,45.444,70.124,65.581,73.586,65.42,66.493,0.0,-0.065,-0.059,20.0,20.0,9.095,9.677,3.499,60.603,100.735,85.207,95.569,46.543,59.477,46.433,-10.852,110.0,110.0,71.688,72.375,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,71.563,0.012,62.0,69.688,76.0,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.313,116.625,116.25,3.176,62.313,70.0,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.438,3.381,60.531,68.688,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.563,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.007,-0.111,0.0,0.0,0.035,0.035,0.001,0.172,0.091,0.125
2112008,2235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,50.703,22.13,12.328,54.03,70.338,65.795,73.803,65.749,66.493,0.0,-0.065,-0.059,20.0,20.0,9.067,9.648,3.486,60.603,100.587,85.207,95.348,46.543,59.372,46.36,-10.852,110.0,110.0,71.688,72.375,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.063,72.063,71.438,0.012,62.0,69.688,76.125,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.625,115.75,115.5,3.17,62.188,70.0,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.391,60.531,68.688,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.007,-0.187,0.0,0.0,0.035,0.035,0.001,0.115,0.092,0.093
2112008,2236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,50.828,22.13,9.252,38.289,70.338,65.581,73.586,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.067,9.648,3.538,60.817,100.587,85.101,95.422,46.616,59.372,46.433,-10.852,110.0,110.0,71.688,72.375,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,72.063,71.438,0.012,62.0,69.688,76.188,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.688,115.188,114.938,3.172,62.188,70.063,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.125,3.391,60.531,68.688,70.375,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.007,-0.188,0.0,0.0,0.034,0.034,0.001,0.115,0.031,0.125
2112008,2237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,51.109,22.13,9.252,21.116,70.444,65.795,73.803,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,9.095,9.648,3.577,60.924,100.513,85.101,95.422,46.616,59.372,46.433,-10.852,110.0,110.0,71.688,72.438,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.563,0.012,61.906,69.688,76.188,65.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.75,117.438,115.813,3.166,62.188,70.063,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.383,60.531,68.625,70.25,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.007,-0.188,0.0,0.0,0.034,0.034,0.001,0.743,0.092,0.031
2112008,2238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,51.016,22.13,9.252,31.134,70.124,65.581,73.694,65.42,66.493,0.0,-0.062,-0.059,20.0,20.0,9.067,9.677,3.564,60.71,100.366,85.101,95.348,46.543,59.477,46.433,-10.852,110.0,110.0,71.563,72.5,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,72.063,71.438,0.012,61.906,69.688,76.188,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.688,119.063,118.188,3.172,62.188,70.125,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.625,117.25,3.391,60.313,68.625,70.25,66.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,-0.111,0.0,0.0,0.034,0.034,0.001,0.401,0.184,0.217
2112008,2239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.049,0.0,80.0,65.0,1.4,51.141,22.13,9.252,31.134,70.444,65.795,73.911,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,9.067,9.677,3.551,60.924,100.218,85.101,95.2,46.47,59.477,46.36,-10.852,110.0,110.0,71.563,72.5,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,72.063,71.438,0.012,61.906,69.688,76.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,33.938,117.625,117.375,3.172,62.188,70.125,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.391,60.531,68.563,70.375,66.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,-0.11,0.0,0.0,0.034,0.034,0.001,0.115,0.092,0.31
2112008,2240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.107,0.0,80.0,65.0,1.4,51.359,22.13,10.79,41.151,70.231,65.795,73.911,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,9.067,9.677,3.538,60.924,100.292,84.995,95.274,46.543,59.582,46.36,-10.852,110.0,110.0,71.688,72.563,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.563,0.012,61.906,69.688,76.375,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.563,116.5,116.375,3.17,62.031,70.063,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.379,60.438,68.563,70.375,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.007,-0.184,0.0,0.0,0.034,0.034,0.001,0.057,0.061,0.093
2112008,2241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,52.516,22.13,13.866,38.289,70.444,65.795,73.911,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,9.067,9.648,3.512,60.817,100.218,85.101,95.2,46.616,59.372,46.36,-10.852,110.0,110.0,71.688,72.625,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.391,71.938,71.563,0.012,61.813,69.688,76.438,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,34.844,115.75,115.563,3.17,62.188,70.0,71.063,70.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.395,60.438,68.5,70.563,66.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.007,-0.263,0.0,0.0,0.034,0.034,0.001,0.086,0.092,0.031
2112008,2242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.078,0.0,80.0,65.0,1.4,52.391,22.13,10.79,36.858,70.444,65.795,73.911,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,9.067,9.706,3.525,60.817,99.923,84.995,94.979,46.47,59.477,46.36,-10.852,110.0,110.0,71.688,72.688,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,72.063,71.563,0.012,61.813,69.688,76.438,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.0,115.188,114.938,3.18,62.031,70.0,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,116.125,3.395,60.313,68.563,70.563,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,-0.111,0.0,0.0,0.034,0.034,0.001,0.115,0.092,0.125
2112008,2243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.02,0.0,80.0,65.0,1.4,52.391,22.13,10.79,22.547,70.444,65.795,73.911,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,9.039,9.677,3.525,60.817,99.85,84.888,94.905,46.543,59.582,46.36,-10.852,110.0,110.0,71.563,72.813,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.438,0.012,61.813,69.625,76.438,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.156,118.313,116.375,3.172,62.031,69.938,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.313,3.381,60.438,68.563,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.007,-0.183,0.0,0.0,0.034,0.035,0.001,0.888,0.183,0.124
2112008,2244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.093,0.0,80.0,65.0,1.4,52.484,22.13,10.79,48.306,70.338,65.581,73.803,65.53,66.71,0.0,-0.065,-0.059,20.0,20.0,9.067,9.677,3.564,60.924,99.923,84.995,95.052,46.543,59.582,46.36,-10.852,110.0,110.0,71.563,72.813,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.281,71.938,71.563,0.012,61.813,69.688,76.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.406,120.0,119.125,3.174,62.188,69.875,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.391,60.438,68.563,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,-0.184,0.0,0.0,0.035,0.034,0.001,0.401,0.276,0.187
2112008,2245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.093,0.0,80.0,65.0,1.4,52.656,22.13,13.866,45.444,70.444,65.688,73.803,65.53,66.819,0.0,-0.065,-0.055,20.0,20.0,9.039,9.677,3.538,60.924,99.702,84.888,94.905,46.616,59.372,46.36,-10.852,110.0,110.0,71.563,72.938,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,72.063,71.563,0.012,61.813,69.688,76.75,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.438,118.313,118.063,3.172,62.031,69.813,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.938,119.813,3.391,60.313,68.5,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,-0.263,0.0,0.0,0.034,0.034,0.001,0.115,0.061,0.31
2112008,2246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.02,13.064,0.0,80.0,65.0,1.4,52.609,22.13,7.715,39.72,70.444,65.902,74.019,65.749,66.819,0.0,-0.062,-0.059,20.0,20.0,9.039,9.619,3.525,60.924,99.628,84.888,94.831,46.543,59.372,46.36,-10.852,110.0,110.0,71.563,72.938,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.938,71.563,0.012,61.813,69.625,76.625,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.469,116.938,116.813,3.166,62.188,69.813,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.75,118.625,3.381,60.438,68.5,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.875,118.625,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.007,-0.186,0.0,0.0,0.034,0.034,0.001,0.057,0.061,0.124
2112008,2247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.02,13.107,0.0,80.0,65.0,1.4,52.609,22.13,9.252,12.528,70.444,65.902,74.019,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,9.039,9.648,3.564,60.924,99.481,84.782,94.757,46.543,59.477,46.433,-10.852,110.0,110.0,71.563,72.875,70.375,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.938,71.563,0.012,61.813,69.625,76.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.531,115.938,115.688,3.172,62.188,69.813,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.375,3.391,60.438,68.5,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,117.063,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.006,-0.111,0.0,0.0,0.034,0.035,0.001,0.115,0.0,0.031
2112008,2248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,52.922,22.13,12.328,35.427,70.444,65.688,73.803,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,9.039,9.619,3.577,60.924,99.554,84.782,94.905,46.688,59.477,46.433,-10.852,110.0,110.0,71.563,72.813,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.438,0.012,61.813,69.688,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.5,115.188,114.938,3.16,62.031,69.813,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.383,60.438,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.261,0.0,0.0,0.035,0.035,0.001,0.114,0.091,0.156
2112008,2249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,53.063,22.13,9.252,36.858,70.444,65.902,74.019,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.039,9.619,3.616,60.924,99.333,84.888,94.683,46.616,59.477,46.433,-10.852,110.0,110.0,71.563,72.75,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,71.563,0.012,61.813,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.063,115.688,114.938,3.162,62.031,69.813,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.389,60.313,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.75,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.003,-0.185,0.0,0.0,0.035,0.034,0.001,0.343,0.092,0.093
2112008,2250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.035,0.0,80.0,65.0,1.4,53.609,22.13,10.79,21.116,70.444,65.688,73.803,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,9.039,9.619,3.616,60.924,99.333,84.675,94.757,46.688,59.582,46.506,-10.852,110.0,110.0,71.563,72.688,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,72.063,71.563,0.012,61.813,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,35.844,117.125,116.188,3.176,62.031,69.875,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,115.938,3.391,60.313,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.5,114.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.184,0.0,0.0,0.035,0.035,0.001,0.43,0.123,0.187
2112008,2251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,53.281,22.13,12.328,35.427,70.444,65.902,74.019,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.039,9.619,3.623,61.031,99.186,84.675,94.609,46.616,59.477,46.433,-10.852,110.0,110.0,71.688,72.688,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.938,71.563,0.012,61.813,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.594,117.5,116.875,3.176,62.031,69.938,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.188,3.393,60.313,68.5,70.688,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.006,-0.186,0.0,0.0,0.035,0.034,0.001,0.287,0.092,0.279
2112008,2252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.093,0.0,80.0,65.0,1.4,53.938,22.13,10.79,26.841,70.444,65.902,74.019,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.039,9.591,3.636,61.031,99.186,84.675,94.683,46.688,59.372,46.506,-10.852,110.0,110.0,71.563,72.813,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.938,71.563,0.012,61.625,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.625,116.938,116.5,3.174,62.031,69.938,71.125,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.625,3.398,60.313,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,-0.188,0.0,0.0,0.035,0.035,0.001,0.201,0.092,0.125
2112008,2253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.02,0.0,80.0,65.0,1.4,53.703,22.13,9.252,51.168,70.444,65.688,73.694,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,9.039,9.619,3.648,61.138,98.964,84.569,94.462,46.616,59.477,46.433,-10.852,110.0,110.0,71.688,72.875,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,72.063,71.563,0.012,61.625,69.625,76.75,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.656,115.938,115.688,3.172,62.031,69.938,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.188,3.383,60.219,68.5,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.813,116.438,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.006,-0.185,0.0,0.0,0.035,0.035,0.001,0.115,0.061,0.187
2112008,2254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,53.891,22.13,9.252,19.684,70.231,65.902,73.911,65.749,66.493,0.0,-0.062,-0.059,20.0,20.0,9.011,9.619,3.59,60.924,98.964,84.569,94.609,46.688,59.477,46.506,-10.852,110.0,110.0,71.563,73.0,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,72.063,71.563,0.012,61.625,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.813,115.313,114.938,3.166,61.906,69.938,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.387,60.313,68.563,70.688,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,0.001,0.003,-0.185,0.0,0.0,0.035,0.034,0.001,0.172,0.092,0.156
2112008,2255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.107,0.0,80.0,65.0,1.4,54.219,22.13,7.715,36.858,70.444,65.902,73.911,65.859,66.819,0.0,-0.062,-0.059,20.0,20.0,9.039,9.648,3.538,61.138,98.891,84.569,94.536,46.761,59.477,46.506,-10.852,110.0,110.0,71.688,73.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.438,71.938,71.563,0.012,61.625,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.938,119.25,117.375,3.172,61.906,70.0,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.813,3.385,60.313,68.563,70.688,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,0.003,-0.263,0.0,0.0,0.034,0.034,0.001,0.859,0.0,0.186
2112008,2256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,54.016,22.13,9.252,19.684,70.444,65.688,73.586,65.53,66.71,0.0,-0.062,-0.059,20.0,20.0,9.039,9.648,3.577,61.138,98.817,84.462,94.462,46.688,59.477,46.506,-10.852,110.0,110.0,71.563,73.125,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,72.063,71.563,0.012,61.625,69.625,76.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,36.938,119.375,118.813,3.17,61.813,70.0,71.063,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.625,3.387,60.219,68.563,70.688,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.186,0.0,0.0,0.034,0.035,0.001,0.257,0.306,0.279
2112008,2257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.049,0.0,80.0,65.0,1.4,54.016,22.13,10.79,25.409,70.444,65.902,73.803,65.639,66.819,0.0,-0.062,-0.059,20.0,20.0,9.011,9.648,3.564,61.138,98.743,84.462,94.462,46.688,59.582,46.506,-10.852,110.0,110.0,71.563,73.25,70.313,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.563,0.012,61.625,69.625,76.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.094,117.5,117.375,3.17,61.813,69.938,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.563,3.387,60.219,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.003,-0.184,0.0,0.0,0.034,0.034,0.001,0.057,0.03,0.217
2112008,2258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,54.141,22.13,7.715,39.72,70.444,65.902,73.803,65.639,66.71,0.0,-0.065,-0.059,20.0,20.0,9.011,9.648,3.538,61.138,98.669,84.462,94.24,46.616,59.687,46.433,-10.852,110.0,110.0,71.563,73.313,70.375,70.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.563,0.012,61.5,69.625,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.125,116.625,116.375,3.17,61.906,69.938,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.389,60.219,68.5,70.625,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.183,0.0,0.0,0.035,0.034,0.001,0.115,0.061,0.093
2112008,2259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,54.016,22.13,7.715,31.134,70.444,65.795,73.477,65.639,66.71,0.0,-0.065,-0.059,20.0,20.0,9.011,9.648,3.551,61.246,98.374,84.462,94.24,46.688,59.582,46.433,-10.852,110.0,110.0,71.563,73.375,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,71.563,0.012,61.625,69.688,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,37.313,115.938,115.688,3.176,61.813,69.875,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.389,60.313,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.5,116.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.258,0.0,0.0,0.035,0.034,0.001,0.115,0.092,0.124
2112008,2300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,54.641,22.13,7.715,33.996,70.444,65.795,73.477,65.639,66.71,0.0,-0.062,-0.059,20.0,20.0,9.011,9.677,3.577,61.246,98.301,84.462,94.166,46.688,59.582,46.433,-10.852,110.0,110.0,71.563,73.5,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.563,0.012,61.5,69.75,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.063,115.313,115.063,3.166,61.813,69.875,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.188,3.379,60.219,68.438,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.26,0.0,0.0,0.035,0.034,0.001,0.114,0.091,0.062
2112008,2301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,55.031,22.13,7.715,26.841,70.444,65.795,73.477,65.639,66.71,0.0,-0.062,-0.055,20.0,20.0,9.011,9.648,3.616,61.246,98.227,84.462,94.093,46.688,59.477,46.506,-10.852,110.0,110.0,71.563,73.563,70.375,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.563,0.012,61.5,69.75,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,38.438,116.313,115.5,3.178,61.813,69.813,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.391,60.219,68.5,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.003,-0.186,0.0,0.0,0.034,0.035,0.001,0.373,0.092,0.093
2112008,2302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,56.359,22.13,9.252,22.547,70.231,66.009,73.586,65.639,66.602,0.0,-0.062,-0.059,20.0,20.0,9.011,9.648,3.636,61.031,98.079,84.356,94.093,46.688,59.477,46.506,-10.852,110.0,110.0,71.563,73.625,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.063,71.938,71.563,0.012,61.5,69.75,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.219,117.438,116.5,3.166,61.813,69.813,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.383,60.219,68.563,70.688,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.187,0.0,0.0,0.034,0.034,0.001,0.429,0.122,0.093
2112008,2303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.035,0.0,80.0,65.0,1.4,56.125,22.13,4.643,35.427,70.231,65.795,73.369,65.639,66.602,0.0,-0.062,-0.059,20.0,20.0,9.011,9.648,3.661,61.031,98.079,84.249,94.019,46.688,59.477,46.506,-10.852,110.0,110.0,71.688,73.688,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.406,71.938,71.563,0.012,61.5,69.75,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.438,117.25,116.688,3.168,61.813,69.813,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.389,60.219,68.563,70.625,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.186,0.0,0.0,0.034,0.035,0.001,0.257,0.061,0.248
2112008,2304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.049,0.0,80.0,65.0,1.4,56.563,22.13,7.715,19.684,70.231,66.009,73.477,65.639,66.602,0.0,-0.062,-0.059,20.0,20.0,9.011,9.677,3.636,61.031,97.932,84.249,93.945,46.616,59.477,46.506,-10.852,110.0,110.0,71.563,73.75,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.938,71.563,0.012,61.5,69.75,77.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.563,116.5,116.25,3.17,61.813,69.875,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.385,60.219,68.563,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.112,0.0,0.0,0.034,0.035,0.001,0.115,0.03,0.124
2112008,2305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,56.734,22.13,7.715,33.996,70.231,65.795,73.261,65.639,66.493,0.0,-0.062,-0.059,20.0,20.0,9.011,9.648,3.616,61.138,97.858,84.249,93.871,46.688,59.582,46.506,-10.852,110.0,110.0,71.563,73.75,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.938,71.563,0.012,61.5,69.813,77.0,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.625,115.75,115.5,3.176,61.813,69.875,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.387,60.031,68.688,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.184,0.0,0.0,0.035,0.035,0.001,0.115,0.0,0.187
2112008,2306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,56.828,22.13,10.79,26.841,70.231,65.795,73.261,65.639,66.493,0.0,-0.065,-0.059,20.0,20.0,9.011,9.648,3.623,61.138,97.784,84.249,93.871,46.688,59.582,46.506,-10.852,110.0,110.0,71.375,73.875,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.984,71.938,71.563,0.012,61.438,69.75,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.688,116.0,115.063,3.172,61.813,69.938,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.383,60.219,68.625,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.003,-0.184,0.0,0.0,0.034,0.034,0.001,0.43,0.092,0.093
2112008,2307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,56.828,22.13,7.715,32.565,70.231,65.795,73.152,65.859,66.493,0.0,-0.062,-0.059,20.0,20.0,9.011,9.648,3.636,61.138,97.637,84.143,93.797,46.688,59.582,46.506,-10.852,110.0,110.0,71.563,73.875,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.266,71.938,71.563,0.012,61.438,69.75,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.75,120.438,118.813,3.172,61.813,69.938,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.391,60.031,68.625,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,-0.184,0.0,0.0,0.034,0.035,0.001,0.744,0.276,0.124
2112008,2308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.122,0.0,80.0,65.0,1.4,57.0,22.13,9.252,12.528,70.444,66.009,73.477,65.859,66.819,0.0,-0.065,-0.059,20.0,20.0,9.011,9.677,3.636,61.353,97.711,84.249,93.871,46.834,59.582,46.579,-10.852,110.0,110.0,71.375,73.875,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.016,71.938,71.688,0.012,61.438,69.813,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.969,119.063,118.938,3.166,61.719,69.938,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.375,120.063,3.389,60.219,68.625,70.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,115.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.262,0.0,0.0,0.034,0.034,0.0,0.057,0.153,0.404
2112008,2309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,57.094,22.13,9.252,26.841,70.444,65.795,73.152,65.639,66.71,0.0,-0.065,-0.059,20.0,20.0,9.011,9.677,3.636,61.46,97.489,84.037,93.723,46.761,59.477,46.506,-10.852,110.0,110.0,71.375,73.938,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.047,71.938,71.563,0.012,61.438,69.875,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,39.813,117.25,117.063,3.17,61.813,69.938,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,119.25,3.383,60.031,68.75,70.688,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.063,119.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.003,-0.263,0.0,0.0,0.035,0.034,0.001,0.086,0.061,0.124
