DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2112008,2310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,56.891,22.13,7.715,42.582,70.231,66.009,73.369,65.639,66.602,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.636,61.246,97.416,84.037,93.649,46.761,59.477,46.506,-10.852,110.0,110.0,71.375,73.938,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.938,71.563,0.012,61.438,69.875,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.094,116.375,116.188,3.172,61.719,70.0,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.389,60.031,68.75,70.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.688,117.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.003,-0.262,0.0,0.0,0.035,0.035,0.001,0.086,0.031,0.031
2112008,2311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.078,0.0,80.0,65.0,1.4,57.234,22.13,9.252,18.253,70.444,65.795,73.152,65.639,66.71,0.0,-0.065,-0.059,20.0,20.0,8.984,9.677,3.636,61.353,97.342,83.93,93.649,46.688,59.582,46.579,-10.852,110.0,110.0,71.563,74.0,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,71.688,0.012,61.438,69.875,76.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.063,115.688,115.5,3.166,61.719,70.063,71.063,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.875,116.75,3.381,60.031,68.688,70.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.111,0.0,0.0,0.035,0.034,0.0,0.086,0.061,0.062
2112008,2312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,57.5,22.13,9.252,18.253,70.444,66.009,73.369,65.639,66.71,0.0,-0.065,-0.059,20.0,20.0,8.984,9.677,3.648,61.46,97.194,83.93,93.576,46.761,59.582,46.506,-10.852,110.0,110.0,71.563,74.0,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.563,0.012,61.438,69.875,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.438,115.375,114.938,3.166,61.813,70.125,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.0,3.391,59.938,68.75,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.261,0.0,0.0,0.035,0.035,0.001,0.2,0.092,0.155
2112008,2313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.078,0.0,80.0,65.0,1.4,57.75,22.13,9.252,36.858,70.231,66.009,73.369,65.859,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.636,61.246,97.121,83.93,93.502,46.834,59.477,46.652,-10.852,110.0,110.0,71.563,74.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.563,0.012,61.438,69.875,76.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.281,117.0,115.875,3.172,61.719,70.25,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.391,60.031,68.688,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.938,114.5,3.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.003,-0.188,0.0,0.0,0.034,0.035,0.001,0.516,0.092,0.216
2112008,2314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.064,0.0,80.0,65.0,1.4,57.984,22.13,7.715,45.444,70.444,66.009,73.369,65.969,66.819,0.0,-0.065,-0.059,20.0,20.0,9.011,9.706,3.623,61.567,97.047,83.824,93.502,46.761,59.477,46.506,-10.852,110.0,110.0,71.563,74.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,71.688,0.012,61.438,69.938,76.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.75,117.625,116.875,3.176,61.719,70.313,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.391,60.031,68.75,70.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.0,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.262,0.0,0.0,0.034,0.035,0.0,0.344,0.184,0.155
2112008,2315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,57.781,22.13,9.252,35.427,70.231,66.116,73.261,65.639,66.493,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.623,61.353,96.973,83.824,93.428,46.688,59.477,46.579,-10.852,110.0,110.0,71.563,74.063,70.375,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,72.188,71.563,0.011,61.438,69.938,76.875,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,40.938,117.25,116.813,3.176,61.719,70.313,71.125,70.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.938,117.875,3.381,60.031,68.75,70.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.125,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.111,0.0,0.0,0.035,0.034,0.001,0.2,0.031,0.28
2112008,2316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,58.453,22.13,7.715,18.253,70.231,65.795,73.044,65.859,66.602,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.623,61.353,96.826,83.824,93.354,46.761,59.687,46.579,-10.867,110.0,110.0,71.375,74.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.25,71.938,71.688,0.012,61.344,70.0,76.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.031,116.375,116.063,3.17,61.719,70.25,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.389,60.031,68.688,70.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.003,-0.184,0.0,0.0,0.034,0.034,0.0,0.143,0.03,0.155
2112008,2317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,58.188,22.13,9.252,31.134,70.338,65.902,73.044,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.577,61.567,96.752,83.824,93.354,46.688,59.582,46.579,-10.852,110.0,110.0,71.375,74.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.938,71.563,0.012,61.344,69.938,76.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.031,115.625,115.188,3.174,61.594,70.125,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.391,59.938,68.688,70.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.11,0.0,0.0,0.035,0.035,0.001,0.2,0.061,0.062
2112008,2318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,58.297,22.13,9.252,33.996,70.444,65.902,73.044,65.749,66.493,0.0,-0.065,-0.059,20.0,20.0,8.984,9.677,3.616,61.353,96.678,83.717,93.28,46.761,59.582,46.579,-10.852,110.0,110.0,71.375,74.063,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.688,0.012,61.344,69.938,76.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.031,115.688,114.938,3.172,61.594,70.125,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.387,59.938,68.688,70.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,-0.186,0.0,0.0,0.035,0.035,0.0,0.344,0.153,0.031
2112008,2319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,58.391,22.13,9.252,12.528,70.231,66.116,73.261,65.639,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.706,3.616,61.46,96.752,83.717,93.354,46.834,59.582,46.652,-10.852,110.0,110.0,71.375,74.0,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.563,0.012,61.344,69.938,76.875,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.094,119.625,118.188,3.172,61.719,70.125,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.813,3.391,59.938,68.625,70.25,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.5,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.222,-0.072,0.003,-0.187,0.0,0.0,0.035,0.035,0.001,0.658,0.245,0.062
2112008,2320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.107,0.0,80.0,65.0,1.4,58.438,22.13,7.715,18.253,70.231,66.116,73.261,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,9.011,9.706,3.713,61.46,96.678,83.717,93.354,46.688,59.582,46.579,-10.852,110.0,110.0,71.375,73.938,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.938,71.688,0.012,61.344,69.875,76.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.156,118.813,118.625,3.162,61.719,70.125,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.25,3.389,59.938,68.688,70.375,65.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.111,0.0,0.0,0.035,0.035,0.0,0.086,0.183,0.311
2112008,2321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.093,0.0,80.0,65.0,1.4,58.344,22.13,7.715,13.959,70.231,65.902,73.044,65.969,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.752,61.46,96.531,83.611,93.28,46.034,59.582,45.923,-10.852,110.0,110.0,71.375,73.813,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.078,71.938,71.563,0.012,61.344,69.938,76.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.281,117.25,117.063,3.172,61.719,70.188,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.385,59.938,68.688,70.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,119.125,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,0.001,0.003,-0.107,0.0,0.0,0.035,0.034,0.001,0.086,0.03,0.062
2112008,2322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.064,0.0,80.0,65.0,1.4,58.688,22.13,9.252,32.565,70.231,65.902,73.044,65.969,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.706,3.713,61.46,96.383,83.717,93.133,45.598,59.687,45.485,-10.852,110.0,110.0,71.375,73.688,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,71.563,0.012,61.344,69.938,76.875,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.344,116.375,116.063,3.172,61.594,70.25,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.75,3.387,59.938,68.688,70.375,65.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.563,117.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.003,-0.105,0.0,0.0,0.034,0.034,0.001,0.143,0.031,0.062
2112008,2323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,58.688,22.13,10.79,25.409,70.231,65.902,73.044,65.749,66.493,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.713,61.567,96.309,83.611,93.133,45.453,59.582,45.34,-10.852,110.0,110.0,71.375,73.625,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.875,71.688,0.012,61.344,69.875,76.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.688,115.625,115.25,3.164,61.594,70.25,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.75,3.379,59.938,68.688,70.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.003,-0.104,0.0,0.0,0.034,0.034,0.0,0.171,0.0,0.062
2112008,2324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.02,13.122,0.0,80.0,65.0,1.4,58.953,22.13,6.179,8.234,70.231,65.902,73.044,65.969,66.493,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.713,61.46,96.162,83.611,93.059,45.235,59.687,45.121,-10.852,110.0,110.0,71.375,73.563,70.188,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.219,71.938,71.563,0.012,61.188,69.938,76.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.844,115.188,114.938,3.166,61.594,70.313,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.938,3.391,59.938,68.625,70.563,65.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,0.0,-0.072,0.001,-0.222,-0.072,0.005,-0.104,0.0,0.0,0.035,0.035,0.001,0.114,0.092,0.156
2112008,2325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.122,0.0,80.0,65.0,1.4,58.938,22.13,7.715,25.409,70.551,66.116,73.261,65.969,66.602,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.674,61.46,96.236,83.504,93.133,45.235,59.582,45.121,-10.852,110.0,110.0,71.375,73.438,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.516,71.875,71.688,0.012,61.344,69.875,76.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,41.938,116.5,115.563,3.17,61.594,70.375,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.5,3.383,59.938,68.625,70.563,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.104,0.0,0.0,0.035,0.035,0.0,0.429,0.092,0.155
2112008,2326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.391,22.13,7.715,35.427,70.444,66.116,73.044,65.969,66.71,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.674,61.674,96.014,83.504,92.911,45.017,59.582,44.902,-10.852,110.0,110.0,71.375,73.375,70.375,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,72.063,71.688,0.012,61.344,69.875,76.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.313,117.25,116.5,3.172,61.594,70.375,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.563,3.391,59.938,68.625,70.625,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.002,-0.103,0.0,0.0,0.035,0.035,0.001,0.344,0.092,0.249
2112008,2327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,59.516,22.13,7.715,32.565,70.231,66.116,73.261,65.969,66.71,0.0,-0.062,-0.059,20.0,20.0,8.984,9.706,3.7,61.674,95.94,83.504,92.911,44.799,59.687,44.683,-10.852,110.0,110.0,71.563,73.313,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.875,71.688,0.012,61.188,69.875,76.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.375,117.0,116.5,3.172,61.594,70.438,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.391,59.813,68.688,70.563,65.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.101,0.0,0.0,0.035,0.035,0.0,0.229,0.061,0.155
2112008,2328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.064,0.0,80.0,65.0,1.4,59.672,22.13,9.252,33.996,70.231,65.902,73.152,65.749,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.713,61.46,95.867,83.398,92.837,44.726,59.582,44.61,-10.852,110.0,110.0,71.563,73.25,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,71.875,71.688,0.012,61.188,69.875,76.813,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.406,116.313,115.875,3.174,61.438,70.438,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.375,117.25,3.387,59.938,68.625,70.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.102,0.0,0.0,0.035,0.035,0.0,0.201,0.061,0.124
2112008,2329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.006,0.0,80.0,65.0,1.4,60.172,22.13,9.252,25.409,70.231,65.902,73.152,65.749,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.817,61.46,95.94,83.398,92.985,44.653,59.687,44.537,-10.852,110.0,110.0,71.375,73.188,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,71.688,0.012,61.188,69.875,76.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.563,115.625,115.188,3.172,61.438,70.375,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.381,59.813,68.625,70.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,0.001,0.002,-0.1,0.0,0.0,0.034,0.034,0.0,0.2,0.061,0.155
2112008,2330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.02,0.0,80.0,65.0,1.4,59.672,22.13,6.179,19.684,70.444,65.902,73.152,65.749,66.602,0.0,-0.062,-0.059,20.0,20.0,8.984,9.677,3.817,61.46,95.719,83.398,92.763,44.508,59.582,44.319,-10.852,110.0,110.0,71.375,73.125,70.188,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,71.688,0.012,61.188,69.875,76.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,118.313,116.5,3.172,61.594,70.375,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.387,59.813,68.688,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.063,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.163,0.0,0.0,0.034,0.035,0.0,0.831,0.153,0.062
2112008,2331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,59.594,22.13,7.715,21.116,70.231,65.902,73.152,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.83,61.674,95.645,83.292,92.763,44.362,59.582,44.246,-10.852,110.0,110.0,71.375,73.125,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.938,71.688,0.012,61.188,69.875,76.75,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.469,119.438,118.813,3.166,61.438,70.313,71.063,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.875,3.387,59.813,68.688,70.625,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.099,0.0,0.0,0.034,0.035,0.0,0.286,0.275,0.155
2112008,2332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.093,0.0,80.0,65.0,1.4,59.547,22.13,7.715,21.116,70.551,65.902,73.152,65.749,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.706,3.817,61.46,95.498,83.292,92.69,44.217,59.582,44.1,-10.852,110.0,110.0,71.375,73.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.875,71.688,0.012,61.188,69.938,76.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.438,117.5,117.375,3.176,61.438,70.25,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.625,119.438,3.391,59.813,68.688,70.563,65.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.063,3.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.1,0.0,0.0,0.035,0.035,0.0,0.057,0.092,0.311
2112008,2333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.006,0.0,80.0,65.0,1.4,59.703,22.13,7.715,22.547,70.551,66.116,73.477,65.969,66.493,0.0,-0.065,-0.059,20.0,20.0,8.984,9.677,3.765,61.567,95.424,83.292,92.69,44.144,59.582,44.027,-10.852,110.0,110.0,71.375,73.0,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.203,71.875,71.688,0.012,61.188,69.938,76.75,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.5,116.625,116.25,3.166,61.438,70.125,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.938,3.391,59.813,68.688,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.25,118.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.099,0.0,0.0,0.034,0.035,0.0,0.172,0.061,0.0
2112008,2334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,60.156,22.13,9.252,25.409,70.551,66.116,73.477,65.969,66.493,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.791,61.567,95.572,83.185,92.763,44.072,59.477,43.954,-10.867,110.0,110.0,71.375,72.938,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.484,71.875,71.688,0.012,61.188,70.0,76.75,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.625,116.0,115.688,3.17,61.438,70.0,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.385,59.813,68.688,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.438,116.125,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.148,-0.072,0.002,-0.1,0.0,0.0,0.035,0.035,0.0,0.143,0.092,0.156
2112008,2335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.122,0.0,80.0,65.0,1.4,59.828,22.13,7.715,12.528,70.444,65.902,73.261,65.749,66.71,0.0,-0.065,-0.059,20.0,20.0,8.984,9.706,3.739,61.889,95.277,83.185,92.542,43.926,59.582,43.808,-10.852,110.0,110.0,71.375,73.0,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.875,71.688,0.012,61.188,70.0,76.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.656,115.375,115.063,3.176,61.594,70.063,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.438,3.385,59.813,68.688,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.438,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.099,0.0,0.0,0.035,0.034,0.0,0.143,-0.031,0.124
2112008,2336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.02,0.0,80.0,65.0,1.4,60.094,22.13,7.715,36.858,70.338,66.116,73.477,65.969,66.71,0.0,-0.065,-0.055,20.0,20.0,8.984,9.734,3.713,61.889,95.35,83.079,92.69,43.926,59.372,43.735,-10.852,110.0,110.0,71.375,73.063,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,71.938,71.688,0.012,61.188,70.063,76.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,42.875,118.125,116.25,3.176,61.438,70.063,71.313,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.396,59.813,68.75,70.688,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.002,-0.161,0.0,0.0,0.035,0.034,0.0,0.86,0.092,0.155
2112008,2337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,60.594,22.13,10.79,16.822,70.444,66.116,73.586,65.969,66.493,0.0,-0.062,-0.059,20.0,20.0,8.984,9.706,3.752,61.674,95.129,83.185,92.542,43.781,59.477,43.662,-10.852,110.0,110.0,71.375,73.125,70.188,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.328,71.938,71.688,0.012,61.188,70.0,76.438,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.094,120.563,119.563,3.176,61.438,70.063,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.438,117.75,3.379,59.813,68.75,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.002,-0.099,0.0,0.0,0.034,0.034,0.0,0.458,0.336,0.093
2112008,2338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,60.594,22.13,10.79,31.134,70.444,65.902,73.369,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,8.984,9.734,3.856,61.889,95.055,83.079,92.468,43.708,59.582,43.59,-10.852,110.0,110.0,71.375,73.125,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.688,0.012,61.188,70.0,76.375,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.438,118.75,118.625,3.162,61.438,70.125,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,120.563,120.375,3.385,59.813,68.688,70.563,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.097,0.0,0.0,0.035,0.035,0.0,0.057,0.092,0.372
2112008,2339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.109,22.13,10.79,22.547,70.231,66.223,73.586,65.969,66.71,0.0,-0.062,-0.059,20.0,20.0,8.956,9.734,3.869,61.889,94.982,83.079,92.394,43.636,59.477,43.444,-10.852,110.0,110.0,71.375,73.125,70.313,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.422,71.875,71.875,0.012,61.188,70.0,76.375,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.625,117.0,116.938,3.182,61.438,70.188,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,119.063,3.383,59.813,68.75,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.5,119.563,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.158,0.0,0.0,0.034,0.034,0.0,0.029,0.03,-0.031
2112008,2340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,61.109,22.13,9.252,25.409,70.338,66.009,73.369,65.749,66.493,0.0,-0.062,-0.059,20.0,20.0,8.956,9.734,3.843,61.781,94.834,82.972,92.394,43.49,59.372,43.371,-10.852,110.0,110.0,71.563,73.125,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.938,71.688,0.012,61.188,69.938,76.188,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.594,116.0,115.875,3.158,61.438,70.25,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.438,3.391,59.813,68.688,70.688,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.313,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.002,-0.098,0.0,0.0,0.035,0.035,0.0,0.057,0.03,0.093
2112008,2341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.035,0.0,80.0,65.0,1.4,60.797,22.13,7.715,23.978,70.444,66.223,73.586,65.969,66.71,0.0,-0.062,-0.059,20.0,20.0,8.956,9.734,3.843,61.996,94.834,83.079,92.32,43.418,59.372,43.225,-10.852,110.0,110.0,71.375,73.063,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.828,71.875,71.875,0.012,61.031,69.875,76.125,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.75,115.375,115.188,3.162,61.438,70.313,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.563,3.393,59.813,68.688,70.688,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.158,0.0,0.0,0.034,0.034,0.0,0.085,0.0,0.062
2112008,2342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.578,22.13,10.79,12.528,70.551,66.009,73.477,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,8.956,9.706,3.817,61.996,94.687,82.972,92.32,43.345,59.372,43.225,-10.852,110.0,110.0,71.375,73.0,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.594,71.875,71.875,0.012,61.031,69.875,76.0,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.813,115.938,115.188,3.164,61.313,70.313,71.063,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.813,3.381,59.719,68.75,70.625,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.813,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,0.002,-0.098,0.0,0.0,0.035,0.035,0.0,0.343,0.091,0.155
2112008,2343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.035,0.0,80.0,65.0,1.4,61.328,22.13,9.252,6.802,70.551,66.009,73.477,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,8.956,9.706,3.791,61.996,94.834,82.972,92.394,43.272,59.372,43.079,-10.852,110.0,110.0,71.563,72.938,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.875,71.938,71.688,0.012,61.031,69.813,76.0,65.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.781,117.5,116.5,3.172,61.313,70.25,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.387,59.719,68.75,70.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.438,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,0.002,-0.156,0.0,0.0,0.035,0.035,0.0,0.458,0.184,0.093
2112008,2344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.02,13.064,0.0,80.0,65.0,1.4,61.688,22.13,9.252,19.684,70.338,66.009,73.477,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,8.956,9.706,3.752,61.996,94.613,82.866,92.246,43.199,59.372,43.079,-10.852,110.0,110.0,71.375,72.875,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.313,71.938,71.563,0.012,61.188,69.813,76.0,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.844,117.813,117.313,3.166,61.313,70.188,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.438,3.389,59.719,68.75,70.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.004,-0.097,0.0,0.0,0.035,0.034,0.001,0.229,0.184,0.218
2112008,2345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.035,0.0,80.0,65.0,1.4,61.047,22.13,9.252,26.841,70.338,66.223,73.586,65.969,66.493,0.0,-0.062,-0.059,20.0,20.0,8.956,9.706,3.804,61.889,94.539,82.866,92.173,43.781,59.372,43.517,-10.852,110.0,110.0,71.375,72.813,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.141,71.875,71.688,0.012,61.188,69.75,75.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.875,117.125,116.875,3.17,61.313,70.125,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.125,117.938,3.389,59.719,68.688,70.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.221,0.0,0.0,0.035,0.034,0.0,0.114,0.092,0.155
2112008,2346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,12.977,0.0,80.0,65.0,1.4,61.531,22.13,9.252,22.547,70.231,66.223,73.586,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.817,62.103,94.613,82.972,92.32,44.217,59.267,43.954,-10.852,110.0,110.0,71.313,72.75,70.188,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.875,71.688,0.012,61.188,69.688,75.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.813,116.25,116.063,3.172,61.219,70.0,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.385,59.813,68.75,70.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.227,0.0,0.0,0.035,0.035,0.0,0.086,0.061,0.124
2112008,2347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.078,0.0,80.0,65.0,1.4,60.969,22.13,9.252,32.565,70.338,66.009,73.369,65.749,66.493,0.0,-0.062,-0.059,20.0,20.0,8.956,9.706,3.752,61.889,94.318,82.866,92.173,44.362,59.372,44.173,-10.852,110.0,110.0,71.375,72.688,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.938,71.688,0.012,61.031,69.688,75.813,65.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.813,115.188,115.063,3.168,61.313,69.938,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.688,116.563,3.385,59.719,68.75,70.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.188,116.063,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.165,0.0,0.0,0.035,0.035,0.0,0.057,0.061,0.062
2112008,2348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,61.156,22.13,7.715,28.272,70.551,66.009,73.369,65.749,66.71,0.0,-0.062,-0.059,20.0,20.0,8.956,9.706,3.739,62.103,94.392,82.866,92.246,44.435,59.477,44.246,-10.852,110.0,110.0,71.313,72.688,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.688,0.012,61.031,69.688,75.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,115.063,114.563,3.172,61.313,69.875,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.625,3.395,59.813,68.75,70.813,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.164,0.0,0.0,0.035,0.035,0.0,0.229,0.092,0.093
2112008,2349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,61.047,22.13,7.715,41.151,70.551,66.009,73.261,65.749,66.493,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.791,61.781,94.318,82.759,92.173,44.435,59.267,44.246,-10.852,110.0,110.0,71.375,72.625,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.531,71.875,71.688,0.012,61.031,69.813,75.813,65.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.813,115.625,114.938,3.176,61.313,69.875,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.563,115.438,3.385,59.719,68.75,70.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.25,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,0.002,-0.166,0.0,0.0,0.035,0.035,0.0,0.315,0.061,0.156
2112008,2350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,61.078,22.13,9.252,25.409,70.338,66.009,73.261,65.749,66.493,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.856,61.781,94.244,82.759,92.099,44.435,59.372,44.246,-10.852,110.0,110.0,71.375,72.563,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.875,71.875,0.012,61.031,69.813,76.0,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.906,116.313,115.563,3.17,61.313,69.875,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.813,3.387,59.719,68.75,70.688,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.563,114.125,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.002,-0.165,0.0,0.0,0.035,0.035,0.0,0.344,0.153,0.217
2112008,2351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.516,22.13,7.715,25.409,70.338,66.009,73.261,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.869,61.996,94.17,82.759,92.099,44.58,59.267,44.319,-10.852,110.0,110.0,71.375,72.563,70.375,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.938,71.688,0.012,61.031,69.875,76.0,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.031,116.375,115.813,3.172,61.313,69.875,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.563,116.438,3.393,59.813,68.75,70.688,65.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.75,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.231,0.0,0.0,0.034,0.034,0.0,0.258,0.061,0.187
2112008,2352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.151,0.0,80.0,65.0,1.4,61.234,22.13,7.715,25.409,70.551,66.223,73.369,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.791,61.996,93.949,82.653,91.951,44.58,59.162,44.392,-10.852,110.0,110.0,71.375,72.5,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.125,71.875,71.688,0.012,61.031,69.938,76.125,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,43.938,116.875,115.688,3.168,61.313,69.938,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.75,116.625,3.385,59.719,68.75,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.0,0.543,0.061,0.156
2112008,2353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.049,0.0,80.0,65.0,1.4,61.344,22.13,9.252,16.822,70.231,66.009,73.152,65.859,66.493,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.765,61.781,93.949,82.653,91.877,44.653,59.267,44.465,-10.852,110.0,110.0,71.375,72.5,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.188,71.875,71.688,0.012,61.031,69.938,76.125,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.063,119.5,118.5,3.17,61.313,70.0,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.813,3.387,59.813,68.75,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.625,115.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.002,-0.168,0.0,0.0,0.035,0.034,0.0,0.458,0.245,0.124
2112008,2354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.01,13.064,0.0,80.0,65.0,1.4,61.266,22.13,9.252,22.547,70.338,66.009,73.152,66.079,66.493,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.739,61.781,93.802,82.547,91.803,44.653,59.372,44.465,-10.852,110.0,110.0,71.375,72.5,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.156,71.875,71.688,0.012,61.031,69.875,76.125,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.469,117.25,117.375,3.174,61.219,69.938,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.438,119.25,3.395,59.719,68.75,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.125,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.002,-0.167,0.0,0.0,0.035,0.034,0.0,-0.057,0.092,0.405
2112008,2355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.01,13.02,0.0,80.0,65.0,1.4,61.969,22.13,7.715,29.703,70.444,66.33,73.261,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.956,9.677,3.739,61.996,93.728,82.547,91.951,44.799,59.372,44.61,-10.852,110.0,110.0,71.313,72.5,70.188,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.359,71.875,71.688,0.012,61.031,69.875,76.125,65.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.656,115.688,115.563,3.176,61.219,69.938,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.813,117.875,3.395,59.719,68.75,70.563,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.563,3.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.002,-0.169,0.0,0.0,0.034,0.034,0.0,0.057,-0.03,0.062
2112008,2356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.01,13.107,0.0,80.0,65.0,1.4,62.125,22.13,7.715,28.272,70.338,66.009,73.152,65.859,66.493,0.0,-0.065,-0.059,20.0,20.0,8.956,9.706,3.7,61.781,93.654,82.547,91.803,44.726,59.267,44.537,-10.852,110.0,110.0,71.375,72.438,70.188,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.578,71.875,71.688,0.012,60.906,69.875,76.125,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.469,119.063,117.5,3.172,61.313,69.875,71.125,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.375,116.0,3.379,59.719,68.75,70.625,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.938,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.034,0.035,0.0,0.716,0.183,0.062
2112008,2357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.006,0.0,80.0,65.0,1.4,62.219,22.13,9.252,38.289,70.551,66.116,73.044,65.859,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.677,3.726,61.996,93.58,82.44,91.73,44.726,59.162,44.537,-10.852,110.0,110.0,71.313,72.438,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.172,71.938,71.688,0.012,60.906,69.938,76.188,65.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.938,118.625,118.313,3.172,61.313,69.813,71.125,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.625,3.391,59.719,68.75,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.002,-0.17,0.0,0.0,0.035,0.035,0.0,0.143,0.245,0.248
2112008,2358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.049,0.0,80.0,65.0,1.4,62.031,22.13,7.715,12.528,70.551,66.223,73.261,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.713,61.996,93.507,82.547,91.656,44.799,59.372,44.61,-10.852,110.0,110.0,71.375,72.438,70.313,70.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.094,71.938,71.688,0.012,60.906,69.938,76.188,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,44.969,117.0,116.813,3.172,61.313,69.75,71.063,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.938,3.389,59.625,68.75,70.375,65.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.169,0.0,0.0,0.035,0.035,0.0,0.086,-0.061,0.155
2112008,2359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.01,13.02,0.0,80.0,65.0,1.4,62.344,22.13,7.715,36.858,70.551,66.223,73.261,66.079,66.71,0.0,-0.065,-0.059,20.0,20.0,8.928,9.706,3.726,62.103,93.433,82.44,91.656,44.799,59.372,44.61,-10.852,110.0,110.0,71.313,72.438,70.313,70.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.297,71.875,71.688,0.012,60.906,69.938,76.375,64.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.001,45.063,117.25,116.688,3.172,61.313,69.688,71.125,69.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.5,117.375,3.391,59.625,68.688,70.563,65.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.25,117.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.002,-0.169,0.0,0.0,0.035,0.035,0.0,0.258,0.061,0.0
