DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,0,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,25.867,2.248,14.572,41.641,71.293,67.072,75.02,66.498,67.319,0.0,-0.05,-0.049,20.0,20.0,9.118,9.829,3.752,61.295,95.1,86.218,95.566,44.423,57.481,44.736,-10.82,11.789,10.492,72.0,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.813,73.063,0.014,61.094,71.0,71.625,64.625,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.393,61.75,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.504,117.063,116.875,3.391,61.688,74.0,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.001,0.32,0.0,0.0,0.035,0.035,0.002,0.092,0.092,0.155
2122008,1,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.773,2.248,12.81,17.359,71.185,67.072,75.02,66.392,67.105,0.0,-0.05,-0.045,20.0,20.0,9.062,9.857,3.713,61.187,94.952,86.218,95.566,44.496,57.481,44.882,-10.82,11.789,10.492,71.938,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.781,73.813,73.063,0.014,61.094,71.063,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.377,61.625,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.172,116.5,116.75,3.381,61.688,73.938,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.399,0.0,0.0,0.035,0.035,0.002,0.0,-0.122,0.248
2122008,2,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.383,0.0,80.0,65.0,1.4,27.602,2.248,12.81,18.367,71.185,66.966,74.915,66.392,67.212,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.687,61.187,94.952,86.112,95.566,44.57,57.481,44.809,-10.82,11.797,10.492,71.938,70.438,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,73.063,0.014,61.031,71.125,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.25,3.371,61.625,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.25,115.688,115.875,3.379,61.688,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.248,0.0,0.0,0.034,0.036,0.001,0.152,-0.091,0.124
2122008,3,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,26.945,2.248,11.048,16.917,71.185,66.966,74.915,66.392,67.212,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,3.661,61.187,94.878,86.218,95.344,44.423,57.586,44.809,-10.828,11.773,10.492,71.938,70.375,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,73.063,0.014,60.906,71.188,71.625,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.383,61.625,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.398,116.75,116.25,3.383,61.688,74.0,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.393,0.0,0.0,0.035,0.035,0.001,0.122,0.244,0.218
2122008,4,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,26.945,2.248,12.81,27.779,71.185,67.072,75.02,66.498,67.212,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.687,61.187,94.657,86.112,95.344,44.423,57.481,44.809,-10.82,11.773,10.492,72.0,70.313,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.813,73.063,0.014,61.031,71.125,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.381,61.625,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.387,116.875,116.875,3.375,61.688,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.396,0.0,0.0,0.034,0.036,0.002,0.0,0.0,0.187
2122008,5,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,26.656,2.248,11.048,30.742,71.293,67.072,74.915,66.498,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.674,61.295,94.583,86.006,95.27,44.496,57.586,44.882,-10.82,11.766,10.492,71.938,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,73.063,0.014,61.031,71.125,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.381,61.625,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,6.004,116.438,116.375,3.379,61.5,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,0.394,0.0,0.0,0.035,0.035,0.001,0.092,0.031,0.218
2122008,6,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,26.598,2.248,12.81,51.832,71.293,67.072,74.915,66.498,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.661,61.187,94.509,86.006,95.196,44.496,57.586,44.882,-10.82,11.766,10.477,71.938,70.375,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.813,73.063,0.014,61.031,71.125,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.387,61.625,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.438,116.125,116.063,3.383,61.688,74.0,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.395,0.0,0.0,0.035,0.035,0.002,0.0,0.03,0.093
2122008,7,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,28.188,2.248,12.81,14.984,71.293,66.966,74.915,66.392,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.687,61.402,94.583,86.006,95.27,44.496,57.481,44.955,-10.82,11.773,10.477,71.938,70.438,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,73.063,0.014,61.094,71.063,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.389,61.625,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.164,115.813,115.875,3.375,61.688,74.063,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.001,0.473,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.155
2122008,8,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,28.383,2.248,12.81,20.6,71.293,67.072,74.915,66.498,67.319,0.0,-0.05,-0.041,20.0,20.0,9.09,9.857,3.687,61.402,94.509,85.9,95.196,44.57,57.69,44.955,-10.82,11.758,10.477,72.0,70.438,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,73.063,0.014,61.031,71.0,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.383,61.625,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.305,115.5,115.563,3.377,61.5,74.0,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.393,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.186
2122008,9,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,28.609,2.248,12.81,6.17,71.4,66.966,74.915,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.7,61.295,94.361,85.793,94.975,44.57,57.795,44.882,-10.82,11.758,10.492,71.938,70.438,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,73.063,0.014,61.031,70.938,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.381,61.625,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.109,115.25,115.25,3.385,61.5,74.063,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.315,0.0,0.0,0.035,0.035,0.001,0.03,0.0,0.124
2122008,10,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.516,2.248,14.572,20.165,71.293,67.072,75.02,66.498,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.674,61.295,94.287,85.793,94.975,44.57,57.586,44.882,-10.82,11.766,10.477,71.938,70.375,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,73.063,0.014,61.031,70.938,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.387,61.531,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.266,115.688,115.563,3.379,61.5,74.125,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.321,0.0,0.0,0.035,0.035,0.001,0.031,0.061,0.186
2122008,11,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.352,2.248,14.572,21.623,71.293,67.072,75.02,66.603,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.687,61.187,94.361,85.687,95.049,44.643,57.586,44.955,-10.82,11.766,10.477,71.938,70.375,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,73.063,0.014,61.031,70.875,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.375,3.385,61.625,70.375,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.289,116.25,115.75,3.379,61.406,74.125,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.324,0.0,0.0,0.035,0.036,0.001,0.214,0.244,0.218
2122008,12,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,27.008,2.248,14.572,41.095,71.185,67.072,75.02,66.498,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.765,61.187,94.065,85.793,94.827,44.57,57.69,44.882,-10.82,11.773,10.492,71.938,70.375,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.891,73.813,73.063,0.014,61.031,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.387,61.625,70.375,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.328,120.375,119.813,3.381,61.5,74.125,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.25,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.317,0.0,0.0,0.035,0.035,0.002,-0.061,0.274,0.343
2122008,13,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,27.648,2.248,16.333,33.877,71.293,66.966,75.02,66.603,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.778,61.295,94.065,85.793,94.753,44.57,57.586,44.882,-10.82,11.766,10.492,71.938,70.313,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,73.063,0.014,61.031,70.938,71.75,64.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.387,61.531,70.375,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.043,117.938,118.5,3.379,61.688,74.188,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.321,0.0,0.0,0.035,0.035,0.001,0.0,-0.274,0.341
2122008,14,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,26.051,2.248,16.333,23.459,71.4,67.072,75.125,66.603,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.752,61.295,94.139,85.687,94.827,44.643,57.69,45.028,-10.82,11.758,10.469,71.938,70.375,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,73.063,0.014,61.031,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.385,61.625,70.438,70.625,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.617,115.875,116.25,3.377,61.688,74.188,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.395,0.0,0.0,0.035,0.035,0.001,0.03,-0.183,0.031
2122008,15,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,27.914,2.248,14.572,34.106,71.293,66.966,75.125,66.603,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.752,61.187,94.065,85.687,94.827,44.57,57.69,44.955,-10.82,11.766,10.477,72.0,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.813,73.063,0.014,60.906,70.938,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.379,61.625,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.156,115.125,115.188,3.381,61.688,74.125,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.875,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.391,0.0,0.0,0.035,0.035,0.002,0.061,-0.031,0.062
2122008,16,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,28.25,2.248,18.093,15.367,71.185,66.966,75.125,66.498,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.739,61.187,93.769,85.581,94.532,44.643,57.586,44.955,-10.82,11.758,10.469,72.0,70.313,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.813,73.063,0.014,61.031,70.938,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.188,3.381,61.625,70.438,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.742,115.875,115.188,3.383,61.5,74.25,70.688,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.222,0.001,-0.001,0.324,0.0,0.0,0.035,0.035,0.002,0.183,0.336,0.186
2122008,17,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,28.289,2.248,18.093,39.201,71.4,66.966,75.125,66.498,67.426,0.0,-0.05,-0.041,20.0,20.0,9.118,9.885,3.726,61.295,93.769,85.581,94.532,44.643,57.69,44.955,-10.82,11.773,10.469,71.938,70.25,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,73.063,0.014,61.031,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.377,61.531,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.414,119.813,119.313,3.387,61.5,74.25,70.625,68.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.321,0.0,0.0,0.035,0.035,0.001,0.0,0.244,0.341
2122008,18,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,28.289,2.248,18.093,19.611,71.293,67.072,75.23,66.603,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.752,61.295,93.695,85.369,94.458,44.643,57.795,44.955,-10.82,11.766,10.461,71.938,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,73.063,0.014,61.031,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.75,3.379,61.531,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.305,118.938,119.125,3.383,61.5,74.25,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,118.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.318,0.0,0.0,0.035,0.035,0.001,0.031,-0.091,0.341
2122008,19,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.602,2.248,21.612,18.611,71.4,66.966,75.23,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.739,61.187,93.621,85.475,94.458,44.643,57.69,44.955,-10.82,11.766,10.469,71.938,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.813,0.014,61.031,70.875,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.381,61.531,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.539,118.0,118.125,3.383,61.5,74.25,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.321,0.0,0.0,0.034,0.035,0.001,0.061,-0.061,0.186
2122008,20,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,28.891,2.248,18.093,35.979,71.4,67.072,75.335,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.765,61.187,93.621,85.581,94.384,44.643,57.795,44.955,-10.82,11.758,10.461,72.0,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,73.063,0.014,61.031,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.383,61.531,70.438,70.5,70.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.32,116.75,117.0,3.379,61.5,74.313,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,117.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.317,0.0,0.0,0.035,0.035,0.001,-0.03,-0.122,0.186
2122008,21,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,28.641,2.248,19.853,26.599,71.4,67.072,75.335,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.739,61.187,93.547,85.369,94.31,44.643,57.69,45.028,-10.82,11.766,10.461,71.938,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,73.063,0.014,61.031,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.381,61.625,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.078,115.25,115.688,3.383,61.5,74.25,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.394,0.0,0.0,0.035,0.035,0.001,0.061,-0.214,0.186
2122008,22,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,29.695,2.248,18.093,23.193,71.293,67.178,75.44,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.739,61.187,93.473,85.369,94.236,44.716,57.586,44.955,-10.82,11.758,10.461,71.938,70.313,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,73.063,0.014,60.906,70.938,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.387,61.531,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.891,115.188,115.063,3.371,61.5,74.313,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,0.0,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.248,0.0,0.0,0.035,0.035,0.001,0.092,0.061,0.093
2122008,23,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.508,2.248,19.853,13.239,71.185,66.966,75.335,66.498,67.319,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.739,61.187,93.399,85.369,94.236,44.643,57.586,45.028,-10.82,11.758,10.461,71.813,70.5,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,72.813,0.014,60.906,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.387,61.531,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.805,116.5,116.25,3.379,61.406,74.313,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,0.001,-0.222,-0.072,-0.001,0.399,0.0,0.0,0.035,0.035,0.002,0.091,0.122,0.249
2122008,24,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,29.531,2.248,21.612,29.2,71.4,66.966,75.335,66.603,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.726,61.402,93.325,85.262,94.162,44.716,57.69,45.028,-10.82,11.766,10.461,71.938,70.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,73.063,0.014,60.906,70.875,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.383,61.531,70.5,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.723,117.438,117.063,3.383,61.406,74.375,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.322,0.0,0.0,0.034,0.035,0.001,-0.031,0.183,0.248
2122008,25,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,25.938,2.248,21.612,21.484,71.293,67.178,75.44,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.687,61.295,93.251,85.262,94.162,44.716,57.899,45.028,-10.82,11.766,10.461,71.938,70.75,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,73.063,0.014,60.906,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.25,3.381,61.531,70.5,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.516,117.313,117.063,3.365,61.406,74.438,70.625,68.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.319,0.0,0.0,0.035,0.035,0.001,0.0,0.122,0.124
2122008,26,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,28.656,2.248,19.853,9.208,71.293,67.072,75.545,66.603,67.319,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.713,61.402,93.177,85.156,94.015,44.643,57.795,45.028,-10.82,11.766,10.453,71.938,70.875,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,73.063,0.014,60.906,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.373,61.531,70.563,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.789,116.5,116.813,3.381,61.406,74.375,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.392,0.0,0.0,0.035,0.036,0.001,0.092,-0.153,0.124
2122008,27,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.016,2.248,21.612,33.997,71.293,66.966,75.44,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.739,61.509,93.251,85.156,94.088,44.716,57.899,45.028,-10.82,11.773,10.453,71.938,70.938,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,73.063,0.014,60.906,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.391,61.531,70.5,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.703,115.688,115.75,3.379,61.406,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.318,0.0,0.0,0.035,0.035,0.001,0.123,-0.03,0.155
2122008,28,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,28.867,2.248,23.37,13.263,71.4,67.178,75.545,66.603,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.765,61.509,93.251,85.05,94.088,44.716,57.899,45.028,-10.82,11.758,10.453,71.938,70.938,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.813,0.014,60.906,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.381,61.531,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.352,114.938,115.063,3.379,61.406,74.438,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.317,0.0,0.0,0.035,0.035,0.001,0.092,-0.061,0.124
2122008,29,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.648,2.248,18.093,22.516,71.293,67.072,75.651,66.603,67.426,0.0,-0.054,-0.045,20.0,20.0,9.09,9.801,3.765,61.509,93.029,85.05,93.867,44.716,57.795,45.028,-10.82,11.773,10.453,71.938,70.938,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,73.125,0.014,60.906,70.875,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.375,61.469,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.922,115.125,114.938,3.379,61.313,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.319,0.0,0.0,0.035,0.036,0.001,0.122,0.091,0.124
2122008,30,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,27.328,2.248,23.37,31.122,71.4,67.072,75.545,66.498,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,3.687,61.509,92.955,84.944,93.793,44.716,57.69,45.101,-10.82,11.789,10.461,71.938,70.875,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.859,73.813,73.063,0.014,60.906,70.875,71.75,64.375,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.385,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.047,115.688,115.563,3.379,61.406,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.398,0.0,0.0,0.035,0.035,0.002,0.061,0.061,0.249
2122008,31,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,29.016,2.248,21.612,14.929,71.293,67.178,75.651,66.709,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,3.661,61.402,92.881,84.944,93.793,44.716,57.795,45.101,-10.82,11.789,10.453,71.938,70.688,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,73.063,0.014,60.906,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.389,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.727,116.125,115.875,3.381,61.406,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.002,0.394,0.0,0.0,0.035,0.036,0.001,0.0,0.122,0.124
2122008,32,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,29.117,2.248,21.612,33.05,71.293,66.966,75.651,66.498,67.426,0.0,-0.05,-0.041,20.0,20.0,9.09,9.773,3.7,61.509,92.881,85.05,93.719,44.789,57.795,45.173,-10.82,11.797,10.445,71.938,70.625,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.813,73.688,72.813,0.014,60.906,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.938,3.389,61.469,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.109,115.875,115.875,3.383,61.406,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.396,0.0,0.0,0.034,0.035,0.002,0.092,0.0,0.217
2122008,33,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,26.879,2.248,18.093,11.619,71.4,67.178,75.756,66.603,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.674,61.509,92.881,84.837,93.793,44.789,57.795,45.101,-10.82,11.789,10.445,71.938,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,73.063,0.014,60.781,70.938,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.688,3.381,61.531,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.406,116.438,115.75,3.377,61.406,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.563,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.322,0.0,0.0,0.035,0.035,0.001,0.152,0.336,0.217
2122008,34,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,26.879,2.248,19.853,21.137,71.293,67.072,75.756,66.603,67.534,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,3.687,61.617,92.733,84.837,93.793,44.789,57.795,45.173,-10.82,11.797,10.445,71.938,70.375,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,73.063,0.014,60.781,70.938,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.377,61.531,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.672,120.063,119.688,3.381,61.313,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.001,0.396,0.0,0.0,0.035,0.035,0.001,-0.031,0.183,0.311
2122008,35,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,29.609,2.248,18.093,23.364,71.185,67.072,75.651,66.498,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.713,61.509,92.585,84.731,93.571,44.716,57.795,45.101,-10.82,11.773,10.43,71.938,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.688,73.063,0.014,60.906,70.875,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.625,3.377,61.469,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.094,117.313,117.688,3.379,61.313,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.394,0.0,0.0,0.035,0.036,0.001,0.0,-0.183,0.279
2122008,36,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,27.242,2.248,16.333,32.529,71.293,67.072,75.651,66.603,67.426,0.0,-0.05,-0.045,20.0,20.0,9.09,9.717,3.687,61.509,92.733,84.837,93.645,44.789,57.899,45.173,-10.82,11.773,10.422,71.938,70.063,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,73.125,0.014,60.781,70.938,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.385,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.141,115.5,115.688,3.383,61.313,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.394,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.0
2122008,37,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,30.039,2.248,16.333,21.414,71.293,67.178,75.651,66.709,67.641,0.0,-0.05,-0.041,20.0,20.0,9.09,9.745,3.687,61.617,92.511,84.731,93.645,44.789,57.795,45.173,-10.82,11.773,10.43,71.938,70.063,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.688,73.063,0.014,60.781,70.938,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.387,61.469,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.07,115.188,115.188,3.373,61.406,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.397,0.0,0.0,0.035,0.035,0.001,0.092,0.0,0.156
2122008,38,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.336,2.248,14.572,16.094,71.185,67.178,75.651,66.709,67.534,0.0,-0.054,-0.045,20.0,20.0,9.09,9.773,3.726,61.509,92.659,84.731,93.497,44.789,58.003,45.173,-10.82,11.766,10.43,71.938,70.063,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,73.063,0.014,60.781,71.0,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.25,3.385,61.469,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.406,115.188,115.063,3.385,61.313,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.389,0.0,0.0,0.034,0.036,0.001,0.245,0.061,0.186
2122008,39,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.539,2.248,14.572,24.095,71.4,67.178,75.545,66.709,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.752,61.724,92.585,84.731,93.497,44.789,58.003,45.101,-10.82,11.75,10.422,71.938,69.938,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.953,73.5,73.063,0.014,60.781,71.0,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.313,120.125,3.381,61.313,70.313,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.883,118.938,117.688,3.379,61.406,74.375,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.315,0.0,0.0,0.035,0.035,0.001,0.092,0.61,0.187
2122008,40,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.295,0.0,80.0,65.0,1.4,30.07,2.248,12.81,27.226,71.4,67.178,75.44,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,3.713,61.724,92.511,84.519,93.424,44.789,57.795,45.101,-10.82,11.75,10.414,71.813,69.938,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.813,0.014,60.781,71.0,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.563,3.379,61.469,70.313,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.305,120.125,120.375,3.385,61.313,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.319,0.0,0.0,0.035,0.035,0.001,-0.061,-0.122,0.559
2122008,41,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.727,2.248,12.81,20.985,71.293,67.178,75.44,66.709,67.534,0.0,-0.047,-0.041,20.0,20.0,9.09,9.745,3.674,61.509,92.437,84.625,93.424,44.716,57.69,45.101,-10.82,11.75,10.414,71.938,69.938,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,73.063,0.014,60.781,70.938,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.381,61.469,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.883,118.25,118.625,3.383,61.313,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,120.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,0.001,0.001,-0.222,-0.072,-0.001,0.398,0.0,0.0,0.035,0.036,0.001,0.061,-0.183,0.124
2122008,42,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.531,2.248,11.048,31.415,71.4,67.178,75.335,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.687,61.617,92.289,84.625,93.202,44.789,57.795,45.173,-10.82,11.75,10.414,71.938,69.938,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,73.063,0.014,60.781,70.875,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.381,61.313,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.438,116.438,116.813,3.367,61.406,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.396,0.0,0.0,0.035,0.035,0.001,0.0,-0.182,0.0
2122008,43,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,29.992,2.248,12.81,32.58,71.293,67.178,75.23,66.709,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.687,61.509,92.215,84.519,93.128,44.716,57.899,45.101,-10.82,11.75,10.414,71.813,69.938,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,73.063,0.014,60.781,70.875,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.383,61.469,70.313,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,115.188,115.25,3.379,61.313,74.5,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.39,0.0,0.0,0.035,0.035,0.001,0.122,-0.03,0.124
2122008,44,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,30.242,2.248,11.048,27.929,71.4,67.072,75.125,66.603,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.726,61.617,92.215,84.519,93.276,44.863,57.899,45.246,-10.82,11.75,10.383,71.938,70.063,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,73.063,0.014,60.781,70.875,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.387,61.469,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.195,114.938,114.625,3.381,61.313,74.438,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.395,0.0,0.0,0.035,0.035,0.001,0.092,0.153,0.124
2122008,45,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.242,2.248,11.048,17.117,71.508,67.072,75.125,66.603,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.687,61.724,92.141,84.519,93.202,44.789,57.899,45.101,-10.82,11.727,10.406,71.813,70.125,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,73.063,0.014,60.781,70.875,71.813,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.377,61.469,70.313,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.938,116.125,115.563,3.375,61.406,74.438,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.319,0.0,0.0,0.035,0.035,0.001,0.153,0.274,0.093
2122008,46,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,29.648,2.248,9.286,23.334,71.508,67.072,75.02,66.603,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.739,61.617,92.067,84.412,92.98,44.789,58.003,45.173,-10.82,11.734,10.406,71.938,70.125,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,73.063,0.014,60.781,70.813,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.625,3.377,61.469,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.391,117.438,117.0,3.387,61.313,74.438,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.389,0.0,0.0,0.035,0.035,0.001,0.122,0.214,0.311
2122008,47,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.5,2.248,9.286,10.815,71.4,67.178,75.125,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.726,61.617,91.993,84.306,92.98,44.789,58.003,45.173,-10.82,11.727,10.406,71.938,70.125,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.688,73.063,0.014,60.688,70.75,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.379,61.469,70.313,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.602,117.625,117.625,3.383,61.313,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.39,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.311
2122008,48,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,30.781,2.248,11.048,22.212,71.508,67.178,75.125,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.713,61.724,91.919,84.412,92.907,44.863,58.003,45.173,-10.82,11.727,10.398,71.813,70.125,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.688,72.813,0.014,60.781,70.75,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.383,61.313,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.469,116.75,116.875,3.373,61.313,74.438,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,117.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.315,0.0,0.0,0.035,0.036,0.002,0.092,-0.061,0.217
2122008,49,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.445,2.248,11.048,37.144,71.293,67.284,75.02,66.709,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.726,61.509,91.919,84.306,92.833,44.863,58.003,45.173,-10.82,11.727,10.406,71.813,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.688,73.063,0.014,60.688,70.75,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.385,61.469,70.313,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.078,115.625,115.75,3.379,61.313,74.563,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.316,0.0,0.0,0.035,0.035,0.001,0.061,-0.061,0.062
2122008,50,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,29.68,2.248,12.81,34.479,71.293,67.072,74.915,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.739,61.509,91.845,84.2,92.833,44.863,58.003,45.246,-10.82,11.719,10.398,71.938,70.188,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,73.063,0.014,60.688,70.75,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.125,3.377,61.313,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.148,114.688,114.875,3.391,61.313,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.391,0.0,0.0,0.035,0.035,0.001,0.244,-0.092,0.155
2122008,51,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.367,2.248,12.81,42.468,71.4,67.072,74.915,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.765,61.402,91.771,84.2,92.759,44.789,57.899,45.173,-10.82,11.734,10.398,71.938,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.688,70.75,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,118.938,3.381,61.313,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.82,117.438,115.875,3.375,61.313,74.5,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.393,0.0,0.0,0.035,0.035,0.001,0.061,0.762,0.062
