DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,52,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,28.57,2.248,12.81,26.423,71.293,67.178,74.915,66.709,67.534,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.83,61.402,91.771,84.2,92.685,44.789,57.899,45.173,-10.82,11.719,10.383,71.813,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.813,0.014,60.688,70.688,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.385,61.313,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.383,119.438,119.375,3.377,61.313,74.5,70.625,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.392,0.0,0.0,0.035,0.035,0.001,-0.03,0.031,0.559
2122008,53,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.339,0.0,80.0,65.0,1.4,29.188,2.248,11.048,9.449,71.4,67.072,74.809,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.856,61.617,91.697,84.2,92.685,44.863,58.003,45.246,-10.82,11.734,10.406,71.938,70.563,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,73.063,0.014,60.781,70.688,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.377,61.313,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.961,117.625,117.875,3.379,61.313,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.938,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.389,0.0,0.0,0.034,0.036,0.001,0.0,-0.122,0.216
2122008,54,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.441,0.0,80.0,65.0,1.4,30.047,2.248,12.81,21.573,71.508,67.284,74.809,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.83,61.509,91.623,84.094,92.537,44.863,58.003,45.246,-10.82,11.727,10.383,71.813,70.688,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.688,72.813,0.014,60.688,70.688,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.379,61.313,70.313,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.203,116.75,116.813,3.379,61.219,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,117.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,0.392,0.0,0.0,0.036,0.035,0.002,0.122,-0.031,0.155
2122008,55,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,30.227,2.248,12.81,61.168,71.4,67.072,74.704,66.603,67.748,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.804,61.402,91.549,84.094,92.611,44.863,58.003,45.246,-10.82,11.727,10.398,71.813,70.813,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,73.063,0.014,60.688,70.813,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.393,61.469,70.375,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.727,115.688,115.75,3.383,61.313,74.563,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.002,0.391,0.0,0.0,0.035,0.036,0.001,0.03,-0.03,0.094
2122008,56,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,29.984,2.248,11.048,16.978,71.4,67.178,74.809,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.791,61.402,91.475,83.988,92.463,44.863,58.108,45.246,-10.82,11.75,10.383,71.938,70.813,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.688,72.813,0.014,60.688,70.813,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.385,61.313,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.375,114.938,115.063,3.377,61.219,74.563,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,0.388,0.0,0.0,0.035,0.035,0.002,0.092,-0.061,0.124
2122008,57,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.648,2.248,11.048,24.777,71.293,67.178,74.704,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.83,61.295,91.401,83.988,92.39,44.863,58.108,45.246,-10.82,11.734,10.398,71.813,70.875,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.688,73.063,0.014,60.688,70.75,71.75,64.25,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.188,3.379,61.469,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.328,115.875,115.063,3.379,61.313,74.563,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,0.387,0.0,0.0,0.035,0.035,0.001,0.183,0.397,0.093
2122008,58,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,28.578,2.248,12.81,18.495,71.4,67.284,74.809,66.815,67.641,0.0,-0.054,-0.045,20.0,20.0,9.09,9.857,3.869,61.295,91.475,83.988,92.316,44.863,58.108,45.173,-10.82,11.734,10.383,71.938,70.938,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,73.063,0.014,60.688,70.75,71.625,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.381,61.313,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,7.063,120.063,119.688,3.379,61.313,74.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.313,0.0,0.0,0.035,0.035,0.001,0.0,0.183,0.373
2122008,59,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,29.211,2.248,12.81,29.795,71.4,67.072,74.704,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.83,61.402,91.327,83.881,92.463,44.936,58.003,45.246,-10.82,11.734,10.383,71.938,70.938,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.813,0.014,60.688,70.813,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.379,61.156,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.414,118.625,118.875,3.379,61.313,74.625,70.625,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,118.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.317,0.0,0.0,0.035,0.035,0.002,0.0,-0.122,0.372
2122008,100,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,30.492,2.248,11.048,25.648,71.508,67.178,74.809,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,3.843,61.402,91.254,83.881,92.39,44.936,58.003,45.246,-10.82,11.719,10.367,71.938,70.875,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.688,73.063,0.014,60.688,70.813,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.379,61.313,70.375,70.625,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,116.875,117.313,3.373,61.219,74.563,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.316,0.0,0.0,0.035,0.035,0.001,0.03,-0.213,0.093
2122008,101,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.844,2.248,12.81,5.776,71.508,67.284,74.809,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,3.914,61.402,91.18,83.775,92.242,44.863,58.108,45.246,-10.82,11.727,10.375,71.938,70.688,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.813,0.014,60.688,70.75,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.381,61.313,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.25,115.813,116.063,3.373,61.219,74.625,70.563,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,0.387,0.0,0.0,0.035,0.035,0.001,-0.031,-0.122,0.093
2122008,102,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,28.727,2.248,14.572,47.911,71.293,67.178,74.704,66.709,67.641,0.0,-0.047,-0.045,20.0,20.0,9.09,9.885,3.914,61.295,91.254,83.775,92.316,45.009,58.108,45.319,-10.82,11.734,10.367,71.813,70.5,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,73.063,0.014,60.688,70.875,71.625,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.387,61.313,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.297,115.0,115.188,3.383,61.219,74.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.148,-0.072,-0.003,0.318,0.0,0.0,0.035,0.035,0.001,-0.03,-0.092,0.093
2122008,103,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,30.688,2.248,16.333,24.156,71.4,67.178,74.915,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,3.927,61.187,91.18,83.775,92.316,45.083,58.108,45.319,-10.82,11.75,10.375,71.813,70.25,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,73.063,0.014,60.5,70.875,71.75,64.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.379,61.313,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.156,115.0,114.625,3.391,61.219,74.625,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.003,0.242,0.0,0.0,0.035,0.036,0.001,0.03,0.184,0.186
2122008,104,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,30.438,2.248,16.333,35.643,71.4,67.178,74.915,66.709,67.641,0.0,-0.05,-0.045,20.0,20.0,9.09,9.885,3.927,61.295,91.032,83.669,92.094,44.936,58.003,45.246,-10.82,11.727,10.367,71.938,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,73.063,0.014,60.688,70.813,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.379,61.156,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.688,116.5,116.188,3.377,61.219,74.563,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.317,0.0,0.0,0.035,0.035,0.001,0.061,0.152,0.186
2122008,105,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,30.25,2.248,16.333,19.187,71.293,67.178,74.915,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,3.927,61.295,90.958,83.669,92.02,44.936,58.108,45.319,-10.82,11.727,10.375,71.813,70.063,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.813,0.014,60.5,70.813,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.125,3.389,61.156,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.148,117.313,117.063,3.383,61.219,74.563,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.39,0.0,0.0,0.035,0.036,0.001,0.092,0.122,0.311
2122008,106,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,30.25,2.248,14.572,29.59,71.508,67.284,74.915,66.92,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.913,3.869,61.402,90.884,83.563,91.946,44.936,58.108,45.319,-10.828,11.75,10.359,71.813,70.0,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.813,0.014,60.5,70.813,71.625,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.385,61.156,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.484,116.875,116.875,3.375,61.219,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.39,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.155
2122008,107,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,30.531,2.248,14.572,41.476,71.4,67.178,75.02,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,3.914,61.187,90.958,83.563,92.094,45.009,58.108,45.319,-10.82,11.727,10.359,71.813,70.0,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.5,72.813,0.014,60.688,70.813,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,61.313,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.406,115.875,116.063,3.387,61.219,74.563,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.316,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.218
2122008,108,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,30.492,2.248,16.333,8.638,71.4,67.178,75.02,66.709,67.641,0.0,-0.047,-0.045,20.0,20.0,9.118,9.885,3.882,61.187,90.736,83.563,92.02,45.083,58.108,45.392,-10.82,11.727,10.359,71.813,69.938,70.938,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.75,73.688,72.813,0.014,60.5,70.813,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.125,3.387,61.156,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.25,115.125,115.188,3.385,61.219,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.32,0.0,0.0,0.035,0.036,0.002,0.153,-0.031,0.093
2122008,109,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.289,2.248,18.093,17.839,71.293,67.178,75.125,66.709,67.641,0.0,-0.054,-0.045,20.0,20.0,9.118,9.885,3.914,61.187,90.736,83.563,91.872,45.009,58.108,45.319,-10.82,11.719,10.359,71.938,69.875,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.688,73.063,0.014,60.5,70.875,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.375,3.377,61.313,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.477,116.25,115.188,3.379,61.219,74.438,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.317,0.0,0.0,0.035,0.035,0.001,0.153,0.519,0.093
2122008,110,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,30.734,2.248,18.093,21.019,71.4,67.178,75.125,66.709,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,3.914,61.295,90.736,83.563,91.799,45.009,58.108,45.319,-10.82,11.727,10.336,71.938,69.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.938,73.688,72.813,0.014,60.5,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.938,3.375,61.156,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.648,119.75,119.375,3.379,61.219,74.5,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.317,0.0,0.0,0.035,0.036,0.002,0.03,0.183,0.404
2122008,111,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,30.641,2.248,16.333,33.357,71.508,67.284,75.23,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.908,61.295,90.588,83.456,91.725,45.009,58.003,45.319,-10.82,11.711,10.352,71.813,69.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.984,73.5,72.813,0.014,60.5,70.875,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.381,61.313,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.586,117.75,118.0,3.381,61.219,74.5,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.319,0.0,0.0,0.035,0.036,0.001,0.0,-0.122,0.186
2122008,112,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,30.508,2.248,16.333,32.812,71.4,67.178,75.23,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,3.94,61.187,90.662,83.35,91.872,45.009,58.003,45.319,-10.82,11.719,10.352,71.813,69.813,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.813,0.014,60.5,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.377,61.156,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.617,116.5,116.75,3.383,61.219,74.438,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,0.001,-0.222,-0.072,-0.003,0.32,0.0,0.0,0.035,0.035,0.001,0.122,-0.122,0.031
2122008,113,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.672,2.248,18.093,28.594,71.4,67.284,75.335,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,3.94,61.187,90.514,83.35,91.651,45.009,58.212,45.392,-10.82,11.711,10.352,71.813,69.75,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.5,72.813,0.014,60.5,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.387,61.156,70.5,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.281,115.813,115.875,3.383,61.219,74.438,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.389,0.0,0.0,0.035,0.035,0.001,0.092,-0.03,0.124
2122008,114,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,30.523,2.248,18.093,18.111,71.4,67.178,75.23,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.94,61.187,90.44,83.35,91.577,45.083,58.003,45.392,-10.82,11.711,10.336,71.813,69.813,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,73.063,0.014,60.5,70.938,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.381,61.313,70.438,70.813,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.273,115.125,115.188,3.375,61.219,74.438,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.32,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.124
2122008,115,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.398,2.248,18.093,35.216,71.4,67.178,75.23,66.815,67.641,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,3.908,61.187,90.44,83.244,91.577,45.009,58.212,45.392,-10.82,11.719,10.336,71.813,69.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,73.063,0.014,60.5,70.813,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,117.875,3.381,61.156,70.438,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.117,115.625,115.063,3.379,61.094,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,0.389,0.0,0.0,0.035,0.036,0.001,0.305,0.274,0.093
2122008,116,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.125,2.248,16.333,28.64,71.4,67.178,75.335,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.927,61.187,90.366,83.35,91.503,44.936,58.212,45.392,-10.82,11.703,10.336,71.813,69.875,71.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.688,73.063,0.014,60.5,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.381,61.156,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.539,120.063,119.375,3.379,61.219,74.375,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.46,0.0,0.0,0.035,0.036,0.001,0.0,0.336,0.28
2122008,117,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,30.641,2.248,19.853,12.469,71.508,67.284,75.545,66.815,67.855,0.0,-0.05,-0.041,20.0,20.0,9.09,9.829,3.953,61.187,90.44,83.35,91.651,45.083,58.212,45.465,-10.82,11.711,10.32,71.813,69.938,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,73.063,0.014,60.5,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.381,61.156,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.383,118.813,119.125,3.383,61.219,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,118.875,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.004,0.39,0.0,0.0,0.035,0.035,0.001,-0.03,-0.152,0.405
2122008,118,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,28.109,2.248,19.853,30.486,71.4,67.284,75.44,66.92,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.966,61.187,90.292,83.244,91.503,45.009,58.003,45.392,-10.82,11.711,10.336,71.813,70.0,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,72.813,0.014,60.5,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.383,61.156,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.695,117.188,117.313,3.389,61.094,74.313,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.396,0.0,0.0,0.035,0.036,0.002,0.03,-0.061,0.062
2122008,119,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,30.516,2.248,21.612,31.218,71.508,67.178,75.44,66.815,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.966,61.295,90.218,83.244,91.429,45.083,58.212,45.392,-10.82,11.711,10.336,71.813,70.063,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,73.063,0.014,60.5,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.387,61.156,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.672,115.875,116.063,3.383,61.094,74.375,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,117.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.004,0.316,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.093
2122008,120,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.539,2.248,19.853,25.224,71.293,67.284,75.651,66.92,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.992,61.187,90.144,83.138,91.355,45.156,58.212,45.465,-10.82,11.703,10.328,71.75,70.063,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.5,70.875,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.377,61.156,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,115.125,115.25,3.373,61.094,74.313,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.002,0.317,0.0,0.0,0.035,0.035,0.001,0.092,-0.061,0.093
2122008,121,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,30.867,2.248,23.37,23.308,71.293,67.178,75.545,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.966,61.187,90.07,83.138,91.282,45.083,58.317,45.392,-10.82,11.703,10.328,71.75,70.125,70.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.813,0.014,60.406,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.688,3.377,61.156,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.664,115.125,114.875,3.379,61.094,74.313,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.002,0.313,0.0,0.0,0.035,0.035,0.001,0.183,0.122,0.093
2122008,122,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.172,2.248,19.853,21.991,71.4,67.178,75.545,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.966,61.187,90.07,83.032,91.282,45.083,58.317,45.392,-10.82,11.711,10.313,71.813,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.406,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.063,3.381,61.313,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.852,116.5,116.188,3.373,61.094,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.5,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.002,0.313,0.0,0.0,0.035,0.036,0.001,0.091,0.152,0.187
2122008,123,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,30.688,2.248,21.612,25.502,71.293,67.178,75.651,66.815,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.966,61.08,89.996,83.138,91.208,45.009,58.317,45.392,-10.82,11.719,10.313,71.813,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.688,72.813,0.014,60.5,70.875,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.381,61.031,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.32,117.313,117.063,3.379,61.094,74.313,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.313,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.384,0.0,0.0,0.035,0.036,0.002,0.031,0.122,0.311
2122008,124,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,29.258,2.248,16.333,43.028,71.293,67.284,75.756,67.026,67.748,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.966,61.187,90.07,83.032,91.355,45.156,58.212,45.392,-10.82,11.719,10.32,71.813,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,73.063,0.014,60.5,70.938,71.75,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.381,61.156,70.375,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.641,116.875,116.875,3.383,61.219,74.313,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.242,0.0,0.0,0.035,0.036,0.001,0.03,0.0,0.186
2122008,125,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.781,2.248,18.093,21.652,71.4,67.284,75.756,66.815,67.855,0.0,-0.054,-0.045,20.0,20.0,9.09,9.801,3.992,61.295,89.848,83.032,91.134,45.083,58.317,45.392,-10.82,11.703,10.313,71.75,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.813,0.014,60.406,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.938,3.377,61.156,70.438,70.5,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.836,116.125,116.188,3.379,61.219,74.313,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.314,0.0,0.0,0.035,0.035,0.001,-0.031,-0.031,0.217
2122008,126,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.781,2.248,18.093,19.567,71.4,67.284,75.651,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,3.979,61.187,89.848,83.032,91.134,45.083,58.421,45.392,-10.82,11.703,10.313,71.813,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.813,0.014,60.406,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.379,61.156,70.375,70.625,70.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.617,115.188,115.25,3.373,61.219,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.31,0.0,0.0,0.035,0.036,0.001,0.092,-0.03,0.124
2122008,127,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,30.797,2.248,18.093,18.466,71.293,67.284,75.651,66.92,67.748,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,4.005,60.972,89.7,82.819,91.06,45.083,58.317,45.392,-10.82,11.68,10.289,71.813,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.406,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.938,3.373,61.031,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.18,114.938,114.625,3.375,61.219,74.25,70.563,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.313,0.0,0.0,0.035,0.036,0.001,0.244,0.153,0.155
2122008,128,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.211,2.248,18.093,23.86,71.508,67.39,75.651,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.005,61.08,89.774,82.819,91.06,45.156,58.317,45.465,-10.82,11.703,10.313,71.813,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.813,0.014,60.406,70.938,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.387,61.156,70.438,70.5,70.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.063,119.813,118.688,3.381,61.094,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.315,0.0,0.0,0.035,0.036,0.001,0.0,0.549,0.156
2122008,129,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,30.992,2.248,16.333,37.079,71.4,67.284,75.651,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.018,61.187,89.774,82.925,91.134,45.229,58.317,45.392,-10.82,11.68,10.242,71.813,70.5,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,73.063,0.014,60.406,70.875,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.379,61.156,70.438,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.055,118.75,119.188,3.383,61.313,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.004,0.167,0.0,0.0,0.035,0.036,0.001,-0.061,-0.214,0.527
2122008,130,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.922,2.248,11.048,26.764,71.293,67.178,75.545,66.815,67.748,0.0,-0.05,-0.049,20.0,20.0,9.09,9.745,3.992,60.972,89.7,82.819,91.06,45.229,58.421,45.538,-10.82,11.68,10.281,71.75,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.813,0.014,60.406,70.938,71.625,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.385,61.156,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.352,116.875,117.313,3.381,61.094,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.313,0.0,0.0,0.035,0.036,0.001,0.03,-0.214,0.062
2122008,131,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.664,2.248,12.81,53.952,71.4,67.178,75.44,66.815,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.018,61.08,89.626,82.819,90.912,45.083,58.421,45.392,-10.82,11.68,10.25,71.75,70.5,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.813,0.014,60.406,70.813,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.377,61.031,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.219,116.125,116.063,3.379,61.219,74.313,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,117.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.31,0.0,0.0,0.035,0.036,0.001,0.061,0.03,0.062
2122008,132,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.164,2.248,12.81,16.57,71.508,67.284,75.335,66.815,67.962,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.044,61.08,89.552,82.819,90.986,45.156,58.317,45.538,-10.82,11.68,10.25,71.813,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.813,0.014,60.406,70.75,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.375,61.031,70.438,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.266,115.188,115.25,3.383,61.219,74.313,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,0.389,0.0,0.0,0.035,0.036,0.001,0.061,-0.03,0.124
2122008,133,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.414,2.248,12.81,22.277,71.508,67.284,75.44,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,4.057,61.187,89.478,82.713,90.912,45.156,58.317,45.465,-10.82,11.672,10.242,71.75,70.375,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.406,70.813,71.75,64.0,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,61.156,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.078,114.688,114.625,3.379,61.219,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.315,0.0,0.0,0.035,0.036,0.001,0.152,0.031,0.156
2122008,134,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.219,2.248,11.048,19.636,71.508,67.39,75.335,66.92,67.962,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,4.07,61.187,89.478,82.713,90.838,45.083,58.421,45.465,-10.82,11.68,10.234,71.813,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.813,0.014,60.406,70.688,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.383,61.031,70.438,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.875,116.25,115.688,3.375,61.094,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.385,0.0,0.0,0.035,0.036,0.001,0.122,0.274,0.156
2122008,135,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.414,2.248,12.81,39.766,71.4,67.284,75.335,66.92,67.748,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.07,60.972,89.404,82.713,90.838,45.083,58.317,45.465,-10.82,11.672,10.234,71.813,70.438,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.5,72.813,0.014,60.406,70.688,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.387,61.156,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.828,117.063,116.875,3.387,61.094,74.375,70.563,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.387,0.0,0.0,0.035,0.035,0.001,0.061,0.092,0.342
2122008,136,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,31.219,2.248,11.048,19.006,71.508,67.39,75.23,66.92,67.962,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,4.044,61.187,89.404,82.713,90.838,45.229,58.421,45.538,-10.82,11.664,10.234,71.813,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.406,70.75,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.385,61.031,70.375,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,116.813,116.875,3.377,61.094,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,-0.072,-0.002,0.315,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.248
2122008,137,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,31.438,2.248,11.048,31.121,71.508,67.284,75.125,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,4.044,61.187,89.256,82.607,90.765,45.156,58.212,45.538,-10.82,11.664,10.234,71.813,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.0,73.688,72.813,0.014,60.406,70.813,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.387,61.156,70.313,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.445,116.125,116.063,3.379,61.094,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.39,0.0,0.0,0.035,0.035,0.002,0.03,0.03,0.28
2122008,138,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.516,2.248,11.048,23.8,71.508,67.39,75.02,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.031,61.08,89.33,82.607,90.765,45.156,58.317,45.538,-10.82,11.672,10.234,71.813,70.5,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.406,70.813,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,115.938,3.379,61.156,70.375,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.641,115.188,115.25,3.383,61.094,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.389,0.0,0.0,0.035,0.036,0.001,0.305,-0.03,0.093
2122008,139,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.047,2.248,12.81,13.718,71.4,67.39,75.02,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.057,60.972,89.256,82.607,90.691,45.156,58.421,45.538,-10.82,11.664,10.234,71.813,70.5,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.406,70.813,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.0,120.125,3.375,61.031,70.313,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.078,118.563,117.0,3.379,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.387,0.0,0.0,0.036,0.036,0.001,-0.061,0.763,0.062
2122008,140,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,31.398,2.248,11.048,31.214,71.4,67.284,74.809,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.057,60.972,89.182,82.394,90.617,45.156,58.421,45.465,-10.82,11.664,10.234,71.813,70.563,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.813,0.014,60.406,70.813,71.75,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,119.063,3.381,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.844,120.375,120.375,3.383,61.094,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.625,116.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.313,0.0,0.0,0.035,0.036,0.001,-0.031,0.0,0.621
2122008,141,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.359,2.248,12.81,24.093,71.4,67.39,74.915,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.07,60.972,89.108,82.5,90.543,45.156,58.421,45.538,-10.82,11.656,10.227,71.75,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.438,72.813,0.014,60.281,70.75,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.381,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.352,117.438,117.875,3.377,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.25,120.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,0.385,0.0,0.0,0.035,0.036,0.001,0.061,-0.213,0.093
2122008,142,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,31.125,2.248,14.572,15.114,71.4,67.39,74.915,67.026,67.855,0.0,-0.047,-0.041,20.0,20.0,9.09,9.801,4.096,60.972,89.034,82.5,90.543,45.156,58.421,45.538,-10.82,11.656,10.227,71.813,70.75,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,73.063,0.014,60.406,70.813,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.387,60.844,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.953,116.313,116.375,3.389,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.386,0.0,0.0,0.035,0.035,0.001,0.092,-0.03,0.031
2122008,143,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.133,2.248,12.81,25.858,71.508,67.284,74.809,66.92,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.083,61.08,89.034,82.182,90.543,45.229,58.212,45.61,-10.82,11.672,10.234,71.813,70.813,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.281,70.75,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.381,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.727,115.688,115.875,3.375,61.094,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,116.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.393,0.0,0.0,0.035,0.036,0.001,0.03,-0.091,0.062
