DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,144,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,29.758,2.248,11.048,22.193,71.4,67.284,74.809,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.09,9.829,4.122,60.972,88.96,82.394,90.395,45.156,58.421,45.465,-10.82,11.664,10.227,71.75,70.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.813,0.014,60.406,70.75,71.75,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.377,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.258,115.125,115.063,3.383,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,0.311,0.0,0.0,0.035,0.036,0.001,0.152,0.03,0.124
2122008,145,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,30.867,2.248,11.048,28.582,71.4,67.39,74.809,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.109,60.865,88.886,82.394,90.395,45.156,58.317,45.538,-10.82,11.656,10.234,71.813,70.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.813,0.014,60.281,70.813,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.381,61.031,70.313,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.055,115.875,115.438,3.375,61.094,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.389,0.0,0.0,0.035,0.036,0.001,0.122,0.213,0.155
2122008,146,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.219,2.248,11.048,32.488,71.508,67.284,74.704,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.122,60.972,88.812,82.394,90.321,45.156,58.421,45.538,-10.82,11.664,10.234,71.813,70.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,73.063,0.014,60.281,70.75,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.377,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.203,117.313,117.0,3.379,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.387,0.0,0.0,0.036,0.036,0.001,0.0,0.153,0.217
2122008,147,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,31.328,2.248,12.81,41.776,71.4,67.284,74.704,66.92,67.962,0.0,-0.05,-0.041,20.0,20.0,9.118,9.857,4.122,60.972,88.812,82.394,90.395,45.302,58.421,45.538,-10.82,11.664,10.234,71.75,70.688,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.281,70.813,71.625,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.387,61.031,70.313,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.141,117.313,117.375,3.381,60.906,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.563,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.242,0.0,0.0,0.035,0.036,0.001,0.031,-0.03,0.278
2122008,148,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.328,2.248,12.81,26.066,71.4,67.284,74.704,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.148,60.865,88.738,82.182,90.321,45.302,58.421,45.683,-10.82,11.664,10.234,71.75,70.5,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.813,0.014,60.281,70.75,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.25,3.379,61.031,70.313,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,116.438,116.5,3.383,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.005,0.39,0.0,0.0,0.035,0.035,0.001,-0.061,-0.03,0.155
2122008,149,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.172,2.248,11.048,34.59,71.508,67.284,74.704,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.09,9.857,4.135,61.08,88.738,82.075,90.247,45.156,58.317,45.538,-10.82,11.656,10.234,71.813,70.375,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.281,70.75,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.381,61.031,70.25,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.594,115.688,115.688,3.383,60.906,74.438,70.438,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.388,0.0,0.0,0.035,0.036,0.001,0.03,0.0,0.093
2122008,150,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.664,2.248,12.81,19.158,71.4,67.284,74.704,66.92,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.135,60.865,88.664,82.075,90.247,45.229,58.421,45.61,-10.82,11.656,10.227,71.75,70.25,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.281,70.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.377,61.156,70.25,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.531,115.0,114.938,3.389,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.387,0.0,0.0,0.036,0.036,0.001,0.274,0.03,0.186
2122008,151,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,31.68,2.248,11.048,40.341,71.4,67.39,74.809,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.173,60.865,88.59,82.182,90.1,45.229,58.421,45.61,-10.82,11.656,10.234,71.75,70.188,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.813,0.014,60.281,70.75,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.373,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.461,118.313,117.0,3.381,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.003,0.387,0.0,0.0,0.035,0.036,0.001,0.0,0.641,0.217
2122008,152,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.266,2.248,14.572,18.636,71.508,67.284,74.704,66.92,67.962,0.0,-0.047,-0.045,20.0,20.0,9.118,9.885,4.186,60.972,88.516,82.075,90.1,45.156,58.317,45.538,-10.82,11.656,10.227,71.813,70.063,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.813,0.014,60.281,70.875,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.381,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.57,119.125,119.313,3.381,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.389,0.0,0.0,0.036,0.036,0.001,0.061,-0.092,0.497
2122008,153,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.133,2.248,14.572,24.504,71.4,67.39,74.915,67.026,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,4.199,60.865,88.442,82.075,90.026,45.156,58.421,45.538,-10.82,11.641,10.227,71.813,70.063,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.813,0.014,60.281,70.813,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.381,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.57,117.313,117.5,3.379,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.375,118.875,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.385,0.0,0.0,0.035,0.036,0.001,0.031,-0.091,0.247
2122008,154,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,30.805,2.248,11.048,47.8,71.4,67.39,74.915,67.131,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.16,60.757,88.516,82.075,90.026,45.302,58.421,45.61,-10.82,11.656,10.227,71.813,70.063,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.688,73.063,0.014,60.281,70.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.381,60.938,70.313,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.234,116.313,116.5,3.375,61.094,74.438,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.315,0.0,0.0,0.035,0.035,0.001,-0.031,-0.091,0.155
2122008,155,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.883,2.248,16.333,11.514,71.4,67.39,74.915,67.131,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.885,4.135,60.757,88.368,82.075,89.952,45.229,58.421,45.61,-10.82,11.633,10.234,71.813,70.0,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.281,70.875,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.381,60.938,70.313,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.797,115.625,115.688,3.381,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.188,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.387,0.0,0.0,0.036,0.036,0.001,0.061,-0.031,0.093
2122008,156,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.078,2.248,14.572,18.704,71.508,67.284,74.915,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.135,60.865,88.368,81.969,89.952,45.302,58.212,45.61,-10.82,11.633,10.227,71.75,70.0,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.813,0.014,60.281,70.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.313,3.377,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.281,115.0,114.938,3.375,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.319,0.0,0.0,0.035,0.036,0.001,0.213,0.03,0.093
2122008,157,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.18,2.248,12.81,36.091,71.4,67.284,74.915,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.109,60.757,88.294,81.969,89.952,45.302,58.317,45.61,-10.82,11.641,10.227,71.75,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.281,70.875,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.938,3.377,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.031,117.438,116.188,3.371,60.906,74.375,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.316,0.0,0.0,0.035,0.036,0.001,0.122,0.609,0.124
2122008,158,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.57,2.248,14.572,28.719,71.4,67.39,74.915,67.026,67.962,0.0,-0.047,-0.045,20.0,20.0,9.118,9.857,4.122,60.757,88.22,81.969,89.878,45.229,58.421,45.683,-10.82,11.633,10.227,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.813,0.014,60.281,70.875,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.389,61.031,70.313,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.016,119.813,119.688,3.383,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.461,0.0,0.0,0.036,0.036,0.001,-0.03,0.061,0.465
2122008,159,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.055,2.248,14.572,31.149,71.4,67.284,75.02,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.148,60.757,88.22,81.757,89.804,45.229,58.421,45.61,-10.82,11.633,10.227,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,60.281,70.938,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.373,60.938,70.313,70.625,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.852,118.125,118.5,3.383,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.688,119.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.387,0.0,0.0,0.035,0.036,0.001,0.0,-0.183,0.186
2122008,200,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,30.984,2.248,16.333,27.721,71.293,67.284,75.02,66.92,67.962,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.148,60.543,88.294,81.863,89.878,45.302,58.421,45.61,-10.82,11.633,10.227,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.813,0.014,60.281,70.938,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.385,61.156,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.82,116.75,116.875,3.377,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.315,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.124
2122008,201,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.354,0.0,80.0,65.0,1.4,31.18,2.248,18.093,28.439,71.4,67.39,75.23,67.131,67.855,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.16,60.65,88.146,81.863,89.73,45.376,58.526,45.683,-10.82,11.625,10.227,71.813,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.281,70.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.377,61.031,70.375,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.711,115.688,115.75,3.375,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.312,0.0,0.0,0.036,0.036,0.001,0.03,-0.03,0.186
2122008,202,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.0,2.248,18.093,46.758,71.508,67.284,75.125,66.92,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.173,60.757,88.146,81.863,89.73,45.376,58.421,45.683,-10.82,11.641,10.219,71.813,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.406,70.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.387,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.805,114.938,114.938,3.379,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.316,0.0,0.0,0.036,0.036,0.001,0.092,0.0,0.218
2122008,203,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.945,2.248,18.093,25.829,71.508,67.496,75.335,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.173,60.757,87.998,81.757,89.657,45.302,58.63,45.683,-10.82,11.625,10.227,71.75,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.281,70.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.391,61.031,70.313,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.648,115.25,115.063,3.381,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.383,0.0,0.0,0.035,0.036,0.001,0.031,0.091,0.093
2122008,204,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.773,2.248,18.093,33.775,71.4,67.284,75.23,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.199,60.65,87.998,81.757,89.657,45.376,58.526,45.683,-10.82,11.625,10.234,71.75,70.25,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.813,0.014,60.281,70.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.383,60.938,70.375,70.5,70.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.125,116.813,116.375,3.383,61.094,74.25,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.312,0.0,0.0,0.035,0.036,0.001,0.061,0.214,0.217
2122008,205,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.07,2.248,18.093,25.759,71.508,67.39,75.23,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.232,60.757,87.925,81.651,89.583,45.376,58.63,45.683,-10.82,11.625,10.227,71.813,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.813,0.014,60.281,71.0,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.387,60.938,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.156,117.188,117.063,3.385,60.906,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.006,0.31,0.0,0.0,0.035,0.036,0.001,0.061,0.061,0.217
2122008,206,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.07,2.248,18.093,29.542,71.4,67.39,75.44,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.219,60.65,87.851,81.757,89.583,45.376,58.526,45.683,-10.82,11.625,10.219,71.813,70.313,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.813,0.014,60.281,70.938,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.373,61.031,70.375,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.102,116.5,116.75,3.377,60.906,74.313,70.438,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.313,0.0,0.0,0.035,0.036,0.001,0.092,-0.122,0.186
2122008,207,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.471,0.0,80.0,65.0,1.4,31.188,2.248,16.333,28.627,71.4,67.496,75.44,67.131,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.219,60.543,87.851,81.651,89.583,45.376,58.526,45.683,-10.82,11.617,10.195,71.813,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.438,72.813,0.014,60.281,70.875,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.383,60.938,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.57,115.688,115.75,3.381,60.906,74.375,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,0.314,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.124
2122008,208,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,31.508,2.248,16.333,20.77,71.4,67.39,75.335,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.232,60.543,87.851,81.651,89.509,45.376,58.63,45.683,-10.82,11.617,10.219,71.813,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,73.063,0.014,60.281,70.875,71.563,63.813,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.313,3.381,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.898,114.938,114.938,3.379,60.906,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.312,0.0,0.0,0.035,0.036,0.001,0.152,0.0,0.124
2122008,209,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.898,2.248,16.333,21.586,71.4,67.39,75.545,67.131,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.245,60.543,87.777,81.544,89.435,45.449,58.63,45.683,-10.82,11.625,10.219,71.75,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.813,0.014,60.188,70.938,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.688,3.381,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.172,117.438,116.188,3.383,60.906,74.375,70.438,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.688,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.238,0.0,0.0,0.035,0.036,0.001,0.0,0.611,0.031
2122008,210,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.016,2.248,16.333,48.088,71.4,67.39,75.651,67.237,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.245,60.543,87.703,81.651,89.435,45.449,58.421,45.683,-10.82,11.617,10.219,71.813,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.5,72.813,0.014,60.281,70.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.383,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.391,118.75,118.813,3.375,60.906,74.375,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.003,0.242,0.0,0.0,0.036,0.036,0.001,-0.061,-0.031,0.497
2122008,211,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.339,0.0,80.0,65.0,1.4,31.914,2.248,19.853,37.241,71.4,67.284,75.545,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.271,60.543,87.629,81.438,89.361,45.376,58.63,45.829,-10.82,11.625,10.219,71.813,70.375,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.188,70.875,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,116.938,3.383,60.844,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.844,117.063,117.313,3.383,60.906,74.375,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,0.456,0.0,0.0,0.035,0.036,0.001,0.122,-0.122,0.124
2122008,212,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,31.977,2.248,18.093,23.497,71.4,67.39,75.651,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.284,60.543,87.629,81.544,89.361,45.376,58.63,45.756,-10.82,11.617,10.227,71.813,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.5,72.813,0.014,60.281,70.813,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.25,3.377,60.938,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.383,116.313,116.375,3.379,60.906,74.313,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,117.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.384,0.0,0.0,0.035,0.035,0.001,0.031,-0.03,0.093
2122008,213,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.57,2.248,18.093,18.615,71.4,67.39,75.545,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,4.297,60.543,87.555,81.544,89.287,45.302,58.63,45.683,-10.82,11.609,10.219,71.75,70.375,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.813,0.014,60.281,70.75,71.625,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.385,61.031,70.438,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.656,115.625,115.688,3.383,60.906,74.313,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,0.382,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.186
2122008,214,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,32.414,2.248,18.093,30.005,71.4,67.39,75.651,67.026,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.271,60.543,87.555,81.438,89.361,45.449,58.63,45.829,-10.82,11.609,10.227,71.75,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.813,0.014,60.281,70.75,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,115.688,3.385,61.031,70.5,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.109,115.0,115.063,3.381,60.906,74.313,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.386,0.0,0.0,0.035,0.035,0.001,0.275,-0.031,0.156
2122008,215,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.368,0.0,80.0,65.0,1.4,31.367,2.248,19.853,24.255,71.4,67.39,75.651,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.258,60.65,87.555,81.438,89.287,45.449,58.63,45.829,-10.82,11.617,10.219,71.813,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.813,0.014,60.281,70.813,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.379,60.938,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.398,118.625,117.063,3.373,60.906,74.375,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.385,0.0,0.0,0.035,0.036,0.001,0.061,0.761,0.093
2122008,216,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,31.68,2.248,16.333,13.079,71.4,67.496,75.651,67.026,68.069,0.0,-0.05,-0.041,20.0,20.0,9.118,9.717,4.258,60.65,87.481,81.332,89.213,45.449,58.63,45.756,-10.82,11.609,10.219,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,60.281,70.75,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.381,60.938,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.383,119.813,119.938,3.379,61.094,74.313,70.25,68.688,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,116.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.149,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.006,0.312,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.497
2122008,217,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,32.796,0.011,13.427,0.0,80.0,65.0,1.4,31.93,2.248,14.572,23.292,71.508,67.284,75.545,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.245,60.757,87.407,81.438,89.213,45.449,58.526,45.756,-10.82,11.609,10.227,71.813,70.188,70.875,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.5,72.813,0.014,60.188,70.75,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.389,60.938,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.516,117.938,118.125,3.379,61.094,74.313,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.315,0.0,0.0,0.035,0.033,0.001,-0.031,-0.091,0.124
2122008,218,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.57,2.248,18.093,12.118,71.4,67.496,75.651,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.297,60.543,87.333,81.332,89.14,45.376,58.526,45.756,-10.82,11.594,10.227,71.75,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.188,70.75,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.381,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.211,116.438,116.75,3.369,60.906,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.063,117.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.388,0.0,0.0,0.035,0.035,0.001,0.0,-0.152,0.124
2122008,219,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.07,2.248,12.81,9.217,71.4,67.284,75.545,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.284,60.543,87.407,81.332,89.213,45.449,58.63,45.829,-10.82,11.594,10.219,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,60.188,70.813,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.375,60.938,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.375,115.625,115.75,3.375,60.906,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.387,0.0,0.0,0.035,0.035,0.001,0.122,-0.061,0.124
2122008,220,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.352,2.248,12.81,20.094,71.508,67.39,75.545,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.31,60.757,87.333,81.332,89.14,45.522,58.526,45.829,-10.82,11.609,10.219,71.75,70.188,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,73.063,0.014,60.188,70.875,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.381,60.938,70.438,70.625,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.758,115.0,114.938,3.369,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.316,0.0,0.0,0.034,0.035,0.001,0.152,0.03,0.155
2122008,221,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.011,13.441,0.0,80.0,65.0,1.4,30.844,2.248,12.81,13.374,71.508,67.39,75.335,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.335,60.757,87.259,81.226,89.066,45.449,58.63,45.756,-10.82,11.594,10.219,71.75,70.25,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.5,72.813,0.014,60.188,70.813,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.383,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.344,115.813,115.25,3.377,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.003,0.313,0.0,0.0,0.036,0.036,0.001,0.122,0.275,0.093
2122008,222,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,31.445,2.248,12.81,18.418,71.508,67.496,75.44,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.271,60.757,87.185,81.226,89.066,45.449,58.526,45.829,-10.82,11.594,10.219,71.75,70.25,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.813,0.014,60.188,70.875,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.25,3.381,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.109,117.188,116.813,3.379,60.813,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.0,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,0.388,0.0,0.0,0.035,0.036,0.001,0.092,0.183,0.187
2122008,223,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.68,2.248,12.81,27.856,71.4,67.39,75.335,67.237,68.069,0.0,-0.05,-0.041,20.0,20.0,9.118,9.773,4.271,60.65,87.111,81.226,88.992,45.522,58.735,45.756,-10.82,11.609,10.203,71.75,70.25,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.188,70.875,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.377,61.031,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.68,117.313,117.313,3.383,60.906,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.237,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.311
2122008,224,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.484,2.248,14.572,33.312,71.4,67.496,75.23,67.237,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.271,60.65,87.111,81.226,88.992,45.595,58.735,45.829,-10.82,11.586,10.219,71.813,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.813,0.014,60.188,70.875,71.625,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.379,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.281,116.5,116.813,3.375,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.239,0.0,0.0,0.035,0.035,0.001,0.0,-0.153,0.124
2122008,225,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,31.625,2.248,14.572,20.886,71.4,67.284,75.125,67.131,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.31,60.543,87.111,81.226,88.992,45.522,58.63,45.829,-10.82,11.586,10.219,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.813,0.014,60.188,70.813,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.377,61.031,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.156,115.625,115.75,3.385,60.813,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.313,0.0,0.0,0.035,0.035,0.001,0.061,-0.061,0.155
2122008,226,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,31.773,2.248,14.572,12.628,71.4,67.496,75.125,67.237,67.962,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.322,60.543,87.037,81.226,88.918,45.449,58.63,45.756,-10.82,11.586,10.227,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.813,0.014,60.188,70.875,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.188,3.377,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.758,114.938,114.938,3.371,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.313,0.0,0.0,0.035,0.035,0.001,0.213,0.0,0.156
2122008,227,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.641,2.248,12.81,22.787,71.4,67.39,75.02,67.026,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.335,60.435,87.037,81.119,88.918,45.449,58.63,45.829,-10.82,11.586,10.219,71.813,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.5,72.813,0.014,60.188,70.813,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.063,3.385,61.031,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.68,117.5,116.188,3.381,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,0.387,0.0,0.0,0.035,0.035,0.001,0.091,0.641,0.124
2122008,228,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,31.352,2.248,11.048,16.562,71.508,67.496,75.125,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.387,60.65,86.889,81.119,88.77,45.449,58.63,45.829,-10.82,11.594,10.227,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,60.188,70.875,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.385,61.031,70.5,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.289,119.563,119.688,3.387,60.813,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.387,0.0,0.0,0.035,0.036,0.001,-0.03,-0.061,0.528
2122008,229,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,31.828,2.248,12.81,19.41,71.4,67.39,74.915,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.4,60.543,86.889,81.119,88.77,45.449,58.63,45.756,-10.82,11.578,10.227,71.813,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.5,72.813,0.014,60.188,71.0,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.25,3.387,61.031,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.508,117.5,117.688,3.383,60.906,74.188,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.313,0.0,0.0,0.035,0.036,0.001,0.031,-0.092,0.093
2122008,230,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.391,2.248,11.048,25.051,71.4,67.496,75.02,67.237,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.374,60.543,86.815,80.907,88.696,45.449,58.526,45.829,-10.82,11.578,10.219,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.188,71.0,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.377,60.938,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.242,116.438,116.75,3.381,60.906,74.25,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.625,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.389,0.0,0.0,0.035,0.036,0.001,0.0,-0.152,0.031
2122008,231,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.023,2.248,12.81,8.79,71.4,67.496,75.125,67.237,68.069,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.374,60.543,86.889,81.013,88.77,45.595,58.526,45.829,-10.82,11.578,10.227,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.188,70.938,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.381,61.031,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.922,115.688,115.75,3.371,60.906,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.242,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.093
2122008,232,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.354,0.0,80.0,65.0,1.4,32.102,2.248,12.81,17.727,71.508,67.39,74.915,67.131,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.361,60.65,86.741,81.013,88.696,45.449,58.63,45.829,-10.82,11.594,10.219,71.75,70.25,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.813,0.014,60.125,70.875,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.385,61.031,70.375,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.047,114.938,114.938,3.365,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,0.385,0.0,0.0,0.035,0.036,0.001,0.092,0.0,0.248
2122008,233,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.031,2.248,12.81,27.921,71.4,67.39,74.915,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.387,60.543,86.667,81.013,88.622,45.522,58.526,45.829,-10.82,11.578,10.227,71.813,70.313,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,60.188,70.875,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.375,117.875,3.379,60.938,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.992,115.875,115.063,3.375,60.906,74.188,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.875,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.317,0.0,0.0,0.035,0.036,0.001,0.244,0.396,0.093
2122008,234,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.031,2.248,12.81,35.359,71.508,67.39,74.915,67.131,68.176,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.4,60.65,86.667,80.907,88.622,45.522,58.63,45.902,-10.82,11.578,10.227,71.75,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.188,70.938,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.381,60.938,70.438,70.5,70.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.391,119.438,119.125,3.379,60.906,74.188,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.389,0.0,0.0,0.035,0.036,0.001,0.0,0.153,0.341
2122008,235,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.531,2.248,12.81,44.38,71.508,67.496,75.02,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.4,60.543,86.593,80.907,88.622,45.595,58.63,45.902,-10.82,11.578,10.219,71.75,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,60.188,70.938,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.385,60.938,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.508,118.25,118.5,3.383,60.906,74.25,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.25,118.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.315,0.0,0.0,0.035,0.035,0.001,0.061,-0.122,0.279
