DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,236,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,32.547,2.248,12.81,17.17,71.4,67.284,74.809,67.131,68.176,0.0,-0.054,-0.045,20.0,20.0,9.118,9.829,4.4,60.543,86.667,80.801,88.622,45.522,58.735,45.902,-10.82,11.578,10.219,71.75,70.438,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.813,0.014,60.125,70.938,71.563,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.389,60.938,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.477,116.813,117.0,3.381,60.906,74.25,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.385,0.0,0.0,0.035,0.036,0.001,0.03,-0.091,0.093
2122008,237,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,32.648,2.248,12.81,27.29,71.508,67.496,75.02,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.387,60.65,86.593,80.907,88.549,45.595,58.839,45.975,-10.82,11.578,10.219,71.813,70.438,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,60.125,71.0,71.625,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.381,60.938,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.531,115.688,115.75,3.375,60.906,74.25,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.007,0.383,0.0,0.0,0.035,0.036,0.001,0.03,-0.03,0.062
2122008,238,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.368,0.0,80.0,65.0,1.4,32.469,2.248,12.81,59.155,71.508,67.39,74.809,67.131,68.176,0.0,-0.05,-0.045,20.0,20.0,9.174,9.829,4.426,60.65,86.593,80.801,88.549,45.595,58.839,45.902,-10.82,11.57,10.219,71.75,70.625,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.813,0.014,60.188,70.938,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.369,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.281,115.0,114.938,3.379,60.906,74.313,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.31,0.0,0.0,0.035,0.036,0.001,0.031,0.03,0.124
2122008,239,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.805,2.248,14.572,39.418,71.4,67.39,74.915,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.426,60.543,86.445,80.695,88.401,45.522,58.526,45.902,-10.82,11.57,10.219,71.75,70.688,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,60.125,71.0,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.377,61.031,70.5,70.625,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.031,114.938,114.563,3.375,60.906,74.313,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.004,0.393,0.0,0.0,0.035,0.035,0.001,0.091,0.183,0.093
2122008,240,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.471,0.0,80.0,65.0,1.4,31.859,2.248,14.572,22.847,71.723,67.496,75.02,67.237,68.39,0.0,-0.05,-0.041,20.0,20.0,9.146,9.829,4.4,60.757,86.445,80.801,88.475,45.522,58.735,45.902,-10.82,11.57,10.203,71.75,70.813,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.5,72.813,0.014,60.125,70.938,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.381,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.531,116.313,115.875,3.381,60.906,74.313,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.387,0.0,0.0,0.035,0.036,0.001,0.122,0.214,0.156
2122008,241,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.516,2.248,14.572,38.619,71.4,67.39,74.915,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.452,60.543,86.445,80.695,88.475,45.522,58.63,45.902,-10.82,11.57,10.227,71.75,70.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.5,72.813,0.014,60.125,70.938,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.381,60.938,70.438,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.594,116.875,116.75,3.383,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.389,0.0,0.0,0.035,0.036,0.001,0.061,0.061,0.31
2122008,242,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.383,0.0,80.0,65.0,1.4,31.688,2.248,16.333,18.627,71.508,67.496,75.02,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.465,60.65,86.297,80.695,88.327,45.522,58.839,45.902,-10.82,11.57,10.227,71.75,70.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,60.188,70.938,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.375,3.381,60.938,70.5,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.352,116.5,116.75,3.379,60.813,74.313,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,0.382,0.0,0.0,0.035,0.036,0.001,-0.03,-0.122,0.279
2122008,243,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,31.867,2.248,16.333,34.969,71.4,67.39,75.02,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.174,9.829,4.536,60.435,86.297,80.695,88.327,45.522,58.63,45.902,-10.82,11.563,10.219,71.813,71.0,71.063,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.5,72.813,0.014,60.125,70.938,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.387,60.938,70.5,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.375,115.688,116.063,3.387,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.389,0.0,0.0,0.035,0.035,0.001,0.03,-0.184,0.155
2122008,244,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,31.695,2.248,14.572,20.828,71.4,67.39,75.02,67.131,68.069,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.562,60.543,86.297,80.695,88.401,45.669,58.839,45.975,-10.82,11.57,10.219,71.75,71.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.031,73.438,72.813,0.014,60.188,70.875,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.063,3.377,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.727,115.188,115.063,3.365,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.314,0.0,0.0,0.035,0.035,0.001,0.396,0.061,0.124
2122008,245,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.414,2.248,18.093,25.654,71.508,67.39,75.125,67.131,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.562,60.757,86.223,80.588,88.253,45.595,58.839,45.975,-10.82,11.563,10.219,71.813,71.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,60.125,70.813,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,120.0,3.377,60.938,70.438,70.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.055,120.125,118.875,3.379,60.813,74.438,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.384,0.0,0.0,0.034,0.035,0.001,-0.152,0.61,0.217
2122008,246,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,32.414,2.248,18.093,11.05,71.508,67.496,75.23,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.588,60.65,86.223,80.482,88.253,45.669,58.63,46.047,-10.82,11.563,10.219,71.75,71.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.5,72.813,0.014,60.125,70.875,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.875,3.383,60.938,70.438,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,118.625,119.125,3.385,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.392,0.0,0.0,0.035,0.035,0.001,0.0,-0.244,0.496
2122008,247,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.289,2.248,18.093,37.25,71.508,67.496,75.23,67.237,68.176,0.0,-0.054,-0.045,20.0,20.0,9.146,9.801,4.588,60.757,86.149,80.588,88.253,45.595,58.63,46.047,-10.82,11.57,10.219,71.75,70.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,60.125,70.813,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.381,60.844,70.438,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.758,116.75,116.875,3.379,60.813,74.375,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.149,-0.004,0.464,0.0,0.0,0.035,0.035,0.001,0.091,-0.061,0.062
2122008,248,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.063,2.248,18.093,33.426,71.508,67.496,75.335,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.549,60.757,86.075,80.482,88.179,45.595,58.735,46.047,-10.82,11.57,10.203,71.813,70.875,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.125,70.813,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.373,60.938,70.375,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.766,116.125,116.188,3.375,60.813,74.438,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.462,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.218
2122008,249,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.055,2.248,18.093,12.652,71.615,67.496,75.335,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.549,60.757,86.075,80.588,88.179,45.595,58.63,45.975,-10.82,11.563,10.219,71.813,70.813,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.125,70.813,71.563,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.377,60.938,70.375,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.203,115.625,115.563,3.379,60.813,74.438,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.391,0.0,0.0,0.035,0.036,0.001,0.122,0.03,0.093
2122008,250,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.578,2.248,19.853,12.476,71.508,67.39,75.23,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.601,60.757,86.001,80.588,88.105,45.595,58.63,46.047,-10.82,11.578,10.219,71.813,70.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.047,73.5,72.813,0.014,60.125,70.75,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.688,3.381,60.938,70.313,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.32,115.188,115.063,3.383,60.813,74.375,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.464,0.0,0.0,0.035,0.035,0.001,0.091,0.061,0.124
2122008,251,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,31.789,2.248,18.093,26.978,71.508,67.602,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.601,60.757,85.927,80.376,88.105,45.522,58.839,45.975,-10.82,11.563,10.227,71.75,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,60.125,70.813,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.373,60.938,70.313,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.063,116.438,116.063,3.379,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.125,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.456,0.0,0.0,0.035,0.036,0.001,0.0,0.183,0.217
2122008,252,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.602,2.248,14.572,16.375,71.508,67.496,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.601,60.757,85.927,80.482,88.032,45.669,58.839,45.975,-10.828,11.57,10.219,71.75,70.688,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,60.125,70.75,71.438,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.381,60.938,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.672,117.313,117.063,3.383,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.004,0.312,0.0,0.0,0.035,0.035,0.001,0.031,0.122,0.217
2122008,253,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,31.969,2.248,18.093,26.213,71.4,67.39,75.44,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.601,60.757,85.927,80.376,88.105,45.669,58.839,45.975,-10.82,11.563,10.219,71.813,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.5,72.813,0.014,60.125,70.75,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.381,60.938,70.25,70.625,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.961,116.75,116.813,3.375,60.813,74.375,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.188,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.312,0.0,0.0,0.035,0.035,0.001,0.122,-0.031,0.311
2122008,254,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.456,0.0,80.0,65.0,1.4,32.508,2.248,18.093,30.017,71.508,67.496,75.545,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.575,60.757,85.853,80.482,87.958,45.669,58.735,45.975,-10.82,11.563,10.219,71.75,70.625,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.813,0.014,60.125,70.75,71.438,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.385,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.273,115.813,116.063,3.377,60.813,74.375,70.25,68.563,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,0.315,0.0,0.0,0.035,0.036,0.001,0.03,-0.122,0.218
2122008,255,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.531,2.248,18.093,34.565,71.4,67.496,75.545,67.131,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.588,60.65,85.853,80.376,88.032,45.595,58.839,45.975,-10.82,11.57,10.219,71.75,70.563,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,60.125,70.688,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.385,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.773,115.188,115.25,3.387,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,0.386,0.0,0.0,0.035,0.036,0.001,0.091,-0.03,0.155
2122008,256,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.922,2.248,18.093,30.578,71.508,67.496,75.44,67.131,68.176,0.0,-0.05,-0.041,20.0,20.0,9.146,9.773,4.588,60.65,85.779,80.376,87.958,45.669,58.735,45.975,-10.82,11.578,10.203,71.75,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.016,73.438,72.813,0.014,60.125,70.75,71.563,63.75,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.063,3.379,60.938,70.313,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,116.438,115.438,3.375,60.906,74.438,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,-0.004,0.313,0.0,0.0,0.036,0.035,0.001,0.305,0.488,0.124
2122008,257,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,32.773,2.248,18.093,15.705,71.615,67.496,75.545,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.588,60.757,85.779,80.376,87.958,45.669,58.944,45.975,-10.82,11.57,10.203,71.813,70.313,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,60.125,70.688,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.5,3.373,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.32,121.563,120.75,3.379,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.008,0.31,0.0,0.0,0.035,0.035,0.001,-0.152,0.396,0.403
2122008,258,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,32.383,2.248,16.333,9.703,71.508,67.39,75.44,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.562,60.543,85.705,80.376,87.884,45.669,59.048,45.975,-10.82,11.57,10.195,71.75,70.125,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,60.125,70.625,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.379,60.844,70.313,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.859,118.625,119.188,3.379,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,121.188,120.313,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.307,0.0,0.0,0.035,0.036,0.001,-0.061,-0.275,0.434
2122008,259,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,32.703,2.248,16.333,39.865,71.4,67.39,75.44,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.717,4.562,60.543,85.631,80.27,87.884,45.669,58.839,46.047,-10.82,11.563,10.203,71.75,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,60.125,70.75,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.377,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.531,116.75,117.0,3.371,60.813,74.375,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,119.125,118.938,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.386,0.0,0.0,0.035,0.035,0.001,0.061,-0.122,0.093
2122008,300,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.07,2.248,12.81,21.159,71.508,67.496,75.44,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.549,60.543,85.631,80.27,87.884,45.742,58.944,46.047,-10.82,11.563,10.203,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.094,73.438,72.813,0.014,60.125,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,60.844,70.25,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.203,115.813,116.063,3.379,60.813,74.313,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,0.31,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.093
2122008,301,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,32.031,3.37,12.81,11.851,71.4,67.39,75.44,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.562,60.435,85.557,80.163,87.81,45.742,58.839,45.975,-10.82,11.57,10.195,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.063,73.438,72.813,0.014,60.125,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.377,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.766,115.188,115.188,3.379,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.24,0.0,0.0,0.035,0.036,0.001,0.061,0.0,0.155
2122008,302,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,32.18,2.248,12.81,45.389,71.508,67.39,75.23,67.131,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.562,60.543,85.631,80.27,87.81,45.669,58.839,46.12,-10.82,11.547,10.203,71.75,69.938,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,59.875,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.313,3.383,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.57,115.25,115.063,3.381,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.461,0.0,0.0,0.035,0.035,0.001,0.122,0.091,0.093
2122008,303,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,33.203,2.248,12.81,11.47,71.4,67.602,75.44,67.343,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.575,60.435,85.557,80.27,87.81,45.815,58.839,46.047,-10.82,11.547,10.18,71.75,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,59.875,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.381,60.938,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.281,117.313,116.875,3.379,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,0.24,0.0,0.0,0.035,0.035,0.001,0.0,0.214,0.217
2122008,304,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.141,2.248,11.048,24.373,71.508,67.39,75.335,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.588,60.65,85.483,80.057,87.736,45.669,58.735,46.047,-10.82,11.563,10.188,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.125,73.438,72.813,0.014,59.875,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.625,3.381,60.844,70.313,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.75,117.75,117.625,3.379,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.0,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.388,0.0,0.0,0.035,0.035,0.001,0.061,0.061,0.311
2122008,305,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.441,0.0,80.0,65.0,1.4,31.43,2.248,12.81,27.186,71.615,67.496,75.125,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.601,60.543,85.409,80.057,87.736,45.742,58.839,46.047,-10.82,11.539,10.203,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.125,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.383,60.844,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.383,117.063,117.063,3.375,60.813,74.25,70.25,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,117.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.313,0.0,0.0,0.036,0.035,0.001,-0.031,0.0,0.248
2122008,306,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.383,0.0,80.0,65.0,1.4,32.695,2.248,9.286,19.95,71.508,67.602,75.23,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.588,60.543,85.409,80.163,87.662,45.742,58.944,46.047,-10.82,11.531,10.18,71.75,70.125,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,60.125,70.75,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.387,60.938,70.25,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.492,115.875,116.188,3.379,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,0.309,0.0,0.0,0.035,0.036,0.001,0.03,-0.153,0.093
2122008,307,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.695,2.248,11.048,19.752,71.4,67.602,75.125,67.343,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.575,60.435,85.335,80.057,87.662,45.742,58.944,46.047,-10.82,11.523,10.172,71.813,70.125,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.875,70.875,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.379,60.844,70.313,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.43,115.125,115.25,3.375,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.31,0.0,0.0,0.035,0.036,0.001,0.092,-0.061,0.062
2122008,308,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.695,2.248,9.286,30.702,71.508,67.602,75.125,67.237,68.283,0.0,-0.05,-0.041,20.0,20.0,9.146,9.801,4.588,60.543,85.335,79.951,87.588,45.669,58.944,46.12,-10.82,11.539,10.148,71.75,70.125,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,59.875,70.813,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,115.563,3.381,60.844,70.313,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.422,114.688,114.875,3.387,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,115.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.005,0.457,0.0,0.0,0.035,0.035,0.001,0.275,-0.092,0.093
2122008,309,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.227,2.248,9.286,23.691,71.508,67.496,75.02,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.588,60.543,85.187,80.057,87.588,45.815,58.944,46.047,-10.82,11.531,10.156,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,60.125,70.875,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.688,118.75,3.381,60.844,70.313,70.438,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.109,117.938,116.813,3.379,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.237,0.0,0.0,0.035,0.035,0.001,-0.03,0.549,0.156
2122008,310,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,31.219,2.248,11.048,17.631,71.615,67.602,75.02,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.601,60.543,85.261,79.951,87.662,45.815,58.944,46.193,-10.828,11.523,10.156,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,60.125,70.875,71.563,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.188,3.377,60.938,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.672,118.75,118.813,3.379,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.125,116.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.386,0.0,0.0,0.035,0.036,0.001,-0.061,-0.031,0.465
2122008,311,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,32.391,2.248,11.048,32.468,71.508,67.496,74.915,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.64,60.543,85.261,80.057,87.588,45.742,59.048,46.047,-10.82,11.523,10.148,71.5,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,59.875,70.938,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.375,60.844,70.313,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.539,117.188,117.375,3.375,60.813,74.313,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,118.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,0.309,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,0.217
2122008,312,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,32.508,2.248,12.81,27.554,71.508,67.602,74.915,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.601,60.543,85.261,79.951,87.588,45.815,58.839,46.193,-10.82,11.523,10.148,71.75,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,73.063,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.377,60.844,70.313,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.813,116.125,116.188,3.379,60.813,74.25,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,0.391,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.124
2122008,313,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.336,2.248,12.81,20.767,71.4,67.602,74.915,67.343,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.601,60.435,85.113,79.951,87.515,45.815,58.839,46.047,-10.82,11.516,10.148,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.385,60.844,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.227,115.188,115.25,3.381,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.125,115.875,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.005,0.239,0.0,0.0,0.035,0.035,0.001,-0.03,-0.03,0.124
2122008,314,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,33.523,2.248,9.286,26.299,71.508,67.496,74.809,67.237,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.601,60.435,85.113,79.845,87.441,45.815,58.839,46.047,-10.82,11.523,10.141,71.75,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.313,3.377,60.844,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.055,114.563,114.563,3.383,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.313,115.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.005,0.237,0.0,0.0,0.035,0.035,0.001,0.305,0.0,0.124
2122008,315,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.094,2.248,11.048,26.381,71.508,67.496,74.809,67.237,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.614,60.543,85.039,79.951,87.441,45.742,58.839,46.12,-10.82,11.523,10.148,71.75,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.875,70.813,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,120.188,120.188,3.373,60.844,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.461,119.75,118.188,3.379,60.906,74.375,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.005,0.386,0.0,0.0,0.035,0.035,0.001,0.0,0.762,0.155
2122008,316,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.441,0.0,80.0,65.0,1.4,32.445,2.248,11.048,28.21,71.508,67.602,74.809,67.237,68.283,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.614,60.65,85.039,79.951,87.441,45.815,58.839,46.193,-10.82,11.523,10.148,71.813,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.875,70.813,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.377,60.844,70.375,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.555,119.813,120.063,3.381,60.813,74.375,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.813,117.625,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.005,0.39,0.0,0.0,0.035,0.036,0.001,0.0,-0.122,0.588
2122008,317,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.789,2.248,12.81,25.424,71.4,67.496,74.704,67.343,68.176,0.0,-0.054,-0.045,20.0,20.0,9.146,9.829,4.627,60.328,84.965,79.845,87.441,45.742,59.048,46.12,-10.82,11.516,10.133,71.75,70.438,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.813,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.375,60.938,70.375,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.836,117.75,118.125,3.373,60.813,74.438,70.125,68.438,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.75,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.381,0.0,0.0,0.035,0.036,0.001,-0.061,-0.183,0.124
2122008,318,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,32.75,2.248,12.81,21.389,71.508,67.602,74.809,67.343,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.64,60.543,84.965,79.845,87.367,45.815,58.944,46.193,-10.82,11.523,10.148,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.313,72.813,0.014,59.875,70.875,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.381,60.844,70.438,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.906,116.438,116.5,3.379,60.719,74.5,70.25,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.875,117.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.387,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.031
2122008,319,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,32.781,2.248,12.81,50.015,71.508,67.602,74.809,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.653,60.65,84.891,79.738,87.293,45.815,58.944,46.12,-10.82,11.516,10.141,71.75,70.688,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.5,72.813,0.014,59.875,70.813,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.188,3.381,60.844,70.375,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.227,115.25,115.563,3.375,60.813,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.311,0.0,0.0,0.034,0.035,0.001,0.122,-0.153,0.155
2122008,320,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.781,2.248,11.048,25.336,71.508,67.602,74.915,67.343,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.666,60.65,84.817,79.738,87.293,45.888,58.944,46.193,-10.82,11.516,10.141,71.5,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.381,60.938,70.438,70.5,69.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.852,114.688,114.625,3.383,60.813,74.5,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.375,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,0.313,0.0,0.0,0.035,0.036,0.001,0.152,0.031,0.062
2122008,321,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.273,2.248,16.333,17.375,71.4,67.602,74.915,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.653,60.435,84.817,79.632,87.219,45.888,59.048,46.193,-10.82,11.5,10.148,71.75,70.813,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.875,70.938,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.377,60.844,70.438,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.742,116.125,115.563,3.375,60.813,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.01,0.311,0.0,0.0,0.035,0.035,0.001,0.061,0.274,0.093
2122008,322,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,33.656,2.248,14.572,32.772,71.508,67.602,74.915,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.653,60.65,84.891,79.632,87.293,45.815,59.153,46.12,-10.82,11.516,10.141,71.75,70.813,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.385,60.844,70.438,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.469,117.438,117.063,3.383,60.813,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,0.308,0.0,0.0,0.035,0.036,0.001,-0.031,0.183,0.311
2122008,323,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.695,2.248,14.572,18.687,71.4,67.602,74.915,67.448,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.627,60.435,84.743,79.738,87.145,45.815,59.048,46.193,-10.82,11.516,10.141,71.75,70.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.078,73.438,72.813,0.014,59.875,70.875,71.438,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.389,60.719,70.438,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.047,117.313,117.375,3.377,60.719,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.188,116.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.005,0.384,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.186
2122008,324,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.398,0.0,80.0,65.0,1.4,32.984,2.248,12.81,29.298,71.4,67.602,75.02,67.448,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.885,4.601,60.435,84.817,79.738,87.145,45.815,58.944,46.12,-10.82,11.516,10.141,71.75,70.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.875,70.938,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.381,60.844,70.5,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.141,116.5,116.75,3.383,60.719,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,117.313,117.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.005,0.311,0.0,0.0,0.035,0.036,0.001,-0.031,-0.122,0.155
2122008,325,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.485,0.0,80.0,65.0,1.4,33.078,2.248,14.572,27.683,71.508,67.602,75.02,67.448,68.39,0.0,-0.054,-0.045,20.0,20.0,9.146,9.857,4.601,60.543,84.669,79.738,87.145,45.815,59.048,46.266,-10.82,11.5,10.141,71.75,70.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.813,0.014,59.875,70.938,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.438,115.313,3.383,60.844,70.5,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.109,115.625,115.688,3.383,60.719,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.625,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.006,0.46,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.155
2122008,326,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.427,0.0,80.0,65.0,1.4,32.789,2.248,18.093,23.074,71.4,67.496,74.915,67.343,68.283,0.0,-0.054,-0.045,20.0,20.0,9.146,9.857,4.588,60.543,84.595,79.632,87.071,45.815,59.153,46.193,-10.82,11.5,10.133,71.75,71.0,70.938,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.875,70.938,71.438,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.379,60.938,70.5,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.438,114.688,114.875,3.379,60.813,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.688,115.375,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.01,0.381,0.0,0.0,0.035,0.036,0.001,0.061,-0.091,0.155
2122008,327,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,32.789,2.248,16.333,20.972,71.4,67.602,75.125,67.448,68.176,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.627,60.328,84.595,79.526,87.071,45.815,59.048,46.193,-10.82,11.492,10.141,71.75,70.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.5,72.813,0.014,59.875,70.875,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,116.938,3.381,60.844,70.5,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.406,114.938,114.438,3.367,60.719,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,0.383,0.0,0.0,0.034,0.035,0.001,0.183,0.243,0.124
