DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,328,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.5,0.0,80.0,65.0,1.4,32.57,2.248,16.333,22.902,71.4,67.602,75.125,67.448,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.601,60.435,84.595,79.632,87.071,45.815,59.048,46.193,-10.82,11.5,10.133,71.75,70.875,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.875,70.875,71.188,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.381,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.883,119.438,118.625,3.379,60.719,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.688,114.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,0.386,0.0,0.0,0.035,0.036,0.001,-0.03,0.397,0.249
2122008,329,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.398,0.0,80.0,65.0,1.4,32.109,2.248,19.853,20.855,71.4,67.496,75.02,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.601,60.435,84.595,79.632,87.071,45.888,58.944,46.266,-10.82,11.5,10.141,71.5,70.813,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.813,70.813,71.188,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,118.063,3.379,60.844,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.086,118.313,118.688,3.383,60.719,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.938,118.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.222,0.001,-0.01,0.388,0.0,0.0,0.035,0.036,0.001,-0.092,-0.183,0.466
2122008,330,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.539,2.248,16.333,62.533,71.4,67.602,75.23,67.448,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.601,60.435,84.522,79.632,86.998,45.815,59.048,46.193,-10.82,11.5,10.133,71.75,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.875,70.75,71.188,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.379,60.844,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.375,116.813,116.875,3.379,60.813,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,118.688,118.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,0.383,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.155
2122008,331,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.456,0.0,80.0,65.0,1.4,33.055,2.248,18.093,24.178,71.4,67.496,75.125,67.343,68.283,0.0,-0.05,-0.049,20.0,20.0,9.146,9.857,4.614,60.435,84.448,79.526,86.998,45.815,59.048,46.193,-10.82,11.516,10.125,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.813,0.014,59.875,70.813,71.438,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.377,60.719,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.961,115.688,115.875,3.375,60.719,74.5,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.938,116.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,0.384,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.062
2122008,332,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.523,2.248,16.333,24.726,71.508,67.496,75.23,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.614,60.543,84.448,79.42,86.998,45.888,59.153,46.193,-10.82,11.492,10.133,71.75,70.563,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.875,70.813,71.188,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.688,3.387,60.844,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.414,114.688,114.938,3.379,60.719,74.5,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.813,115.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.309,0.0,0.0,0.035,0.035,0.001,0.092,-0.122,0.124
2122008,333,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.961,2.248,18.093,23.156,71.508,67.602,75.335,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.601,60.543,84.448,79.526,87.071,45.962,59.048,46.339,-10.82,11.492,10.125,71.75,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.875,70.75,71.188,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.75,3.381,60.844,70.313,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.578,115.188,114.563,3.379,60.719,74.5,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.386,0.0,0.0,0.035,0.035,0.001,0.153,0.305,0.031
2122008,334,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.961,2.248,19.853,27.132,71.508,67.602,75.335,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.857,4.588,60.543,84.374,79.526,86.924,45.815,59.153,46.193,-10.82,11.484,10.133,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.813,0.014,59.813,70.75,71.188,63.656,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.381,60.844,70.313,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.711,119.75,119.188,3.375,60.719,74.5,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.75,114.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.006,0.38,0.0,0.0,0.035,0.035,0.001,-0.061,0.274,0.279
2122008,335,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.047,2.248,18.093,24.841,71.4,67.602,75.44,67.448,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.549,60.435,84.3,79.526,86.924,45.962,59.153,46.266,-10.82,11.484,10.125,71.75,70.125,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.813,0.014,59.875,70.688,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.377,60.719,70.25,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.461,118.625,118.875,3.379,60.813,74.563,70.125,68.313,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.5,118.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,0.309,0.0,0.0,0.035,0.035,0.001,-0.03,-0.122,0.403
2122008,336,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.485,0.0,80.0,65.0,1.4,31.57,2.248,18.093,30.731,71.4,67.602,75.44,67.448,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.575,60.435,84.3,79.42,86.924,45.815,59.153,46.193,-10.82,11.484,10.133,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.813,0.014,59.813,70.625,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.389,60.719,70.25,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.82,117.313,117.375,3.393,60.719,74.563,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.382,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.093
2122008,337,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.31,35.139,0.011,13.398,0.0,80.0,65.0,1.4,31.32,2.248,14.572,21.328,71.4,67.496,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.575,60.328,84.226,79.42,86.85,45.962,58.944,46.193,-10.82,11.484,10.125,71.75,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.813,0.014,59.813,70.688,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.387,60.719,70.313,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,115.875,116.188,3.383,60.813,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.063,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.238,0.0,0.0,0.036,0.035,0.001,0.03,-0.153,0.217
2122008,338,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.456,0.0,80.0,65.0,1.4,32.594,2.248,16.333,35.045,71.508,67.496,75.335,67.343,68.39,0.0,-0.054,-0.045,20.0,20.0,9.146,9.773,4.536,60.435,84.226,79.42,86.85,45.888,59.153,46.266,-10.82,11.492,10.133,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.813,0.014,59.875,70.75,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.379,60.844,70.25,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.625,115.125,115.063,3.377,60.719,74.563,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,0.383,0.0,0.0,0.035,0.036,0.001,0.0,0.03,0.124
2122008,339,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.471,0.0,80.0,65.0,1.4,33.422,2.248,21.612,30.246,71.508,67.602,75.44,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.523,60.435,84.226,79.42,86.85,45.962,59.153,46.266,-10.82,11.492,10.133,71.75,69.813,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.813,0.014,59.813,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.375,3.381,60.844,70.25,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.508,114.688,114.563,3.375,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.31,0.0,0.0,0.035,0.036,0.001,0.122,0.061,0.186
2122008,340,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.427,0.0,80.0,65.0,1.4,32.805,2.248,16.333,37.195,71.508,67.602,75.545,67.554,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.523,60.435,84.152,79.314,86.776,45.888,59.153,46.266,-10.82,11.484,10.109,71.75,69.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.813,70.688,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.625,3.381,60.844,70.25,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.047,116.313,115.875,3.379,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,114.625,114.188,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.006,0.383,0.0,0.0,0.035,0.036,0.001,0.153,0.214,0.217
2122008,341,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,32.625,2.248,18.093,21.741,71.4,67.496,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.491,60.328,84.152,79.314,86.85,45.888,59.048,46.266,-10.82,11.484,10.125,71.75,69.813,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,59.813,70.75,71.188,63.531,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.381,60.844,70.25,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.414,117.188,116.875,3.375,60.719,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,0.0,116.0,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.006,0.384,0.0,0.0,0.035,0.035,0.001,0.061,0.153,0.311
2122008,342,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.339,0.0,80.0,65.0,1.4,32.625,2.248,18.093,24.655,71.508,67.496,75.44,67.343,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.661,4.491,60.543,84.152,79.207,86.776,45.962,59.257,46.339,-10.82,11.484,10.102,71.75,69.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.813,0.014,59.813,70.688,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.813,3.383,60.844,70.25,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.359,116.875,116.875,3.375,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.011,0.378,0.0,0.0,0.035,0.036,0.001,-0.031,0.0,0.248
2122008,343,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.055,2.248,16.333,20.94,71.4,67.602,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.51,60.435,84.078,79.314,86.776,45.888,59.153,46.266,-10.82,11.477,10.109,71.75,69.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.813,0.014,59.813,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,60.844,70.25,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.188,116.125,116.188,3.375,60.813,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.006,0.381,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.248
2122008,344,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,33.93,2.248,14.572,27.772,71.4,67.496,75.335,67.343,68.283,0.0,-0.047,-0.045,20.0,20.0,9.146,9.745,4.491,60.435,84.004,79.207,86.702,45.962,59.153,46.339,-10.82,11.492,10.102,71.75,69.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.813,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.379,60.719,70.25,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.258,115.125,115.188,3.377,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,0.385,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.155
2122008,345,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.324,0.0,80.0,65.0,1.4,33.906,2.248,14.572,24.91,71.508,67.602,75.545,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.491,60.65,84.004,79.314,86.702,45.962,59.153,46.266,-10.82,11.469,10.102,71.75,69.688,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.813,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,118.75,3.377,60.844,70.25,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.094,116.438,115.25,3.379,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.006,0.307,0.0,0.0,0.035,0.035,0.001,0.214,0.58,0.155
2122008,346,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.43,2.248,16.333,32.455,71.508,67.602,75.545,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.497,60.435,83.93,79.314,86.702,46.035,59.257,46.412,-10.82,11.484,10.102,71.75,69.75,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.813,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.379,60.844,70.25,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.406,120.125,119.938,3.381,60.813,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,114.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.146,-0.013,0.383,0.0,0.0,0.035,0.036,0.001,-0.03,0.091,0.435
2122008,347,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.898,2.248,18.093,73.462,71.508,67.602,75.545,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.497,60.328,83.93,79.314,86.702,45.962,59.153,46.339,-10.82,11.477,10.102,71.75,69.75,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.813,0.014,59.813,70.813,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.563,3.383,60.719,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.836,117.938,118.313,3.379,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.0,119.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.007,0.384,0.0,0.0,0.035,0.035,0.001,-0.061,-0.183,0.248
2122008,348,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.023,2.248,19.853,44.901,71.508,67.496,75.44,67.343,68.39,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.478,60.543,83.93,79.207,86.628,46.035,59.048,46.266,-10.82,11.469,10.102,71.75,69.75,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,59.813,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.385,60.719,70.313,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.922,116.5,116.75,3.379,60.719,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.063,118.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.238,0.0,0.0,0.035,0.035,0.001,0.0,-0.122,0.031
2122008,349,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,33.852,2.248,14.572,16.756,71.4,67.496,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.491,60.435,83.856,79.207,86.554,45.962,59.048,46.266,-10.82,11.477,10.102,71.5,69.813,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.5,72.813,0.014,59.719,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.379,60.844,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.172,115.875,115.875,3.371,60.719,74.563,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.012,0.31,0.0,0.0,0.035,0.035,0.001,0.03,0.0,0.124
2122008,350,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,33.852,2.248,18.093,21.583,71.508,67.496,75.44,67.343,68.283,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.491,60.543,83.856,79.207,86.554,45.962,59.153,46.339,-10.82,11.477,10.094,71.5,69.688,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.813,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.188,3.381,60.719,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.391,115.188,115.25,3.375,60.719,74.563,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.006,0.385,0.0,0.0,0.035,0.035,0.001,0.061,-0.03,0.124
2122008,351,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.391,2.248,18.093,33.605,71.4,67.496,75.44,67.343,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.478,60.543,83.782,79.207,86.554,46.035,59.153,46.339,-10.82,11.477,10.094,71.75,69.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.813,0.014,59.813,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.438,3.381,60.844,70.313,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.227,115.188,114.938,3.379,60.813,74.563,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.311,0.0,0.0,0.035,0.035,0.001,0.213,0.122,0.093
2122008,352,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.031,2.248,12.81,15.31,71.508,67.708,75.545,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.491,60.65,83.782,78.889,86.628,46.035,59.257,46.412,-10.82,11.453,10.094,71.5,69.813,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.813,0.014,59.813,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.25,3.365,60.719,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.102,119.438,118.813,3.381,60.813,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.382,0.0,0.0,0.035,0.035,0.001,0.0,0.305,0.249
2122008,353,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,32.938,2.248,18.093,47.794,71.508,67.496,75.545,67.343,68.497,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.497,60.543,83.782,79.101,86.48,45.962,59.153,46.339,-10.82,11.477,10.094,71.75,69.813,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.813,0.014,59.813,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.188,3.371,60.719,70.313,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.953,118.75,118.875,3.375,60.719,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.383,0.0,0.0,0.035,0.036,0.001,0.0,-0.061,0.341
2122008,354,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.828,2.248,18.093,24.844,71.508,67.602,75.651,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.51,60.757,83.708,79.207,86.554,46.035,59.048,46.339,-10.82,11.453,10.094,71.75,69.75,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.344,73.313,72.813,0.014,59.719,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.387,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.148,117.063,117.313,3.383,60.719,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,118.688,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.013,0.313,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.062
2122008,355,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.021,13.412,0.0,80.0,65.0,1.4,33.438,2.248,14.572,29.107,71.4,67.602,75.651,67.554,68.283,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.51,60.65,83.634,79.101,86.48,46.035,59.257,46.412,-10.82,11.453,10.094,71.75,69.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,59.719,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.381,60.719,70.375,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.508,116.125,116.188,3.383,60.625,74.438,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,0.382,0.0,0.0,0.035,0.036,0.001,0.03,-0.031,0.155
2122008,356,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.883,2.248,18.093,34.109,71.4,67.602,75.756,67.554,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.478,60.543,83.634,79.101,86.407,46.035,59.257,46.412,-10.82,11.453,10.078,71.75,69.813,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.813,0.014,59.813,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.313,115.125,3.381,60.719,70.438,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.68,115.125,115.188,3.379,60.625,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.383,0.0,0.0,0.035,0.035,0.001,0.092,-0.031,0.155
2122008,357,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.555,2.248,19.853,10.569,71.4,67.496,75.545,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.478,60.65,83.56,79.101,86.48,46.035,59.257,46.339,-10.82,11.453,10.086,71.75,69.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.813,0.014,59.719,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.385,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.922,114.938,114.875,3.389,60.719,74.438,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.007,0.307,0.0,0.0,0.035,0.035,0.001,0.091,0.031,0.155
2122008,358,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.021,13.441,0.0,80.0,65.0,1.4,33.672,2.248,21.612,18.286,71.4,67.602,75.756,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.478,60.757,83.634,78.995,86.407,46.108,59.362,46.412,-10.82,11.469,10.063,71.5,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.813,0.014,59.813,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.381,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.477,116.25,115.75,3.383,60.719,74.438,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,0.001,-0.013,0.308,0.0,0.0,0.034,0.036,0.001,0.122,0.244,0.186
2122008,359,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,33.672,3.37,16.333,25.699,71.4,67.708,75.756,67.554,68.39,0.0,-0.05,-0.041,20.0,20.0,9.118,9.717,4.497,60.65,83.56,78.995,86.407,46.035,59.257,46.412,-10.82,11.469,10.086,71.5,70.0,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.813,0.014,59.719,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.383,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.719,117.063,116.875,3.383,60.719,74.438,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,0.382,0.0,0.0,0.035,0.035,0.001,0.061,0.092,0.311
2122008,400,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.211,3.37,16.333,46.208,71.508,67.602,75.651,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.523,60.65,83.56,78.995,86.333,46.035,59.153,46.412,-10.82,11.445,10.086,71.5,70.063,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.813,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.377,60.719,70.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.953,116.813,116.813,3.381,60.719,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.384,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.31
2122008,401,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.195,2.248,18.093,45.058,71.508,67.496,75.651,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.497,60.65,83.56,78.995,86.407,46.108,59.362,46.412,-10.82,11.445,10.086,71.5,70.125,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.875,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.383,60.719,70.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,115.875,116.063,3.379,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,0.307,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.28
2122008,402,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.75,2.248,16.333,19.925,71.615,67.602,75.651,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.478,60.65,83.486,78.995,86.333,45.669,59.153,46.047,-10.82,11.445,10.078,71.5,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.813,0.014,59.719,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.563,3.381,60.719,70.563,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.969,115.188,115.25,3.371,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.375,0.0,0.0,0.035,0.035,0.001,0.244,-0.03,0.093
2122008,403,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.43,2.248,14.572,37.631,71.508,67.496,75.651,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.51,60.65,83.486,78.676,86.333,45.009,59.153,45.465,-10.82,11.445,10.078,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.438,72.813,0.014,59.719,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.0,118.875,3.377,60.719,70.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.563,117.625,116.375,3.375,60.625,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.432,0.0,0.0,0.034,0.035,0.001,0.061,0.609,0.156
2122008,404,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,33.656,2.248,12.81,21.902,71.508,67.496,75.545,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.523,60.65,83.412,78.889,86.259,44.863,59.153,45.173,-10.82,11.445,10.078,71.5,70.25,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.813,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.383,60.719,70.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.148,118.813,119.125,3.381,60.719,74.438,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,115.875,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,0.289,0.0,0.0,0.035,0.035,0.001,0.0,-0.152,0.528
2122008,405,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.258,2.248,12.81,13.548,71.4,67.602,75.651,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.661,4.536,60.543,83.338,78.889,86.259,44.57,59.153,44.955,-10.82,11.445,10.078,71.5,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.813,0.014,59.813,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.377,60.844,70.438,70.5,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.188,116.875,117.063,3.377,60.719,74.438,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.353,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.093
2122008,406,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,33.406,2.248,11.048,39.253,71.508,67.602,75.44,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.588,60.65,83.338,78.995,86.259,44.57,59.153,44.809,-10.82,11.445,10.063,71.75,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.389,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.953,116.25,116.25,3.379,60.719,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.125,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.218,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.093
2122008,407,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.406,2.248,9.286,32.945,71.508,67.602,75.335,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.523,60.65,83.264,78.676,86.259,44.35,59.257,44.736,-10.82,11.438,10.063,71.5,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.875,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.688,3.379,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.0,115.813,115.75,3.373,60.719,74.438,70.125,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.875,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,0.001,-0.222,0.001,-0.007,0.347,0.0,0.0,0.035,0.035,0.001,-0.031,0.031,0.217
2122008,408,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,33.594,2.248,12.81,45.298,71.4,67.708,75.44,67.554,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.478,60.65,83.264,78.889,86.185,44.203,59.153,44.591,-10.82,11.438,10.078,71.5,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.813,0.014,59.719,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,115.938,3.381,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.352,115.125,115.188,3.379,60.625,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.014,0.345,0.0,0.0,0.035,0.035,0.001,0.305,-0.031,0.218
2122008,409,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,33.344,2.248,12.81,41.981,71.4,67.602,75.23,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.439,60.543,83.264,78.676,86.185,44.057,59.257,44.445,-10.82,11.445,10.063,71.75,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.313,72.813,0.014,59.719,70.938,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.813,119.688,3.379,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.492,118.625,117.063,3.373,60.719,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,0.341,0.0,0.0,0.034,0.035,0.001,0.061,0.761,0.186
2122008,410,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.859,2.248,11.048,25.871,71.508,67.602,75.23,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.491,60.757,83.19,78.889,86.111,43.91,59.048,44.299,-10.82,11.438,10.063,71.5,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.719,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.375,60.844,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,119.938,120.063,3.375,60.625,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.688,116.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,0.343,0.0,0.0,0.035,0.035,0.001,-0.091,-0.061,0.559
2122008,411,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.992,2.248,9.286,17.75,71.508,67.708,75.23,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,4.562,60.65,83.19,78.782,86.111,43.837,59.048,44.154,-10.82,11.438,10.055,71.75,70.375,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.813,0.014,59.719,70.938,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.387,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.078,117.938,118.188,3.391,60.625,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.125,119.75,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,0.279,0.0,0.0,0.035,0.035,0.001,0.0,-0.122,0.186
2122008,412,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.523,2.248,11.048,40.983,71.615,67.602,75.125,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.523,60.65,83.116,78.57,86.111,43.69,59.257,44.081,-10.82,11.438,10.055,71.75,70.5,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.719,71.0,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.381,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.617,116.5,116.5,3.379,60.625,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.188,118.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.335,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.093
2122008,413,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.344,2.248,12.81,68.794,71.508,67.708,75.125,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.64,60.543,83.116,78.782,86.111,43.617,59.153,43.935,-10.82,11.438,10.063,71.5,70.5,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.813,0.014,59.719,71.0,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.389,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.586,115.625,115.688,3.371,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.015,0.275,0.0,0.0,0.035,0.035,0.001,0.03,-0.031,0.155
2122008,414,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.375,2.248,12.81,28.928,71.508,67.708,75.125,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.575,60.65,83.116,78.676,86.111,43.617,59.153,43.935,-10.82,11.43,10.055,71.5,70.625,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.438,72.813,0.014,59.719,70.938,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.377,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.367,115.0,115.063,3.381,60.625,74.5,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.274,0.0,0.0,0.034,0.035,0.001,0.091,-0.031,0.186
2122008,415,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,33.375,2.248,11.048,36.11,71.508,67.708,75.02,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.523,60.65,83.042,78.676,86.037,43.397,59.153,43.79,-10.82,11.414,10.047,71.5,70.688,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.813,0.014,59.719,70.875,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.381,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.875,115.688,115.25,3.377,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.008,0.337,0.0,0.0,0.035,0.035,0.001,0.091,0.214,0.217
2122008,416,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.07,2.248,11.048,25.374,71.615,67.708,75.02,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.523,60.757,83.042,78.676,85.963,43.397,59.153,43.717,-10.82,11.43,10.063,71.75,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.719,70.875,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.5,117.563,3.377,60.563,70.375,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.188,117.313,116.875,3.375,60.625,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.007,0.272,0.0,0.0,0.035,0.035,0.001,-0.031,0.214,0.249
2122008,417,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,32.367,2.248,11.048,20.047,71.4,67.602,74.915,67.448,68.39,0.0,-0.047,-0.045,20.0,20.0,9.118,9.829,4.478,60.65,82.968,78.676,85.963,44.13,59.048,44.372,-10.82,11.43,10.055,71.5,70.688,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.563,70.75,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.385,60.719,70.375,70.5,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.156,117.438,117.313,3.379,60.531,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.015,0.217,0.0,0.0,0.035,0.035,0.001,0.061,0.061,0.247
2122008,418,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.32,2.248,12.81,26.355,71.508,67.602,74.915,67.448,68.604,0.0,-0.047,-0.045,20.0,20.0,9.118,9.829,4.478,60.65,82.894,78.676,85.963,44.423,59.048,44.736,-10.82,11.414,10.055,71.5,70.75,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.438,72.813,0.014,59.719,70.688,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.371,60.563,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.344,116.438,116.75,3.375,60.625,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,0.287,0.0,0.0,0.035,0.035,0.001,0.0,-0.152,0.155
2122008,419,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.313,2.248,11.048,55.178,71.508,67.602,74.915,67.448,68.39,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,4.478,60.65,82.968,78.57,85.963,44.423,59.257,44.809,-10.82,11.414,10.055,71.5,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.719,70.688,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.379,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.383,115.625,115.688,3.379,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,0.349,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.124
