DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,420,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,34.359,2.248,11.048,35.652,71.508,67.708,74.915,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.465,60.65,82.82,78.676,85.89,44.496,59.048,44.809,-10.82,11.406,10.055,71.5,70.625,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.563,70.688,71.188,63.406,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.0,3.381,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.82,115.0,114.938,3.379,60.625,74.5,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,0.286,0.0,0.0,0.034,0.035,0.001,0.031,0.03,0.155
2122008,421,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,33.391,2.248,14.572,15.47,71.4,67.708,75.02,67.554,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.478,60.65,82.894,78.358,85.89,44.496,58.944,44.809,-10.82,11.414,10.055,71.75,70.5,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.719,70.688,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.188,3.377,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.148,115.625,114.938,3.375,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.29,0.0,0.0,0.035,0.035,0.001,0.183,0.335,0.124
2122008,422,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.344,2.248,12.81,27.485,71.4,67.708,74.915,67.554,68.39,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.478,60.65,82.894,78.358,85.89,44.57,59.048,44.882,-10.82,11.406,10.047,71.5,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.719,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.438,3.381,60.563,70.375,70.438,69.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.508,120.125,119.5,3.381,60.813,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.5,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.287,0.0,0.0,0.035,0.035,0.001,-0.092,0.305,0.341
2122008,423,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,33.328,2.248,11.048,18.763,71.508,67.602,74.809,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.452,60.757,82.82,78.358,85.89,44.716,59.048,44.955,-10.82,11.406,10.047,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.438,72.813,0.014,59.719,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.875,117.75,3.377,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.391,118.25,118.688,3.379,60.625,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.875,119.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,0.224,0.0,0.0,0.035,0.035,0.001,0.061,-0.214,0.341
2122008,424,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.109,2.248,11.048,25.116,71.4,67.708,74.915,67.554,68.39,0.0,-0.054,-0.045,20.0,20.0,9.118,9.829,4.413,60.65,82.746,78.57,85.816,44.716,58.839,45.101,-10.82,11.406,10.047,71.75,70.125,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.719,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.381,60.719,70.375,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.094,116.75,116.875,3.379,60.625,74.5,70.125,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.5,118.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,0.364,0.0,0.0,0.035,0.035,0.001,0.0,-0.061,0.093
2122008,425,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.456,0.0,80.0,65.0,1.4,34.078,2.248,11.048,22.304,71.508,67.708,74.915,67.554,68.497,0.0,-0.054,-0.045,20.0,20.0,9.118,9.829,4.413,60.65,82.746,78.251,85.742,44.789,59.048,45.101,-10.82,11.43,10.047,71.75,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.813,0.014,59.563,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.377,60.563,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.148,115.688,115.875,3.377,60.625,74.5,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.007,0.294,0.0,0.0,0.035,0.035,0.001,0.03,-0.091,0.186
2122008,426,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.82,2.248,11.048,10.185,71.615,67.602,74.809,67.448,68.604,0.0,-0.05,-0.045,20.0,20.0,9.146,9.829,4.439,60.757,82.746,78.464,85.742,44.789,59.048,45.173,-10.82,11.414,10.047,71.5,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.813,0.014,59.719,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.377,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.703,115.0,114.938,3.379,60.625,74.5,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.008,0.359,0.0,0.0,0.035,0.035,0.001,0.0,0.03,0.124
2122008,427,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.727,2.248,14.572,15.562,71.508,67.708,74.915,67.554,68.604,0.0,-0.05,-0.049,20.0,20.0,9.118,9.829,4.426,60.757,82.672,78.464,85.742,44.789,59.048,45.173,-10.82,11.406,10.047,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.719,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,116.813,3.381,60.719,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.117,115.0,114.625,3.369,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.625,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,0.36,0.0,0.0,0.035,0.035,0.001,0.213,0.183,0.248
2122008,428,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.008,2.248,12.81,26.322,71.508,67.708,74.809,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.413,60.65,82.672,78.464,85.742,44.863,59.153,45.173,-10.82,11.406,10.047,71.5,70.0,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.719,70.813,71.063,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.375,3.377,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.0,119.375,118.313,3.383,60.625,74.5,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.688,114.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,0.291,0.0,0.0,0.035,0.035,0.001,0.031,0.519,0.155
2122008,429,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,34.234,2.248,12.81,38.517,71.615,67.602,74.915,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.413,60.757,82.598,78.464,85.742,44.863,59.153,45.173,-10.82,11.406,10.039,71.75,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.5,118.375,3.371,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.352,118.938,119.188,3.379,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.688,117.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.008,0.291,0.0,0.0,0.035,0.036,0.001,0.061,-0.122,0.496
2122008,430,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.412,0.0,80.0,65.0,1.4,34.234,2.248,12.81,41.362,71.4,67.602,74.809,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.387,60.543,82.672,78.145,85.668,44.863,58.944,45.173,-10.82,11.406,10.047,71.5,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.813,0.014,59.563,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,60.563,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.555,117.313,117.5,3.385,60.625,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.875,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,0.295,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,0.062
2122008,431,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.427,0.0,80.0,65.0,1.4,33.625,2.248,12.81,7.238,71.508,67.708,75.02,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.4,60.757,82.524,78.358,85.668,44.863,59.048,45.173,-10.82,11.398,10.047,71.5,69.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.813,0.014,59.719,70.75,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.377,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.266,116.125,116.188,3.379,60.719,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.5,117.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,0.293,0.0,0.0,0.034,0.036,0.001,0.03,-0.031,0.062
2122008,432,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.188,2.248,16.333,61.062,71.4,67.602,74.915,67.448,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.4,60.65,82.524,78.145,85.668,44.863,59.048,45.246,-10.82,11.406,10.047,71.5,69.938,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.719,70.813,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,115.0,3.377,60.563,70.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.859,115.0,115.063,3.379,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.361,0.0,0.0,0.034,0.035,0.001,0.0,-0.031,0.124
2122008,433,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,33.047,2.248,14.572,21.501,71.508,67.602,74.915,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.387,60.543,82.45,78.358,85.594,44.936,58.944,45.246,-10.82,11.406,10.047,71.75,69.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.563,70.75,71.188,63.219,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.313,3.381,60.563,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.539,114.563,114.563,3.381,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,0.297,0.0,0.0,0.035,0.035,0.001,0.214,0.0,0.155
2122008,434,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,32.461,2.248,16.333,20.813,71.508,67.708,75.02,67.554,68.497,0.0,-0.05,-0.041,20.0,20.0,9.118,9.829,4.387,60.65,82.524,78.358,85.668,44.936,58.944,45.392,-10.82,11.391,10.047,71.75,69.875,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.813,0.014,59.719,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.377,60.719,70.438,70.5,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.336,117.438,116.375,3.381,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.436,0.0,0.0,0.035,0.035,0.001,0.061,0.519,0.217
2122008,435,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,33.969,2.248,14.572,25.003,71.508,67.602,75.02,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.348,60.543,82.376,78.358,85.594,44.936,59.153,45.319,-10.82,11.406,10.055,71.5,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.813,0.014,59.563,70.813,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.563,118.438,3.375,60.563,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.547,118.938,118.875,3.375,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,115.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,0.362,0.0,0.0,0.035,0.035,0.001,0.061,0.031,0.495
2122008,436,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.203,2.248,12.81,13.045,71.508,67.602,75.02,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.335,60.757,82.376,78.039,85.52,44.863,59.048,45.319,-10.82,11.398,10.039,71.5,69.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.688,0.014,59.563,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.375,60.563,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.477,117.75,117.875,3.375,60.719,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.0,118.625,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,-0.015,0.432,0.0,0.0,0.035,0.035,0.001,-0.061,-0.061,0.186
2122008,437,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.305,2.248,14.572,53.413,71.4,67.708,75.125,67.448,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.335,60.65,82.376,78.039,85.594,44.936,58.944,45.392,-10.82,11.406,10.039,71.75,69.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.813,0.014,59.563,70.938,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.381,60.563,70.438,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.695,116.438,116.5,3.385,60.625,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.625,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.222,0.001,-0.008,0.437,0.0,0.0,0.034,0.035,0.001,0.061,-0.03,0.124
2122008,438,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,32.547,2.248,18.093,36.724,71.508,67.708,75.125,67.554,68.604,0.0,-0.054,-0.045,20.0,20.0,9.118,9.801,4.361,60.757,82.302,78.251,85.52,45.009,58.944,45.392,-10.82,11.398,10.039,71.75,69.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.719,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,115.125,3.379,60.719,70.438,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.992,115.188,115.438,3.373,60.625,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.625,116.313,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.369,0.0,0.0,0.035,0.035,0.001,-0.03,-0.122,0.155
2122008,439,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.18,2.248,16.333,15.132,71.4,67.814,75.23,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.857,4.374,60.757,82.376,78.145,85.52,45.009,59.048,45.319,-10.82,11.398,10.039,71.75,69.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,59.563,70.938,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.063,114.75,3.375,60.719,70.375,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.617,114.688,114.563,3.375,60.531,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.25,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,0.297,0.0,0.0,0.035,0.035,0.001,0.153,0.061,0.062
2122008,440,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,33.703,2.248,16.333,17.065,71.508,67.708,75.335,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.146,9.801,4.374,60.65,82.302,78.039,85.52,45.009,59.048,45.319,-10.82,11.398,10.039,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,59.563,70.938,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.813,118.438,3.377,60.563,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.516,116.5,115.25,3.379,60.625,74.688,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.008,0.295,0.0,0.0,0.034,0.035,0.001,0.183,0.61,0.124
2122008,441,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.688,2.248,19.853,21.592,71.4,67.602,75.335,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.374,60.757,82.228,78.039,85.446,45.009,59.257,45.392,-10.82,11.414,10.047,71.75,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.813,0.014,59.563,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.25,3.387,60.719,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.367,119.75,119.5,3.379,60.531,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,0.36,0.0,0.0,0.035,0.035,0.001,-0.091,0.122,0.497
2122008,442,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.984,2.248,18.093,27.273,71.508,67.602,75.335,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.146,9.773,4.348,60.865,82.228,78.039,85.52,45.156,59.048,45.465,-10.82,11.398,10.047,71.75,69.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.563,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.75,3.377,60.563,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.711,118.125,118.5,3.369,60.625,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.563,119.188,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,0.297,0.0,0.0,0.035,0.035,0.001,0.0,-0.182,0.186
2122008,443,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,33.672,2.248,18.093,23.585,71.508,67.708,75.335,67.554,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.426,60.865,82.228,78.251,85.373,45.009,59.048,45.392,-10.82,11.391,10.023,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,59.563,70.938,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.563,3.375,60.719,70.313,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.172,116.813,117.0,3.381,60.625,74.688,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,118.188,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.017,0.364,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,0.062
2122008,444,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,31.352,2.248,16.333,19.715,71.508,67.708,75.44,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.413,60.757,82.154,77.933,85.446,45.083,59.048,45.392,-10.82,11.391,10.047,71.5,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.563,70.875,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.375,60.563,70.375,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.625,115.625,115.75,3.367,60.531,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.009,0.296,0.0,0.0,0.034,0.035,0.001,0.061,-0.061,0.217
2122008,445,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.719,2.248,16.333,19.075,71.4,67.708,75.44,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.439,60.865,82.228,78.145,85.446,44.863,59.153,45.319,-10.82,11.383,10.039,71.5,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.563,70.875,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,114.875,114.75,3.387,60.563,70.313,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.766,114.563,114.875,3.379,60.625,74.688,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.428,0.0,0.0,0.034,0.035,0.001,0.061,-0.152,0.156
2122008,446,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,33.57,2.248,19.853,19.245,71.4,67.602,75.545,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.413,60.757,82.154,77.933,85.446,44.13,59.153,44.591,-10.82,11.398,10.031,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.813,0.014,59.563,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.75,117.125,3.377,60.563,70.375,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.461,115.125,114.625,3.375,60.531,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.5,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.408,0.0,0.0,0.034,0.035,0.001,0.305,0.244,0.124
2122008,447,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.57,2.248,16.333,37.032,71.4,67.708,75.545,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.361,60.757,82.08,77.933,85.373,43.764,59.153,44.154,-10.82,11.398,10.039,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.438,72.813,0.014,59.563,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.25,3.377,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.047,119.438,118.625,3.379,60.531,74.625,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.75,114.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.017,0.339,0.0,0.0,0.034,0.035,0.001,-0.03,0.397,0.186
2122008,448,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.484,2.248,18.093,18.502,71.508,67.708,75.545,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.374,60.757,82.08,77.933,85.299,43.471,59.153,43.935,-10.82,11.391,10.031,71.5,69.875,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.813,0.014,59.563,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.381,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.719,118.625,118.875,3.381,60.531,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,-0.072,-0.009,0.398,0.0,0.0,0.034,0.035,0.001,-0.03,-0.122,0.372
2122008,449,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.31,0.0,80.0,65.0,1.4,33.18,2.248,18.093,29.661,71.615,67.708,75.651,67.66,68.604,0.0,-0.05,-0.041,20.0,20.0,9.118,9.745,4.348,60.865,82.006,78.145,85.299,43.471,59.257,43.862,-10.82,11.391,10.039,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.109,73.438,72.813,0.014,59.563,70.938,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.371,60.563,70.313,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.672,117.188,117.375,3.375,60.625,74.563,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.938,118.625,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.018,0.33,0.0,0.0,0.035,0.035,0.001,0.0,-0.091,0.155
2122008,450,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.68,2.248,18.093,10.811,71.615,67.708,75.756,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.146,9.745,4.348,60.757,82.006,77.826,85.299,43.397,59.362,43.79,-10.82,11.391,10.039,71.75,69.813,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.141,73.438,72.813,0.014,59.563,71.0,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.813,3.385,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.781,115.875,116.188,3.379,60.625,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.063,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.329,0.0,0.0,0.035,0.035,0.001,-0.031,-0.153,0.124
2122008,451,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.078,2.248,18.093,18.189,71.508,67.708,75.756,67.66,68.604,0.0,-0.05,-0.041,20.0,20.0,9.118,9.773,4.335,60.757,82.006,78.039,85.299,43.178,59.153,43.571,-10.82,11.391,10.031,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.563,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.0,114.75,3.375,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.016,114.938,115.063,3.379,60.531,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.329,0.0,0.0,0.035,0.035,0.001,0.122,-0.061,0.124
2122008,452,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,32.891,2.248,16.333,12.219,71.508,67.708,75.756,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.335,60.757,82.006,77.933,85.299,43.031,59.153,43.425,-10.82,11.391,10.031,71.5,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.156,73.313,72.813,0.014,59.563,70.875,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.188,3.381,60.719,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.688,114.563,114.438,3.367,60.531,74.625,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,0.327,0.0,0.0,0.035,0.035,0.001,0.152,0.061,0.155
2122008,453,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,31.789,2.248,16.333,31.055,71.615,67.708,75.545,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.335,60.865,81.932,78.039,85.225,42.885,59.153,43.28,-10.82,11.391,10.023,71.75,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,59.5,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.379,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.68,116.125,115.688,3.383,60.625,74.625,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.625,114.063,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.324,0.0,0.0,0.035,0.035,0.001,0.03,0.214,0.279
2122008,454,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.039,2.248,16.333,25.103,71.508,67.708,75.545,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.361,60.757,81.932,77.826,85.225,42.811,59.153,43.207,-10.82,11.398,10.031,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.563,70.813,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.385,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.914,117.063,116.75,3.379,60.531,74.563,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,0.325,0.0,0.0,0.035,0.035,0.001,0.061,0.153,0.249
2122008,455,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.078,2.248,12.81,26.886,71.508,67.708,75.545,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.297,60.865,81.932,77.72,85.225,42.665,59.048,43.061,-10.82,11.391,10.031,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.563,70.75,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.379,60.438,70.375,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.867,116.813,116.813,3.383,60.531,74.563,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,0.324,0.0,0.0,0.035,0.035,0.001,0.061,0.0,0.28
2122008,456,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.295,0.0,80.0,65.0,1.4,31.891,2.248,14.572,11.916,71.615,67.602,75.44,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.258,60.757,81.858,78.039,85.151,42.592,59.257,42.988,-10.82,11.391,10.023,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.813,0.014,59.563,70.688,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.381,60.563,70.375,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.086,116.125,116.063,3.381,60.531,74.5,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,0.316,0.0,0.0,0.035,0.035,0.001,0.03,0.03,0.217
2122008,457,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.297,2.248,11.048,15.682,71.508,67.708,75.44,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.284,60.865,81.784,77.933,85.225,42.518,59.153,42.916,-10.82,11.391,10.031,71.75,70.0,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.813,0.014,59.5,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.0,3.377,60.563,70.375,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.813,115.0,115.188,3.375,60.531,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,0.319,0.0,0.0,0.035,0.035,0.001,0.275,-0.092,0.155
2122008,458,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.875,2.248,12.81,32.853,71.508,67.602,75.23,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.271,60.757,81.784,77.933,85.225,43.178,59.153,43.498,-10.82,11.383,10.023,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.422,73.313,72.813,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.438,119.438,3.381,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.219,118.813,117.5,3.375,60.531,74.5,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.268,0.0,0.0,0.035,0.035,0.001,0.0,0.64,0.186
2122008,459,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.461,2.248,9.286,14.581,71.508,67.708,75.335,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.297,60.865,81.784,77.933,85.151,43.617,58.944,43.935,-10.82,11.391,10.016,71.75,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.438,72.813,0.014,59.5,70.688,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,118.063,3.379,60.563,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.578,118.938,119.313,3.375,60.531,74.438,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,0.277,0.0,0.0,0.035,0.035,0.001,0.0,-0.183,0.497
2122008,500,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.102,2.248,11.048,16.743,71.508,67.814,75.335,67.66,68.497,0.0,-0.05,-0.049,20.0,20.0,9.118,9.717,4.258,60.757,81.784,77.933,85.151,43.69,59.048,44.081,-10.82,11.383,10.016,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.813,0.014,59.563,70.688,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.391,60.563,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.469,116.813,117.0,3.379,60.531,74.438,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,119.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.018,0.341,0.0,0.0,0.034,0.035,0.001,0.122,-0.091,0.031
2122008,501,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.375,2.248,12.81,22.795,71.4,67.708,75.23,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.232,60.757,81.784,77.933,85.151,43.764,59.048,44.081,-10.82,11.367,10.016,71.75,70.063,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.547,73.313,72.813,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.25,3.377,60.563,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.313,116.313,116.188,3.381,60.531,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,0.278,0.0,0.0,0.034,0.035,0.001,0.0,0.061,0.093
2122008,502,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.324,0.0,80.0,65.0,1.4,34.047,2.248,12.81,39.127,71.4,67.708,75.125,67.554,68.497,0.0,-0.05,-0.041,20.0,20.0,9.118,9.773,4.219,60.865,81.71,77.72,85.077,43.617,59.048,44.008,-10.82,11.359,10.008,71.5,70.125,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.383,60.563,70.313,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.758,115.688,115.688,3.381,60.625,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,0.338,0.0,0.0,0.034,0.035,0.001,0.03,0.0,0.124
2122008,503,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.047,2.248,11.048,22.231,71.508,67.814,75.23,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,4.245,60.865,81.636,77.933,85.077,43.764,58.944,44.081,-10.82,11.367,10.008,71.5,70.125,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.813,0.014,59.563,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.381,60.563,70.313,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.922,115.125,115.25,3.373,60.531,74.438,70.0,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.28,0.0,0.0,0.034,0.035,0.001,0.091,-0.061,0.218
2122008,504,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.875,2.248,12.81,14.964,71.508,67.708,75.125,67.554,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.245,60.865,81.636,77.826,85.077,43.764,59.048,44.154,-10.82,11.352,10.008,71.5,70.125,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.813,0.014,59.5,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.385,60.563,70.313,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.977,115.813,115.438,3.381,60.625,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.019,0.341,0.0,0.0,0.034,0.035,0.001,0.122,0.183,0.186
2122008,505,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.031,2.248,11.048,24.424,71.4,67.708,75.02,67.554,68.604,0.0,-0.054,-0.045,20.0,20.0,9.118,9.745,4.206,60.865,81.636,77.933,85.003,43.91,58.839,44.227,-10.82,11.367,10.008,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.813,0.014,59.5,70.75,71.188,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.379,60.438,70.313,70.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.484,116.813,116.75,3.379,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.5,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,0.284,0.0,0.0,0.035,0.035,0.001,0.061,0.031,0.217
2122008,506,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,33.766,2.248,12.81,19.891,71.508,67.708,74.915,67.554,68.497,0.0,-0.054,-0.045,20.0,20.0,9.118,9.801,4.206,60.865,81.562,77.72,85.003,43.91,58.944,44.227,-10.82,11.359,10.023,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.5,70.813,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.377,60.563,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.555,116.75,116.813,3.383,60.531,74.438,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,0.283,0.0,0.0,0.034,0.035,0.001,0.03,-0.031,0.186
2122008,507,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.727,2.248,11.048,18.034,71.508,67.708,74.915,67.66,68.604,0.0,-0.047,-0.045,20.0,20.0,9.118,9.745,4.186,60.865,81.562,77.614,85.003,43.984,58.839,44.299,-10.82,11.367,10.016,71.5,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.813,0.014,59.5,70.813,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.938,3.381,60.563,70.313,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.977,115.875,116.063,3.375,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,0.283,0.0,0.0,0.035,0.035,0.001,0.061,-0.092,0.155
2122008,508,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.339,0.0,80.0,65.0,1.4,33.508,2.248,11.048,17.992,71.615,67.814,75.02,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.173,60.972,81.562,77.826,85.003,43.984,58.944,44.372,-10.82,11.367,10.008,71.75,70.25,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.5,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.375,3.385,60.563,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.523,115.25,115.438,3.383,60.531,74.438,69.875,68.188,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.019,0.346,0.0,0.0,0.035,0.035,0.001,0.275,-0.092,0.155
2122008,509,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.992,2.248,9.286,4.903,71.508,67.708,75.02,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.148,60.865,81.562,77.72,85.003,44.057,58.944,44.445,-10.82,11.359,10.023,71.75,70.313,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.438,72.813,0.014,59.5,70.813,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.563,119.563,3.377,60.563,70.313,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.234,119.25,117.875,3.375,60.531,74.375,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,0.35,0.0,0.0,0.035,0.035,0.001,0.0,0.67,0.155
2122008,510,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.5,0.0,80.0,65.0,1.4,33.563,2.248,11.048,22.568,71.4,67.708,75.02,67.66,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.148,60.757,81.488,77.508,84.929,43.984,58.735,44.372,-10.82,11.359,10.016,71.75,70.313,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.813,0.014,59.5,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.377,60.563,70.375,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.531,118.813,119.313,3.373,60.531,74.375,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.313,117.188,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.01,0.355,0.0,0.0,0.035,0.035,0.001,-0.061,-0.244,0.56
2122008,511,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.297,2.248,11.048,21.384,71.615,67.602,74.809,67.66,68.711,0.0,-0.05,-0.041,20.0,20.0,9.118,9.801,4.148,60.865,81.488,77.508,84.929,44.057,58.839,44.445,-10.82,11.359,10.008,71.5,70.313,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.5,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.377,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.406,116.75,116.813,3.379,60.531,74.375,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.938,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,0.351,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.093
