DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,512,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.82,2.248,11.048,28.133,71.508,67.708,74.915,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.148,60.757,81.414,77.508,84.929,44.13,58.839,44.445,-10.82,11.352,10.008,71.5,70.313,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.313,72.813,0.014,59.5,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.375,60.563,70.375,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.383,116.125,116.063,3.375,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,0.287,0.0,0.0,0.035,0.035,0.001,0.061,0.03,0.186
2122008,513,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,34.383,2.248,12.81,19.158,71.508,67.708,74.809,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.122,60.865,81.414,77.508,84.855,44.13,58.839,44.445,-10.82,11.344,10.0,71.5,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.813,0.014,59.5,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.381,60.438,70.375,70.188,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.813,115.688,115.688,3.385,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.288,0.0,0.0,0.035,0.035,0.001,0.03,0.0,0.155
2122008,514,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.354,0.0,80.0,65.0,1.4,34.086,2.248,11.048,20.834,71.615,67.814,75.02,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.096,60.865,81.414,77.614,84.855,44.057,58.839,44.518,-10.82,11.344,10.008,71.5,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.688,0.014,59.5,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.381,60.563,70.375,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.438,115.188,115.188,3.379,60.531,74.375,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.019,0.416,0.0,0.0,0.035,0.035,0.002,0.091,0.0,0.186
2122008,515,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.011,13.368,0.0,80.0,65.0,1.4,33.555,2.248,12.81,38.093,71.508,67.708,74.915,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.122,60.757,81.34,77.72,84.855,44.203,58.944,44.445,-10.82,11.344,10.0,71.5,70.438,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.5,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.625,3.381,60.438,70.438,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.883,116.125,115.688,3.377,60.531,74.438,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.011,0.219,0.0,0.0,0.034,0.036,0.001,0.061,0.213,0.186
2122008,516,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,34.148,2.248,12.81,18.245,71.615,67.708,74.915,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.122,60.757,81.34,77.508,84.855,44.203,59.048,44.518,-10.82,11.336,10.0,71.5,70.563,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.813,0.014,59.5,71.0,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.381,60.438,70.5,70.438,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.625,117.063,116.813,3.379,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,0.285,0.0,0.0,0.035,0.035,0.001,0.061,0.122,0.28
2122008,517,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.609,2.248,14.572,41.619,71.4,67.708,74.809,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.122,60.757,81.34,77.401,84.782,44.203,59.048,44.518,-10.82,11.336,9.992,71.5,70.563,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.313,72.813,0.014,59.5,71.0,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.387,60.438,70.5,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.156,116.75,116.813,3.389,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,0.285,0.0,0.0,0.034,0.035,0.001,0.03,-0.031,0.28
2122008,518,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.383,0.0,80.0,65.0,1.4,33.586,2.248,14.572,16.295,71.4,67.814,75.02,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.135,60.757,81.266,77.614,84.782,44.13,58.944,44.518,-10.82,11.336,10.0,71.5,70.625,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.5,71.0,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.381,60.438,70.438,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.398,115.813,115.875,3.369,60.531,74.438,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.351,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.156
2122008,519,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.781,2.248,14.572,20.645,71.4,67.708,75.02,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.148,60.865,81.266,77.401,84.855,44.203,58.944,44.591,-10.82,11.344,10.0,71.5,70.75,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.813,0.014,59.5,71.0,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.063,117.563,3.377,60.563,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.359,115.625,115.25,3.371,60.313,74.5,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.01,0.352,0.0,0.0,0.035,0.035,0.001,0.244,0.183,0.124
2122008,520,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.368,0.0,80.0,65.0,1.4,33.617,2.248,14.572,14.372,71.615,67.814,75.125,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,4.135,60.865,81.266,77.614,84.782,44.203,58.839,44.591,-10.82,11.336,9.992,71.75,70.813,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.5,71.0,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.188,119.375,3.387,60.438,70.375,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.805,119.813,118.875,3.383,60.313,74.5,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,0.354,0.0,0.0,0.034,0.035,0.001,-0.091,0.458,0.186
2122008,521,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.011,13.412,0.0,80.0,65.0,1.4,33.969,2.248,18.093,22.039,71.508,67.814,75.125,67.765,68.711,0.0,-0.05,-0.041,20.0,20.0,9.118,9.801,4.122,60.972,81.193,77.614,84.708,44.13,58.839,44.591,-10.82,11.336,9.992,71.75,70.875,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.438,72.813,0.014,59.5,70.875,71.0,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.387,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.945,118.0,118.625,3.375,60.313,74.5,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.375,118.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.42,0.0,0.0,0.035,0.036,0.001,0.0,-0.305,0.496
2122008,522,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.441,0.0,80.0,65.0,1.4,34.484,2.248,16.333,17.934,71.4,67.814,75.125,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.096,60.865,81.193,77.401,84.708,44.277,58.839,44.591,-10.82,11.344,10.008,71.75,70.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.438,72.813,0.014,59.5,71.0,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.563,3.369,60.438,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.805,116.438,116.5,3.375,60.531,74.5,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.375,118.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,0.29,0.0,0.0,0.035,0.035,0.001,0.03,-0.03,0.031
2122008,523,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.441,0.0,80.0,65.0,1.4,34.336,2.248,19.853,28.23,71.508,67.814,75.23,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.083,60.972,81.119,77.508,84.708,44.203,58.944,44.591,-10.82,11.313,10.0,71.5,70.875,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.813,0.014,59.5,71.0,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.125,116.0,3.393,60.438,70.313,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.914,116.125,115.875,3.379,60.531,74.563,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,0.354,0.0,0.0,0.034,0.035,0.001,0.061,0.122,0.093
2122008,524,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.398,0.0,80.0,65.0,1.4,34.336,2.248,18.093,40.869,71.4,67.708,75.125,67.66,68.604,0.0,-0.05,-0.041,20.0,20.0,9.118,9.801,4.109,60.865,81.119,77.295,84.634,44.277,58.944,44.591,-10.82,11.336,9.992,71.5,70.938,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.438,72.688,0.014,59.5,70.938,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.381,60.563,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.797,115.5,115.563,3.375,60.531,74.563,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.019,0.287,0.0,0.0,0.035,0.035,0.002,0.091,-0.031,0.155
2122008,525,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.18,2.248,18.093,38.323,71.508,67.708,75.125,67.554,68.604,0.0,-0.054,-0.045,20.0,20.0,9.118,9.801,4.109,60.865,81.119,77.508,84.634,44.277,58.944,44.591,-10.82,11.336,10.008,71.5,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.219,73.313,72.813,0.014,59.5,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,115.813,3.385,60.438,70.313,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.078,115.25,115.188,3.385,60.531,74.563,70.0,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.011,0.286,0.0,0.0,0.035,0.035,0.001,0.122,0.03,0.186
2122008,526,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.703,2.248,16.333,27.182,71.4,67.814,75.335,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.135,60.757,81.045,77.508,84.56,44.277,58.944,44.664,-10.828,11.32,10.0,71.75,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.313,72.813,0.014,59.5,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.938,3.377,60.563,70.25,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.297,116.438,116.188,3.379,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,114.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.011,0.353,0.0,0.0,0.035,0.035,0.001,0.0,0.122,0.186
2122008,527,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.172,2.248,14.572,16.414,71.508,67.708,75.23,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.109,60.757,81.119,77.401,84.708,44.35,59.048,44.664,-10.82,11.32,10.0,71.75,70.5,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.281,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.938,116.813,3.383,60.438,70.25,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.008,117.063,116.875,3.379,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.313,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.286,0.0,0.0,0.035,0.035,0.001,0.061,0.092,0.373
2122008,528,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.875,2.248,16.333,21.563,71.4,67.708,75.44,67.765,68.604,0.0,-0.05,-0.041,20.0,20.0,9.118,9.829,4.109,60.757,80.971,77.295,84.56,44.277,59.153,44.736,-10.82,11.32,9.992,71.5,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.438,72.813,0.014,59.5,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.381,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.586,116.438,116.5,3.385,60.531,74.563,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.412,0.0,0.0,0.035,0.035,0.001,0.0,-0.03,0.249
2122008,529,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.852,2.248,18.093,44.502,71.615,67.708,75.335,67.554,68.497,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.135,60.757,81.045,77.401,84.634,44.277,59.048,44.664,-10.82,11.32,9.992,71.438,70.438,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.688,0.014,59.5,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.381,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.367,115.688,115.688,3.375,60.313,74.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.351,0.0,0.0,0.034,0.035,0.001,0.03,0.0,0.155
2122008,530,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,32.852,2.248,19.853,26.099,71.508,67.708,75.335,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.148,60.865,81.045,77.401,84.56,44.277,58.944,44.664,-10.82,11.313,10.0,71.5,70.375,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.281,70.75,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,116.813,3.379,60.438,70.25,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.938,115.25,115.188,3.375,60.531,74.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.011,0.352,0.0,0.0,0.035,0.035,0.001,0.305,0.03,0.218
2122008,531,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.471,0.0,80.0,65.0,1.4,33.68,2.248,16.333,5.762,71.615,67.602,75.44,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.148,60.757,80.971,77.508,84.56,44.277,58.944,44.664,-10.82,11.32,9.977,71.5,70.375,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.313,72.813,0.014,59.281,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.688,119.688,3.381,60.438,70.25,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.563,119.563,118.313,3.377,60.313,74.625,70.0,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.022,0.355,0.0,0.0,0.035,0.035,0.001,0.0,0.609,0.155
2122008,532,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.398,2.248,18.093,38.2,71.508,67.708,75.545,67.554,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,4.148,60.972,80.971,77.401,84.56,44.277,58.839,44.664,-10.82,11.336,9.992,71.5,70.313,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.313,72.813,0.014,59.281,70.688,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.938,118.063,3.377,60.438,70.25,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.984,118.813,119.125,3.367,60.531,74.563,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,118.813,117.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,0.355,0.0,0.0,0.034,0.035,0.001,-0.061,-0.152,0.495
2122008,533,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,32.547,2.248,16.333,33.649,71.4,67.814,75.545,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.773,4.135,60.865,80.897,77.401,84.486,44.35,58.839,44.736,-10.82,11.32,9.992,71.5,70.188,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.813,0.014,59.281,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.813,3.373,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.07,116.813,117.063,3.379,60.531,74.563,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.125,118.938,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,0.358,0.0,0.0,0.035,0.035,0.001,0.03,-0.122,0.093
2122008,534,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.313,2.248,18.093,22.667,71.615,67.708,75.545,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.148,60.972,80.897,77.295,84.486,44.277,58.944,44.664,-10.82,11.313,9.977,71.75,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.172,73.438,72.813,0.014,59.281,70.75,71.0,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.063,116.0,3.377,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.391,116.25,116.188,3.377,60.313,74.563,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,0.352,0.0,0.0,0.035,0.035,0.001,0.031,0.03,0.093
2122008,535,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.313,2.248,19.853,11.324,71.508,67.814,75.651,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,4.16,60.865,80.897,77.189,84.56,44.423,58.944,44.736,-10.82,11.32,9.977,71.75,70.188,71.063,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.813,0.014,59.281,70.75,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.377,60.438,70.313,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.18,115.5,115.563,3.371,60.531,74.563,69.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.125,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.288,0.0,0.0,0.035,0.035,0.001,0.061,-0.031,0.155
2122008,536,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,33.148,2.248,18.093,25.716,71.508,67.708,75.651,67.554,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,4.148,60.972,80.897,77.401,84.486,44.277,59.048,44.664,-10.82,11.313,9.977,71.5,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.188,73.313,72.813,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.563,3.379,60.438,70.25,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.609,115.125,115.063,3.377,60.313,74.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.25,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.011,0.351,0.0,0.0,0.035,0.035,0.001,0.091,0.03,0.217
2122008,537,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.797,2.248,18.093,27.785,71.615,67.708,75.651,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.122,60.865,80.823,77.189,84.486,44.35,59.048,44.664,-10.82,11.313,9.992,71.5,70.063,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.313,72.813,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.875,116.625,3.379,60.438,70.313,70.188,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.125,116.125,115.688,3.379,60.531,74.563,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.011,0.286,0.0,0.0,0.035,0.035,0.001,0.122,0.213,0.217
2122008,538,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.339,0.0,80.0,65.0,1.4,33.789,2.248,16.333,25.483,71.508,67.708,75.651,67.554,68.604,0.0,-0.05,-0.041,20.0,20.0,9.146,9.689,4.07,60.865,80.823,77.083,84.412,44.277,58.944,44.664,-10.82,11.336,9.977,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.438,72.813,0.014,59.5,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.25,117.125,3.383,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.469,117.188,116.875,3.375,60.531,74.625,69.875,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.313,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,0.352,0.0,0.0,0.034,0.035,0.001,0.061,0.153,0.311
2122008,539,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.324,0.0,80.0,65.0,1.4,33.57,2.248,16.333,23.21,71.4,67.708,75.651,67.66,68.604,0.0,-0.05,-0.041,20.0,20.0,9.118,9.717,4.044,60.757,80.823,77.295,84.412,44.35,58.944,44.664,-10.82,11.32,9.969,71.5,69.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.313,72.813,0.014,59.281,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.563,3.389,60.438,70.313,70.188,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.938,116.813,116.875,3.379,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.563,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.021,0.287,0.0,0.0,0.035,0.035,0.001,0.092,-0.03,0.217
2122008,540,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,34.063,2.248,16.333,28.791,71.508,67.708,75.545,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,4.005,60.865,80.749,77.083,84.412,44.277,58.944,44.736,-10.82,11.313,9.969,71.5,69.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.313,72.813,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.813,3.383,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.758,115.875,116.063,3.381,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.938,116.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.418,0.0,0.0,0.035,0.035,0.001,0.03,-0.092,0.218
2122008,541,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.398,0.0,80.0,65.0,1.4,33.344,2.248,14.572,21.35,71.508,67.708,75.44,67.66,68.711,0.0,-0.054,-0.045,20.0,20.0,9.118,9.661,4.005,60.865,80.675,77.295,84.412,44.423,58.839,44.736,-10.82,11.313,9.969,71.5,69.938,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.25,73.438,72.813,0.014,59.281,70.75,71.0,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.875,115.563,3.377,60.438,70.313,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.594,115.188,115.438,3.375,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.0,115.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.012,0.291,0.0,0.0,0.034,0.035,0.001,0.152,-0.122,0.093
2122008,542,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.258,2.248,12.81,24.416,71.615,67.814,75.545,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,3.992,60.865,80.675,77.189,84.338,44.277,58.839,44.736,-10.82,11.32,9.961,71.75,69.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.313,73.438,72.813,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.875,119.875,3.377,60.438,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.484,117.938,116.5,3.375,60.313,74.625,69.813,68.063,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.313,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.421,0.0,0.0,0.035,0.035,0.001,0.0,0.701,0.124
2122008,543,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.368,0.0,80.0,65.0,1.4,33.211,2.248,14.572,23.776,71.508,67.708,75.44,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.689,3.966,60.757,80.749,77.189,84.338,44.423,59.048,44.736,-10.82,11.313,9.969,71.5,69.875,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.281,70.75,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.063,119.063,3.381,60.438,70.438,70.438,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.305,120.438,120.375,3.383,60.531,74.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,115.875,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,0.286,0.0,0.0,0.034,0.035,0.001,0.0,0.031,0.559
2122008,544,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.339,0.0,80.0,65.0,1.4,34.258,2.248,11.048,21.938,71.615,67.708,75.44,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.717,3.953,60.865,80.675,77.295,84.338,44.423,58.944,44.736,-10.82,11.313,9.961,71.5,69.938,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.281,70.75,71.0,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.313,117.438,3.379,60.438,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.922,117.625,118.0,3.381,60.313,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,120.5,120.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.288,0.0,0.0,0.034,0.035,0.001,-0.061,-0.183,0.248
2122008,545,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.164,2.248,9.286,20.31,71.615,67.814,75.335,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.953,60.865,80.675,77.083,84.338,44.35,58.944,44.736,-10.82,11.313,9.961,71.5,69.938,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.281,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.563,116.375,3.377,60.344,70.438,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.969,116.438,116.5,3.375,60.313,74.625,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.875,117.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.011,0.354,0.0,0.0,0.035,0.035,0.001,0.092,-0.03,0.093
2122008,546,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.5,2.248,11.048,19.545,71.4,67.814,75.335,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.09,9.745,3.927,60.757,80.601,77.083,84.338,44.35,58.839,44.736,-10.82,11.313,9.883,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.234,73.313,72.813,0.014,59.281,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.75,115.688,3.377,60.344,70.438,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.023,115.813,115.875,3.375,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.5,116.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.357,0.0,0.0,0.034,0.035,0.001,0.03,-0.03,0.093
2122008,547,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,33.836,2.248,11.048,17.66,71.4,67.814,75.23,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.94,60.757,80.527,76.977,84.265,44.423,59.048,44.809,-10.828,11.297,9.961,71.5,70.063,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.188,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.389,60.438,70.5,70.188,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.766,115.188,115.188,3.383,60.313,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.938,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.352,0.0,0.0,0.035,0.035,0.001,0.092,0.0,0.186
2122008,548,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.641,2.248,9.286,25.719,71.4,67.708,75.02,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.927,60.865,80.601,77.189,84.265,44.423,59.048,44.736,-10.82,11.289,9.961,71.5,70.188,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.359,73.313,72.813,0.014,59.281,70.813,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.75,116.375,3.381,60.438,70.438,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.977,115.688,115.25,3.379,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.188,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,0.286,0.0,0.0,0.034,0.035,0.001,0.183,0.214,0.093
2122008,549,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.324,0.0,80.0,65.0,1.4,34.195,2.248,12.81,37.86,71.4,67.814,75.125,67.765,68.604,0.0,-0.05,-0.045,20.0,20.0,9.09,9.717,3.927,60.757,80.527,76.977,84.265,44.423,58.944,44.809,-10.82,11.297,9.961,71.5,70.375,70.875,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.281,70.875,71.0,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.438,117.438,3.383,60.438,70.438,70.188,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.148,117.188,116.875,3.377,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.375,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,0.354,0.0,0.0,0.034,0.035,0.001,0.0,0.153,0.186
2122008,550,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.021,13.383,0.0,80.0,65.0,1.4,34.195,2.248,11.048,13.833,71.508,67.708,74.915,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.908,60.757,80.527,77.083,84.265,44.423,58.839,44.736,-10.82,11.289,9.961,71.5,70.563,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.313,72.813,0.014,59.281,70.875,71.063,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.125,3.383,60.438,70.438,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.188,117.313,117.313,3.379,60.531,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.0,116.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.023,0.291,0.0,0.0,0.034,0.035,0.001,0.031,0.0,0.248
2122008,551,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.359,2.248,14.572,13.361,71.508,67.814,74.915,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.745,3.914,60.865,80.527,77.189,84.191,44.496,58.944,44.882,-10.82,11.289,9.961,71.5,70.688,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.281,70.938,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.313,116.313,3.381,60.438,70.438,70.188,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.656,116.438,116.75,3.369,60.531,74.688,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.358,0.0,0.0,0.034,0.035,0.001,0.0,-0.152,0.186
2122008,552,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.383,0.0,80.0,65.0,1.4,34.227,2.248,12.81,29.766,71.508,67.814,74.915,67.765,68.818,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.914,60.972,80.453,77.083,84.191,44.423,58.944,44.809,-10.82,11.289,9.953,71.5,70.75,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.266,73.313,72.813,0.014,59.281,70.875,71.0,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.625,115.563,3.381,60.438,70.5,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.258,115.688,115.75,3.373,60.313,74.625,69.875,67.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.688,116.313,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.012,0.356,0.0,0.0,0.034,0.035,0.001,0.03,-0.03,0.186
2122008,553,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.368,0.0,80.0,65.0,1.4,33.859,2.248,12.81,30.647,71.615,67.814,74.915,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.914,60.865,80.453,76.87,84.191,44.423,58.735,44.809,-10.82,11.289,9.953,71.5,70.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.281,73.313,72.813,0.014,59.281,70.875,71.0,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.0,3.383,60.438,70.5,70.188,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.836,115.0,115.063,3.383,60.313,74.563,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.813,115.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.022,0.361,0.0,0.0,0.035,0.035,0.001,0.306,-0.031,0.218
2122008,554,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.383,0.0,80.0,65.0,1.4,33.953,2.248,12.81,26.673,71.615,67.708,74.809,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.09,9.773,3.882,60.757,80.379,77.083,84.117,44.496,59.048,44.809,-10.82,11.289,9.961,71.5,70.875,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.438,72.813,0.014,59.281,70.875,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,119.25,119.375,3.377,60.344,70.5,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.898,118.625,117.313,3.375,60.531,74.563,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.125,114.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,0.001,0.001,-0.222,-0.072,-0.012,0.288,0.0,0.0,0.035,0.035,0.001,-0.061,0.639,0.217
2122008,555,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.354,0.0,80.0,65.0,1.4,34.563,2.248,11.048,50.461,71.508,67.708,74.809,67.66,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.882,60.757,80.453,77.083,84.191,44.496,59.048,44.809,-10.82,11.289,9.945,71.5,70.688,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.375,73.438,72.813,0.014,59.281,70.813,71.063,63.125,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,118.188,118.25,3.381,60.344,70.5,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.711,118.938,119.188,3.379,60.313,74.563,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.813,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,0.287,0.0,0.0,0.035,0.035,0.001,-0.03,-0.122,0.497
2122008,556,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.471,0.0,80.0,65.0,1.4,32.367,2.248,11.048,45.836,71.508,67.814,74.809,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.869,60.757,80.453,77.083,84.191,44.496,58.839,44.882,-10.82,11.266,9.953,71.75,70.5,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.469,73.313,72.813,0.014,59.281,70.813,71.0,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,117.188,117.063,3.381,60.438,70.5,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.414,117.188,117.5,3.373,60.531,74.5,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,119.25,118.875,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.012,0.363,0.0,0.0,0.034,0.035,0.001,0.061,-0.152,0.186
2122008,557,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.412,0.0,80.0,65.0,1.4,32.648,2.248,11.048,18.446,71.508,67.814,74.809,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.118,9.801,3.856,60.757,80.379,76.764,84.117,44.57,58.944,44.882,-10.82,11.266,9.953,71.5,70.313,70.875,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.297,73.313,72.813,0.014,59.281,70.75,71.0,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.25,116.313,3.381,60.438,70.438,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.18,116.313,116.375,3.383,60.313,74.438,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,117.313,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,0.291,0.0,0.0,0.035,0.035,0.001,-0.031,-0.03,0.155
2122008,558,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.011,13.31,0.0,80.0,65.0,1.4,34.227,2.248,11.048,15.72,71.508,67.814,74.809,67.765,68.711,0.0,-0.05,-0.045,20.0,20.0,9.09,9.801,3.843,60.865,80.305,76.764,84.117,44.496,59.048,44.809,-10.82,11.266,9.945,71.5,70.188,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.203,73.313,72.813,0.014,59.188,70.813,71.063,63.031,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.375,3.381,60.438,70.438,70.313,69.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.43,115.625,115.563,3.381,60.313,74.438,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,116.375,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,0.286,0.0,0.0,0.034,0.035,0.001,0.061,0.03,0.186
2122008,559,0.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.021,13.427,0.0,80.0,65.0,1.4,34.219,2.248,11.048,18.207,71.508,67.814,74.809,67.765,68.711,0.0,-0.05,-0.041,20.0,20.0,9.118,9.801,3.843,60.757,80.305,76.977,84.043,44.496,59.048,44.809,-10.82,11.273,9.945,71.5,70.063,70.938,71.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.406,73.313,72.813,0.014,59.281,70.75,71.0,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,115.5,115.313,3.383,60.438,70.375,70.313,69.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.172,115.0,114.938,3.365,60.313,74.375,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,115.688,115.313,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.024,0.289,0.0,0.0,0.035,0.035,0.001,0.091,0.03,0.186
2122008,600,1.0,1.0,0.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.011,13.427,0.0,80.0,65.0,1.4,33.484,2.248,11.048,70.801,71.508,67.708,74.704,67.66,68.604,0.0,-0.05,-0.045,20.0,20.0,9.118,9.829,3.869,60.65,80.231,76.977,84.043,44.57,58.944,44.882,-10.82,11.258,9.945,71.5,70.0,70.938,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.781,73.438,72.813,0.014,59.281,70.75,71.0,62.938,100.0,100.0,72.0,70.0,1000.0,500.0,-0.002,0.0,116.625,116.375,3.379,60.344,70.438,70.313,69.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.094,115.813,115.438,3.379,60.313,74.438,69.875,67.875,100.0,100.0,72.0,70.0,1000.0,500.0,-0.001,0.0,114.875,114.625,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,0.291,0.0,0.0,0.035,0.035,0.001,0.122,0.183,0.124
2122008,601,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,130.015,87.848,23.392,13.339,0.0,80.0,65.0,1.4,576.75,625.019,652.789,32.08,71.293,68.133,72.812,67.977,68.39,0.019,0.162,-0.038,21.992,16.0,9.062,9.605,3.869,60.865,115.222,76.977,114.548,44.496,58.944,44.882,-10.82,10.594,9.742,71.5,70.0,70.688,71.688,0.0,90.563,72.0,70.0,1000.0,500.0,0.024,99.938,73.188,72.813,0.014,59.281,70.75,71.0,72.188,100.0,95.5,72.0,70.0,1000.0,500.0,0.027,190.625,116.938,115.125,3.377,60.438,70.375,70.438,77.5,100.0,99.875,72.0,70.0,1000.0,500.0,0.024,176.625,116.813,114.25,3.375,60.531,74.438,70.0,74.5,100.0,98.25,72.0,70.0,1000.0,500.0,0.021,164.625,115.5,112.938,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,-0.074,526.0,523.5,528.0,-0.146,523.5,522.0,36.344,0.412,0.356,2.279,0.0,0.13,0.088,0.001,0.885,1.25,1.269
2122008,602,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,194.436,104.246,23.34,13.383,0.0,80.0,65.0,1.4,576.75,957.26,921.476,48.148,70.431,69.087,70.393,68.399,67.962,0.076,0.368,-0.034,30.233,22.218,9.034,9.885,3.895,60.543,109.082,76.977,106.645,44.496,58.839,44.882,-10.82,9.992,9.328,71.5,69.938,70.313,71.375,0.0,83.375,72.0,70.0,1000.0,500.0,0.049,141.875,73.313,72.813,0.014,59.281,70.75,70.563,79.438,100.0,99.875,72.0,70.0,1000.0,500.0,0.059,273.25,115.5,113.438,3.383,60.344,70.375,70.313,83.375,100.0,99.875,72.0,70.0,1000.0,500.0,0.051,252.625,116.813,113.875,3.381,60.531,74.438,70.0,80.563,100.0,99.875,72.0,70.0,1000.0,500.0,0.045,239.875,116.688,113.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,325.75,546.0,547.5,546.0,294.5,545.5,541.0,532.0,1.772,0.36,8.237,0.0,0.194,0.104,0.001,1.008,1.435,1.548
2122008,603,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,308.053,132.357,23.412,13.383,0.0,80.0,65.0,1.4,888.75,1256.736,1183.162,63.158,70.001,69.618,69.763,68.822,68.069,0.156,0.606,-0.023,38.068,29.038,9.174,10.109,3.882,60.435,116.776,76.764,116.986,44.496,58.839,44.882,-10.82,9.664,9.172,71.5,70.0,70.25,71.063,0.0,73.5,72.0,70.0,1000.0,500.0,0.081,180.0,73.313,72.688,0.014,59.281,70.875,70.25,81.313,100.0,99.0,72.0,70.0,1000.0,500.0,0.106,364.5,112.813,108.563,3.383,60.438,70.375,70.188,85.0,100.0,99.75,72.0,70.0,1000.0,500.0,0.092,339.25,109.5,110.125,3.371,60.531,74.375,69.875,83.125,100.0,99.938,72.0,70.0,1000.0,500.0,0.083,321.0,116.688,113.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,555.0,559.0,552.0,304.75,555.5,554.5,547.5,-0.123,0.36,-0.71,0.0,0.308,0.132,0.001,2.08,-0.305,1.583
