DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,604,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,456.808,160.469,23.381,13.354,0.0,80.0,65.0,1.4,1277.375,1514.074,1404.613,39.408,70.001,69.724,69.657,69.35,68.497,0.248,0.858,0.003,45.31,35.682,9.23,10.193,3.869,60.435,121.806,76.977,121.713,44.57,58.944,44.882,-10.82,9.469,9.031,71.438,70.063,70.063,70.813,0.0,63.594,72.0,70.0,1000.0,500.0,0.104,202.125,73.313,72.813,0.014,59.281,70.875,70.188,82.563,100.0,94.313,72.0,70.0,1000.0,500.0,0.163,448.75,116.75,113.125,3.381,60.563,70.438,70.188,84.313,100.0,97.188,72.0,70.0,1000.0,500.0,0.144,419.75,117.438,111.5,3.381,60.531,74.313,69.875,83.563,100.0,99.125,72.0,70.0,1000.0,500.0,0.127,396.25,111.938,110.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,557.5,562.0,553.5,307.75,558.0,558.5,553.0,0.049,0.29,0.314,0.0,0.457,0.16,0.001,1.771,2.9,0.808
2122008,605,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,633.675,196.779,23.402,13.324,0.0,80.0,65.0,1.4,1536.875,1764.976,1622.646,52.653,70.001,69.724,70.078,69.561,68.711,0.351,1.128,0.028,51.897,41.179,9.146,10.193,3.869,60.22,120.697,77.295,120.975,44.57,59.048,44.882,-10.82,9.352,8.953,71.438,70.063,70.25,70.75,0.0,55.031,72.0,70.0,1000.0,500.0,0.11,208.0,73.188,72.688,0.014,59.5,70.813,70.188,83.063,100.0,84.813,72.0,70.0,1000.0,500.0,0.229,530.0,120.313,116.0,3.385,60.844,70.375,70.188,84.313,100.0,90.75,72.0,70.0,1000.0,500.0,0.199,492.5,118.563,113.25,3.381,60.719,74.313,69.875,82.375,100.0,93.938,72.0,70.0,1000.0,500.0,0.182,470.75,115.938,111.063,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,558.0,562.0,554.0,307.5,559.0,559.5,554.0,-0.15,0.287,-0.939,0.0,0.634,0.197,0.001,2.107,2.594,2.426
2122008,606,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,816.398,240.117,23.361,13.441,0.0,80.0,65.0,1.4,1755.625,1960.817,1793.939,25.738,70.216,69.724,70.393,69.667,69.032,0.492,1.423,0.043,57.591,45.785,9.174,10.109,3.869,60.006,118.034,77.826,118.315,44.716,59.048,44.955,-10.82,9.352,8.875,71.5,70.063,70.313,70.813,0.0,47.844,72.0,70.0,1000.0,500.0,0.107,204.875,73.313,72.813,0.014,59.563,70.938,70.25,83.063,100.0,74.813,72.0,70.0,1000.0,500.0,0.279,580.5,120.313,116.0,3.395,60.844,70.438,70.438,84.313,100.0,82.438,72.0,70.0,1000.0,500.0,0.248,549.0,120.938,116.188,3.383,60.813,74.25,70.0,82.375,100.0,85.375,72.0,70.0,1000.0,500.0,0.237,536.0,117.688,112.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,557.5,561.5,553.0,307.0,558.5,559.0,554.5,-0.163,0.224,-0.948,0.0,0.816,0.24,0.001,2.113,2.319,2.359
2122008,607,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,952.269,265.886,23.35,13.383,0.0,80.0,65.0,1.4,1918.375,2047.498,1900.169,24.384,70.431,69.936,70.814,69.772,69.246,0.671,1.665,0.069,62.06,49.539,9.118,10.053,3.895,59.791,116.406,78.889,116.395,44.57,58.944,44.882,-10.82,9.328,8.836,71.5,70.125,70.438,70.813,0.0,41.969,72.0,70.0,1000.0,500.0,0.099,195.375,73.313,72.813,0.014,59.813,70.875,70.25,82.625,100.0,65.938,72.0,70.0,1000.0,500.0,0.303,604.5,118.375,114.063,3.385,61.156,70.375,70.5,84.188,100.0,74.188,72.0,70.0,1000.0,500.0,0.28,580.5,119.25,114.875,3.381,60.906,74.188,70.0,82.688,100.0,76.5,72.0,70.0,1000.0,500.0,0.275,577.0,120.813,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,557.0,560.5,552.0,306.5,558.0,558.5,554.5,0.007,0.29,0.037,0.0,0.952,0.266,0.001,2.108,2.136,2.389
2122008,608,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,1044.802,288.141,23.423,13.383,0.0,80.0,65.0,1.4,1973.625,2075.974,1937.764,40.142,70.754,70.254,71.235,70.195,69.567,0.88,1.856,0.113,65.208,52.09,9.118,9.997,3.869,59.576,115.666,79.738,115.804,44.57,59.048,44.882,-10.82,9.281,8.789,71.438,70.188,70.688,70.938,0.0,37.563,72.0,70.0,1000.0,500.0,0.085,181.125,73.313,72.813,0.014,59.875,70.813,70.438,82.125,100.0,58.688,72.0,70.0,1000.0,500.0,0.309,607.0,116.875,112.313,3.385,61.938,70.438,70.813,83.688,100.0,67.375,72.0,70.0,1000.0,500.0,0.291,590.5,116.813,112.5,3.379,61.406,74.188,70.125,82.688,100.0,68.5,72.0,70.0,1000.0,500.0,0.296,596.0,119.25,114.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,556.0,559.5,551.5,306.25,557.0,558.0,554.0,-0.09,0.288,-0.467,0.0,1.045,0.288,0.001,2.231,2.106,2.203
2122008,609,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,1075.256,306.881,23.433,13.398,0.0,80.0,65.0,1.4,1966.625,2037.464,1967.004,42.32,71.185,70.785,71.55,70.512,69.889,1.074,1.971,0.135,66.991,53.388,9.09,9.969,3.869,59.683,115.814,80.695,115.878,44.57,59.153,44.882,-10.82,9.219,8.813,71.5,70.25,70.938,70.938,0.0,34.375,72.0,70.0,1000.0,500.0,0.072,166.625,73.313,72.688,0.014,60.281,70.813,70.813,82.125,100.0,53.5,72.0,70.0,1000.0,500.0,0.3,597.5,116.125,111.688,3.383,63.219,70.438,71.0,83.5,100.0,62.625,72.0,70.0,1000.0,500.0,0.285,584.5,116.125,111.813,3.383,63.188,74.188,70.438,82.563,100.0,62.969,72.0,70.0,1000.0,500.0,0.294,592.5,117.0,112.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,555.5,558.0,550.5,306.0,556.0,556.5,553.0,-0.043,0.287,-0.217,0.0,1.075,0.307,0.001,2.169,2.108,2.145
2122008,610,1.0,1.0,0.0,1.0,100.0,0.0,25.0,25.0,0.0,1.0,1.0,1070.571,319.766,23.453,13.412,0.0,80.0,65.0,1.4,1913.25,1965.8,1942.912,48.628,71.508,71.209,71.76,70.829,70.21,1.242,2.054,0.186,67.826,54.114,9.034,9.941,3.895,59.468,118.551,81.651,118.759,44.643,58.944,44.955,-10.82,9.164,8.711,71.5,70.313,71.063,71.125,0.0,32.219,72.0,70.0,1000.0,500.0,0.06,152.0,73.313,72.813,0.014,60.406,70.813,71.0,82.25,100.0,49.844,72.0,70.0,1000.0,500.0,0.284,581.5,116.125,111.625,3.381,64.5,70.438,71.125,83.563,100.0,60.063,72.0,70.0,1000.0,500.0,0.271,568.0,115.688,111.313,3.379,65.0,74.188,70.625,82.375,100.0,59.063,72.0,70.0,1000.0,500.0,0.282,580.0,116.125,111.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,554.5,556.0,549.5,305.75,554.5,555.5,552.0,-0.132,0.293,-0.704,0.0,1.071,0.32,0.001,2.199,2.137,2.205
2122008,611,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,1049.488,310.395,1.732,13.427,0.0,80.0,65.0,1.4,1814.875,1881.387,1920.642,38.156,71.615,71.315,71.865,71.04,70.424,1.253,2.108,0.164,68.545,54.769,9.006,9.941,3.895,59.254,116.036,82.607,116.026,44.57,58.944,44.882,-10.82,9.125,8.68,71.5,70.313,71.25,71.375,0.0,30.859,72.0,70.0,1000.0,500.0,0.049,139.125,73.313,72.813,0.014,60.5,70.75,71.188,83.063,100.0,48.531,72.0,70.0,1000.0,500.0,0.26,558.0,117.438,113.375,3.396,64.125,70.438,71.438,84.0,100.0,59.188,72.0,70.0,1000.0,500.0,0.249,546.5,117.188,112.063,3.389,66.188,74.063,70.688,82.375,100.0,57.406,72.0,70.0,1000.0,500.0,0.262,559.5,115.688,111.438,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,553.0,555.0,548.0,305.5,553.0,554.0,551.0,0.001,0.291,0.0,0.0,1.049,0.31,0.001,1.993,2.509,2.114
2122008,612,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,1019.034,308.053,0.011,13.412,0.0,80.0,65.0,1.4,1771.5,1828.757,1884.866,36.837,72.046,71.74,72.181,71.463,70.852,1.326,2.14,0.193,68.796,55.037,9.006,9.913,3.953,59.146,115.962,83.456,115.952,44.643,59.257,44.955,-10.82,9.07,8.68,71.5,70.438,71.5,71.438,0.0,29.594,72.0,70.0,1000.0,500.0,0.044,130.875,73.313,72.688,0.014,60.781,70.688,71.438,83.25,100.0,47.125,72.0,70.0,1000.0,500.0,0.248,543.5,116.563,112.188,3.381,63.906,70.438,71.625,84.563,100.0,58.094,72.0,70.0,1000.0,500.0,0.239,534.5,116.313,112.625,3.389,66.688,74.063,71.0,82.688,100.0,55.625,72.0,70.0,1000.0,500.0,0.251,547.0,116.375,111.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,552.0,553.5,547.5,305.25,552.0,553.0,550.0,0.0,0.286,0.0,0.0,1.019,0.308,0.001,2.137,1.806,2.332
2122008,613,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,1009.663,305.71,0.011,13.383,0.0,80.0,65.0,1.4,1724.375,1792.729,1862.839,42.44,72.261,71.952,72.391,71.674,71.066,1.383,2.137,0.186,68.829,55.078,8.978,9.913,3.966,59.039,115.814,84.412,115.656,44.57,59.048,44.955,-10.82,9.039,8.641,71.5,70.438,71.75,71.563,0.0,29.203,72.0,70.0,1000.0,500.0,0.038,121.438,73.438,72.688,0.014,60.906,70.75,71.75,83.375,100.0,46.031,72.0,70.0,1000.0,500.0,0.238,533.0,115.75,111.688,3.373,63.75,70.438,71.75,84.688,100.0,57.313,72.0,70.0,1000.0,500.0,0.229,525.0,116.125,111.938,3.373,66.813,74.063,71.125,83.25,100.0,54.219,72.0,70.0,1000.0,500.0,0.243,537.0,116.625,112.625,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,551.0,552.0,546.5,305.25,550.5,551.5,548.5,0.0,0.356,0.0,0.0,1.01,0.306,0.002,1.98,2.041,1.989
2122008,614,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,978.038,299.854,0.011,13.295,0.0,80.0,65.0,1.4,1691.625,1751.943,1842.585,46.057,72.476,71.952,72.391,71.78,71.28,1.41,2.14,0.201,68.763,55.012,8.949,9.913,3.953,58.824,115.518,85.156,115.361,44.57,59.048,45.028,-10.82,9.023,8.633,71.5,70.5,71.75,71.688,0.0,28.984,72.0,70.0,1000.0,500.0,0.033,113.375,73.313,72.688,0.014,61.031,70.75,71.813,83.813,100.0,45.875,72.0,70.0,1000.0,500.0,0.227,520.5,118.188,113.75,3.379,63.531,70.375,72.063,84.813,100.0,56.844,72.0,70.0,1000.0,500.0,0.225,516.5,115.688,111.188,3.369,66.688,74.0,71.25,83.25,100.0,53.438,72.0,70.0,1000.0,500.0,0.234,529.5,116.0,111.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,550.0,550.5,546.0,304.75,550.0,550.0,547.5,0.0,0.421,0.0,0.0,0.978,0.3,0.001,2.166,2.191,2.081
2122008,615,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,973.353,304.539,0.011,13.412,0.0,80.0,65.0,1.4,1664.25,1734.051,1830.804,29.078,72.692,72.164,72.707,71.991,71.494,1.425,2.093,0.201,68.664,54.95,8.949,9.913,3.908,58.609,115.222,85.793,115.139,44.57,59.048,44.882,-10.82,9.039,8.594,71.5,70.5,72.063,71.75,0.0,28.391,72.0,70.0,1000.0,500.0,0.032,111.563,73.313,72.688,0.014,61.031,70.813,72.0,84.375,100.0,44.594,72.0,70.0,1000.0,500.0,0.228,520.5,117.75,113.938,3.387,63.531,70.375,72.188,85.375,100.0,56.563,72.0,70.0,1000.0,500.0,0.219,512.5,119.375,114.563,3.389,66.5,74.0,71.438,83.375,100.0,53.719,72.0,70.0,1000.0,500.0,0.223,516.0,115.375,111.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,549.0,549.5,545.0,304.75,548.5,549.0,546.5,0.0,0.289,0.0,0.0,0.973,0.305,0.001,1.865,2.354,2.143
2122008,616,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,969.839,295.168,0.021,13.368,0.0,80.0,65.0,1.4,1648.813,1724.305,1797.281,77.814,72.799,72.376,72.917,72.097,71.601,1.436,2.115,0.197,68.604,54.892,8.921,9.885,3.927,58.609,115.0,86.325,114.918,44.643,59.048,44.955,-10.82,9.016,8.586,71.75,70.563,72.188,71.938,0.0,27.484,72.0,70.0,1000.0,500.0,0.032,111.938,73.313,72.813,0.014,61.094,70.813,72.25,84.375,100.0,45.781,72.0,70.0,1000.0,500.0,0.213,504.5,116.875,112.5,3.379,63.469,70.313,72.313,85.563,100.0,55.656,72.0,70.0,1000.0,500.0,0.22,513.0,115.875,112.438,3.379,66.688,73.938,71.625,83.75,100.0,52.594,72.0,70.0,1000.0,500.0,0.224,517.5,119.125,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,548.0,548.0,544.0,304.5,547.5,548.0,545.5,0.0,0.29,0.0,0.0,0.97,0.295,0.001,2.136,1.678,2.296
2122008,617,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,935.871,292.826,0.011,13.324,0.0,80.0,65.0,1.4,1616.75,1687.04,1793.939,60.738,72.907,72.482,72.917,72.308,71.708,1.455,2.075,0.204,68.431,54.763,8.921,9.913,3.914,58.502,114.779,86.749,114.696,44.643,58.944,44.955,-10.82,8.984,8.555,71.75,70.563,72.25,72.063,0.0,28.453,72.0,70.0,1000.0,500.0,0.026,101.938,73.313,72.813,0.014,61.094,70.875,72.313,84.938,100.0,45.438,72.0,70.0,1000.0,500.0,0.213,505.0,119.25,115.125,3.381,63.469,70.313,72.438,85.563,100.0,56.781,72.0,70.0,1000.0,500.0,0.209,501.25,117.938,112.875,3.383,66.375,73.875,71.813,84.188,100.0,53.219,72.0,70.0,1000.0,500.0,0.214,505.75,116.375,112.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,547.0,547.0,543.5,304.25,546.5,547.0,544.5,0.0,0.291,0.0,0.0,0.936,0.293,0.001,2.014,2.474,1.864
2122008,618,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,931.186,285.798,0.021,13.354,0.0,80.0,65.0,1.4,1604.813,1678.958,1780.591,76.088,73.23,72.695,73.232,72.519,72.03,1.433,2.072,0.197,68.327,54.675,8.921,9.885,3.927,58.502,114.631,87.068,114.548,44.57,58.944,44.955,-10.82,8.977,8.539,71.75,70.625,72.438,72.188,0.0,28.609,72.0,70.0,1000.0,500.0,0.026,100.5,73.313,72.813,0.014,61.281,70.813,72.625,85.25,100.0,45.594,72.0,70.0,1000.0,500.0,0.211,502.25,118.688,114.75,3.385,63.344,70.25,72.625,86.188,100.0,56.656,72.0,70.0,1000.0,500.0,0.207,500.0,119.938,115.438,3.389,66.063,73.813,71.938,84.063,100.0,52.938,72.0,70.0,1000.0,500.0,0.212,507.0,117.313,112.688,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.0,546.0,542.5,304.0,545.5,546.0,544.0,0.0,0.358,0.0,0.0,0.931,0.286,0.001,1.925,2.201,2.3
2122008,619,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,932.357,290.483,0.011,13.354,0.0,80.0,65.0,1.4,1604.813,1678.958,1775.594,46.007,73.23,72.907,73.337,72.73,72.137,1.433,2.083,0.204,68.241,54.595,8.865,9.941,3.927,58.287,114.483,87.387,114.327,44.643,58.839,45.028,-10.82,8.977,8.539,71.75,70.625,72.688,72.313,0.0,28.469,72.0,70.0,1000.0,500.0,0.026,101.125,73.313,72.813,0.014,61.281,70.875,72.75,85.0,100.0,45.406,72.0,70.0,1000.0,500.0,0.21,502.0,115.438,111.688,3.381,63.469,70.313,72.688,86.375,100.0,56.469,72.0,70.0,1000.0,500.0,0.208,498.75,116.75,113.25,3.383,66.0,73.875,72.063,84.563,100.0,52.844,72.0,70.0,1000.0,500.0,0.212,503.0,119.875,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,545.0,542.0,303.75,545.0,545.0,543.0,0.0,0.362,0.0,0.0,0.932,0.29,0.001,1.833,1.711,2.265
2122008,620,1.0,1.0,0.0,1.0,100.0,0.0,35.0,35.0,0.0,1.0,1.0,930.015,291.654,0.011,13.383,0.0,80.0,65.0,1.4,1603.438,1674.112,1782.258,27.277,73.445,72.907,73.232,72.836,72.351,1.433,2.054,0.197,68.153,54.521,8.893,9.913,3.94,58.179,114.335,87.706,114.179,44.643,59.048,45.028,-10.82,8.961,8.516,71.75,70.625,72.75,72.375,0.0,28.438,72.0,70.0,1000.0,500.0,0.026,100.938,73.313,72.813,0.014,61.406,70.875,72.813,85.0,100.0,45.188,72.0,70.0,1000.0,500.0,0.21,502.25,118.188,113.813,3.381,63.531,70.313,72.938,86.0,100.0,56.438,72.0,70.0,1000.0,500.0,0.208,498.0,114.938,110.375,3.375,65.875,73.875,72.25,85.0,100.0,53.281,72.0,70.0,1000.0,500.0,0.208,500.0,117.188,113.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.5,544.0,541.5,303.75,544.0,544.5,542.5,0.0,0.358,0.0,0.0,0.93,0.292,0.001,2.136,2.226,1.832
2122008,621,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,919.473,298.682,0.021,13.441,0.0,80.0,65.0,1.4,1602.563,1632.223,1792.268,35.631,73.768,73.225,73.548,72.942,72.458,1.212,2.011,0.204,68.907,54.903,8.893,9.969,3.953,58.287,114.113,88.024,114.031,44.643,59.257,45.028,-10.82,8.961,8.5,71.813,70.688,72.875,72.625,0.0,29.094,72.0,70.0,1000.0,500.0,0.023,96.688,73.313,72.813,0.014,61.406,70.875,72.938,85.625,100.0,46.688,72.0,70.0,1000.0,500.0,0.202,492.0,118.688,115.0,3.367,63.469,70.25,73.0,86.5,100.0,57.906,72.0,70.0,1000.0,500.0,0.2,488.25,120.063,115.25,3.383,65.813,73.875,72.375,84.688,100.0,54.938,72.0,70.0,1000.0,500.0,0.199,489.0,114.5,110.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,544.0,543.0,541.0,303.75,544.0,543.5,542.0,0.0,0.354,0.0,0.0,0.919,0.299,0.001,1.793,2.35,1.987
2122008,622,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,978.038,310.395,0.011,13.398,0.0,80.0,65.0,1.4,1567.0,1678.958,1862.839,48.404,73.768,73.225,73.653,73.047,72.565,1.181,2.119,0.212,70.536,56.219,8.865,9.913,3.992,57.965,113.965,88.449,113.884,44.643,59.048,45.101,-10.82,8.93,8.461,71.75,70.625,72.938,72.688,0.0,28.438,72.0,70.0,1000.0,500.0,0.026,101.25,73.438,72.813,0.014,61.469,70.875,73.063,85.313,100.0,46.219,72.0,70.0,1000.0,500.0,0.206,499.0,115.5,111.688,3.373,63.75,70.313,73.25,86.688,100.0,56.844,72.0,70.0,1000.0,500.0,0.209,500.75,116.438,113.25,3.381,65.563,73.813,72.438,84.75,100.0,55.094,72.0,70.0,1000.0,500.0,0.202,493.0,119.688,115.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.5,542.5,540.0,303.25,543.0,543.0,541.0,0.0,0.426,0.0,0.0,0.978,0.31,0.001,1.858,1.557,2.29
2122008,623,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,990.922,316.252,0.011,13.354,0.0,80.0,65.0,1.4,1599.438,1669.269,1861.149,81.351,73.876,73.225,73.548,73.047,72.672,1.219,2.187,0.219,71.298,56.912,8.837,9.941,3.966,57.642,113.891,88.662,113.81,44.643,59.048,45.028,-10.82,8.93,8.445,71.75,70.563,73.063,72.813,0.0,27.953,72.0,70.0,1000.0,500.0,0.027,103.25,73.313,72.688,0.014,61.563,70.938,73.375,85.313,100.0,46.563,72.0,70.0,1000.0,500.0,0.206,495.5,118.375,113.938,3.383,63.75,70.313,73.313,86.188,100.0,57.75,72.0,70.0,1000.0,500.0,0.205,496.0,115.125,110.688,3.375,65.563,73.938,72.563,85.188,100.0,53.938,72.0,70.0,1000.0,500.0,0.21,502.75,117.188,113.5,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,539.5,303.25,542.5,542.5,540.5,0.0,0.357,0.0,0.0,0.991,0.316,0.001,2.168,2.165,1.827
2122008,624,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1033.089,315.081,0.021,13.427,0.0,80.0,65.0,1.4,1601.938,1685.423,1896.765,41.872,74.199,73.437,73.758,73.153,72.779,1.28,2.223,0.234,72.054,57.626,8.809,9.969,3.992,57.428,113.669,88.768,113.662,44.643,58.944,45.028,-10.82,8.922,8.445,71.75,70.5,73.313,72.875,0.0,27.625,72.0,70.0,1000.0,500.0,0.028,105.0,73.313,72.813,0.014,61.563,70.938,73.375,85.938,100.0,45.094,72.0,70.0,1000.0,500.0,0.214,507.75,118.563,115.0,3.377,63.781,70.313,73.5,86.625,100.0,57.438,72.0,70.0,1000.0,500.0,0.208,499.25,120.063,115.188,3.379,65.875,73.938,72.625,84.75,100.0,54.5,72.0,70.0,1000.0,500.0,0.206,495.5,114.688,110.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,541.0,539.0,303.0,542.0,541.5,540.0,0.0,0.361,0.0,0.0,1.033,0.315,0.001,1.737,2.378,1.926
2122008,625,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1034.261,322.108,0.011,13.398,0.0,80.0,65.0,1.4,1604.625,1683.806,1883.169,90.403,74.091,73.437,73.863,73.259,72.886,1.326,2.238,0.241,72.334,57.813,8.837,9.941,4.018,56.89,113.521,88.874,113.514,44.716,59.048,45.028,-10.82,8.922,8.445,71.813,70.5,73.5,73.0,0.0,28.313,72.0,70.0,1000.0,500.0,0.025,98.688,73.438,72.813,0.014,61.563,71.0,73.563,85.5,100.0,45.875,72.0,70.0,1000.0,500.0,0.209,500.5,115.313,111.625,3.377,63.781,70.313,73.5,87.0,100.0,56.344,72.0,70.0,1000.0,500.0,0.214,507.0,116.438,113.375,3.383,66.0,73.875,72.813,85.063,100.0,54.781,72.0,70.0,1000.0,500.0,0.206,496.5,119.688,115.25,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,540.0,538.5,303.0,541.5,541.0,539.5,0.0,0.292,0.0,0.0,1.034,0.322,0.001,1.8,1.497,2.203
2122008,626,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1042.46,326.794,0.011,13.368,0.0,80.0,65.0,1.4,1603.438,1680.574,1888.263,75.905,74.306,73.543,73.968,73.47,72.886,1.326,2.245,0.23,72.705,58.129,8.809,9.941,4.031,56.676,113.447,89.193,113.367,44.643,59.048,45.028,-10.82,8.898,8.422,71.813,70.375,73.625,73.188,0.0,28.703,72.0,70.0,1000.0,500.0,0.024,97.125,73.313,72.813,0.014,61.719,70.938,73.688,85.625,100.0,45.0,72.0,70.0,1000.0,500.0,0.213,506.25,117.938,113.438,3.377,63.906,70.313,73.625,86.5,100.0,57.406,72.0,70.0,1000.0,500.0,0.207,496.75,114.375,110.313,3.371,65.875,73.875,72.938,85.375,100.0,54.313,72.0,70.0,1000.0,500.0,0.209,500.75,117.125,113.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,539.5,538.0,302.75,541.5,541.0,539.0,0.0,0.357,0.0,0.0,1.042,0.327,0.001,2.195,1.98,1.8
2122008,627,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1051.83,336.164,0.021,13.471,0.0,80.0,65.0,1.4,1605.625,1698.366,1900.169,50.052,74.414,73.437,73.968,73.47,72.993,1.36,2.256,0.23,72.946,58.369,8.781,9.913,4.057,56.461,113.225,89.299,113.219,44.643,59.257,45.028,-10.82,8.898,8.406,71.813,70.375,73.688,73.25,0.0,28.797,72.0,70.0,1000.0,500.0,0.024,97.5,73.313,72.813,0.014,61.719,70.938,73.875,86.188,100.0,44.438,72.0,70.0,1000.0,500.0,0.215,507.5,118.688,115.0,3.377,64.0,70.313,73.938,86.813,100.0,56.719,72.0,70.0,1000.0,500.0,0.21,501.25,120.063,115.063,3.381,66.0,73.938,73.063,85.188,100.0,54.125,72.0,70.0,1000.0,500.0,0.21,501.75,114.125,110.313,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,541.5,539.0,538.0,303.0,541.0,540.5,538.5,0.0,0.355,0.0,0.0,1.052,0.336,0.001,1.798,2.44,1.893
2122008,628,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1042.46,325.622,0.011,13.398,0.0,80.0,65.0,1.4,1602.5,1682.19,1901.872,83.662,74.521,73.65,74.073,73.575,73.1,1.368,2.241,0.234,72.957,58.418,8.781,9.913,4.044,56.353,113.225,89.511,113.219,44.789,59.153,45.028,-10.82,8.906,8.398,71.813,70.313,73.688,73.25,0.0,28.813,72.0,70.0,1000.0,500.0,0.024,98.375,73.313,72.813,0.014,61.719,70.938,73.938,85.813,100.0,46.031,72.0,70.0,1000.0,500.0,0.205,494.75,115.313,111.625,3.371,64.125,70.313,73.938,87.188,100.0,57.031,72.0,70.0,1000.0,500.0,0.208,499.25,116.5,113.375,3.363,66.0,73.938,73.25,85.25,100.0,53.75,72.0,70.0,1000.0,500.0,0.212,503.0,119.563,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,541.0,538.5,537.5,302.75,541.0,540.0,538.5,0.0,0.223,0.0,0.0,1.042,0.326,0.001,1.797,1.519,2.263
2122008,629,1.0,1.0,0.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1060.029,329.136,0.011,13.412,0.0,80.0,65.0,1.4,1611.813,1683.806,1905.28,30.094,74.629,73.65,74.179,73.681,73.314,1.364,2.288,0.252,73.186,58.519,8.725,9.885,4.057,56.246,113.003,89.724,112.997,44.716,59.257,45.028,-10.82,8.883,8.398,71.813,70.313,73.875,73.375,0.0,28.953,72.0,70.0,1000.0,500.0,0.024,98.375,73.438,72.813,0.014,61.875,70.938,74.063,85.813,100.0,45.719,72.0,70.0,1000.0,500.0,0.206,496.0,117.875,113.563,3.381,64.125,70.313,74.125,86.688,100.0,56.938,72.0,70.0,1000.0,500.0,0.209,499.75,114.5,110.375,3.377,66.188,73.938,73.375,85.625,100.0,53.125,72.0,70.0,1000.0,500.0,0.214,505.75,117.313,113.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,540.5,538.0,536.5,302.75,540.0,540.0,538.0,0.0,0.288,0.0,0.0,1.06,0.329,0.001,2.106,2.014,1.861
2122008,630,1.0,1.0,1.0,1.0,100.0,0.0,45.0,45.0,0.0,1.0,1.0,1076.428,333.821,0.011,13.354,0.0,80.0,65.0,1.4,1608.813,1712.948,1915.517,88.496,74.737,73.862,74.284,73.787,73.421,1.375,2.209,0.245,73.462,58.668,8.753,9.857,4.07,56.031,112.929,89.83,112.923,44.789,59.153,45.101,-10.82,8.852,8.367,71.813,70.25,74.063,73.5,0.0,27.891,72.0,70.0,1000.0,500.0,0.028,105.063,73.438,72.813,0.014,61.875,71.0,74.125,86.313,100.0,44.438,72.0,70.0,1000.0,500.0,0.217,504.25,118.375,114.563,3.365,64.125,70.313,74.125,87.125,100.0,57.188,72.0,70.0,1000.0,500.0,0.209,496.25,119.438,114.875,3.377,66.375,74.0,73.5,85.25,100.0,53.219,72.0,70.0,1000.0,500.0,0.212,501.5,114.188,110.438,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,540.0,537.5,536.5,302.75,540.0,539.5,537.5,0.0,0.29,0.0,0.0,1.076,0.334,0.001,1.852,2.225,1.865
2122008,631,1.0,1.0,1.0,1.0,100.0,0.0,68.824,68.824,0.0,1.0,1.0,941.728,374.817,0.021,13.368,0.0,80.0,65.0,1.4,1158.938,1123.196,1930.909,85.914,74.844,73.65,74.284,73.681,73.314,0.16,2.778,0.307,82.451,63.82,8.585,9.885,4.07,55.601,112.855,89.83,112.85,44.716,59.048,45.028,-10.82,8.656,8.172,71.813,70.25,74.063,73.563,0.0,33.969,72.0,70.0,1000.0,500.0,0.012,69.563,73.438,72.813,0.014,62.0,70.938,74.125,86.875,100.0,68.438,72.0,70.0,1000.0,500.0,0.106,355.5,115.0,112.063,3.367,64.5,70.313,74.188,88.188,100.0,81.375,72.0,70.0,1000.0,500.0,0.102,346.5,116.25,113.875,3.383,66.063,74.0,73.5,86.25,100.0,80.0,72.0,70.0,1000.0,500.0,0.093,329.25,119.25,115.563,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,540.0,537.0,535.5,302.5,539.5,539.5,537.0,0.0,0.291,0.0,0.0,0.942,0.375,0.001,1.43,1.161,1.824
2122008,632,1.0,1.0,1.0,1.0,100.0,0.0,69.776,69.776,0.0,1.0,1.0,1204.1,487.262,0.021,13.398,0.0,80.0,65.0,1.4,1093.313,1171.443,2151.554,106.18,75.06,73.437,74.284,73.575,73.207,0.103,3.3,0.399,91.044,71.709,8.473,9.885,4.096,54.42,112.559,90.042,112.628,44.643,58.944,45.028,-10.82,8.633,8.094,71.813,70.25,74.188,73.563,0.0,35.906,72.0,70.0,1000.0,500.0,0.013,71.313,73.438,72.813,0.014,62.156,70.938,74.25,87.188,100.0,75.875,72.0,70.0,1000.0,500.0,0.111,367.25,117.75,113.813,3.379,64.75,70.313,74.438,88.313,100.0,91.375,72.0,70.0,1000.0,500.0,0.099,344.75,113.938,110.688,3.373,65.563,74.0,73.625,87.313,100.0,92.063,72.0,70.0,1000.0,500.0,0.087,323.75,116.938,114.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,539.5,536.0,534.5,302.5,539.5,539.5,536.5,-0.0,0.361,0.0,0.0,1.204,0.487,0.001,1.921,1.585,1.428
2122008,633,1.0,1.0,1.0,1.0,100.0,0.0,70.9,70.9,0.0,1.0,1.0,1467.643,593.851,0.021,13.398,0.0,80.0,65.0,1.4,1128.188,1186.594,2340.025,87.131,75.383,73.013,74.179,73.259,73.207,0.076,3.855,0.494,99.185,78.366,8.389,9.801,4.07,52.916,112.559,90.255,112.554,44.789,59.257,45.101,-10.82,8.609,8.0,71.813,70.25,74.5,73.813,0.0,37.5,72.0,70.0,1000.0,500.0,0.014,73.875,73.438,72.813,0.014,62.156,71.0,74.563,87.813,100.0,81.125,72.0,70.0,1000.0,500.0,0.124,387.25,118.813,115.563,3.355,64.75,70.313,74.5,88.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.102,348.75,119.813,115.688,3.357,65.313,74.125,73.688,87.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.087,323.25,113.875,110.938,3.416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,535.5,534.0,302.25,539.0,539.5,536.5,0.0,0.289,0.0,0.0,1.468,0.594,0.001,1.574,1.999,1.451
2122008,634,1.0,1.0,1.0,1.0,100.0,0.0,72.149,72.149,0.0,1.0,1.0,1380.966,612.592,0.011,13.383,0.0,80.0,65.0,1.4,1128.188,1127.703,2415.446,104.738,75.49,72.589,73.863,72.942,72.886,0.035,3.725,0.516,99.998,79.995,8.248,9.857,4.07,51.197,112.411,90.255,112.48,44.789,59.153,45.101,-10.82,8.617,7.984,71.813,70.188,74.5,73.875,0.0,39.125,72.0,70.0,1000.0,500.0,0.014,75.0,73.438,72.813,0.014,62.25,71.0,74.625,87.563,100.0,88.5,72.0,70.0,1000.0,500.0,0.124,384.0,115.438,112.313,3.373,64.938,70.313,74.5,89.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.09,326.25,116.75,114.563,3.373,64.875,74.188,73.813,87.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.076,299.0,119.375,115.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,535.5,532.5,302.0,539.0,539.5,536.5,-0.0,0.291,0.0,0.0,1.381,0.613,0.001,1.524,1.066,1.762
2122008,635,1.0,1.0,1.0,1.0,100.0,0.0,73.3,73.3,0.0,1.0,1.0,1385.652,614.934,0.021,13.398,0.0,80.0,65.0,1.4,1085.0,1078.296,2409.743,127.428,75.598,72.164,73.653,72.519,72.779,0.0,3.668,0.52,100.0,80.0,8.192,9.857,4.057,49.694,112.337,90.361,112.406,44.789,59.257,45.101,-10.82,8.625,7.945,71.813,70.25,74.625,73.875,0.0,41.031,72.0,70.0,1000.0,500.0,0.014,74.438,73.438,72.813,0.014,62.25,71.063,74.75,87.813,100.0,97.875,72.0,70.0,1000.0,500.0,0.115,370.0,117.875,114.75,3.379,64.938,70.313,74.688,89.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.078,303.75,116.125,111.938,3.377,64.75,74.25,73.813,88.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.063,273.5,117.313,114.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.0,535.5,532.0,301.75,538.5,539.0,536.0,-0.0,0.289,0.0,0.0,1.386,0.615,0.001,1.525,2.043,1.24
2122008,636,1.0,1.0,1.0,1.0,100.0,0.0,74.272,74.272,0.0,1.0,1.0,1331.772,610.249,0.021,13.383,0.0,80.0,65.0,1.4,1012.188,1020.417,2381.344,102.079,75.598,71.634,73.337,71.991,72.458,0.0,3.682,0.557,100.0,80.0,8.164,9.857,4.044,48.512,112.115,90.467,112.259,44.789,59.257,45.173,-10.82,8.656,7.961,71.938,70.375,74.688,74.0,0.0,42.781,72.0,70.0,1000.0,500.0,0.014,74.75,73.438,72.813,0.014,62.25,71.0,74.75,87.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.106,357.25,115.875,112.5,3.381,65.0,70.375,74.688,90.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.068,284.75,116.313,114.375,3.381,64.438,74.375,73.813,88.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.055,256.25,115.188,111.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.0,535.5,532.0,301.75,538.5,539.0,536.0,-0.0,0.355,0.0,0.0,1.332,0.61,0.001,1.649,0.947,1.678
2122008,637,1.0,1.0,1.0,1.0,100.0,0.0,74.8,74.8,0.0,1.0,1.0,1320.059,611.42,0.021,13.368,0.0,80.0,65.0,1.4,964.688,996.835,2371.919,125.745,75.49,71.315,73.232,71.78,72.03,0.0,3.711,0.531,100.0,80.0,8.108,9.885,4.018,47.008,112.041,90.467,112.111,44.716,59.257,45.101,-10.82,8.688,7.961,71.813,70.5,74.625,74.0,0.0,44.531,72.0,70.0,1000.0,500.0,0.015,77.313,73.438,72.813,0.014,62.25,71.0,74.625,88.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.102,348.0,118.688,115.563,3.387,65.0,70.313,74.688,90.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.062,273.0,117.5,113.188,3.375,64.375,74.5,74.063,89.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,244.125,117.0,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,538.0,536.0,531.5,301.75,538.0,539.0,535.5,-0.0,0.354,0.0,0.0,1.32,0.611,0.001,1.528,2.102,1.149
2122008,638,1.0,1.0,1.0,1.0,100.0,0.0,76.112,76.112,0.0,1.0,1.0,1287.262,612.592,0.011,13.412,0.0,80.0,65.0,1.4,932.563,935.393,2375.686,155.737,75.383,70.679,72.917,71.251,71.815,0.0,3.635,0.516,100.0,80.0,8.08,9.913,4.005,46.041,111.893,90.467,111.963,44.716,59.153,45.101,-10.82,8.75,8.0,71.938,70.625,74.688,74.125,0.0,46.469,72.0,70.0,1000.0,500.0,0.015,76.0,73.438,72.813,0.014,62.25,71.063,74.625,88.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.094,333.75,116.313,113.375,3.375,65.0,70.375,74.5,90.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.056,257.25,117.188,115.188,3.385,64.25,74.5,73.813,89.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,228.75,116.688,113.313,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,538.0,536.0,531.0,301.5,538.5,539.0,535.5,-0.0,0.358,0.0,0.0,1.287,0.613,0.001,1.433,0.978,1.676
2122008,639,1.0,1.0,1.0,1.0,100.0,0.0,76.737,76.737,0.0,1.0,1.0,1289.605,606.735,0.011,13.354,0.0,80.0,65.0,1.4,879.375,890.478,2392.681,121.194,75.167,70.254,72.707,70.829,71.28,0.0,3.675,0.52,100.0,80.0,8.052,9.969,4.018,44.86,111.745,90.574,111.815,44.789,59.362,45.101,-10.82,8.789,8.016,71.813,70.625,74.625,74.125,0.0,48.594,72.0,70.0,1000.0,500.0,0.014,74.125,73.313,72.813,0.014,62.25,71.125,74.625,88.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.086,319.75,118.563,115.188,3.383,64.938,70.313,74.625,91.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.5,115.813,113.063,3.377,64.25,74.563,74.063,90.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.037,210.375,117.875,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,538.0,536.0,531.0,301.5,537.5,539.5,535.0,-0.0,0.286,0.0,0.0,1.29,0.607,0.001,1.649,1.342,1.086
2122008,640,1.0,1.0,1.0,1.0,100.0,0.0,77.678,77.678,0.0,1.0,1.0,1235.725,610.249,0.011,13.383,0.0,80.0,65.0,1.4,826.563,841.649,2371.919,140.507,75.167,69.936,72.707,70.512,71.066,0.0,3.639,0.557,100.0,80.0,8.052,9.941,3.992,44.108,111.597,90.68,111.742,44.716,59.257,45.101,-10.82,8.844,8.031,71.938,70.688,74.625,74.125,0.0,50.688,72.0,70.0,1000.0,500.0,0.014,73.188,73.438,72.813,0.014,62.156,71.125,74.563,88.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.08,309.0,117.188,114.375,3.379,64.938,70.313,74.438,91.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,226.625,118.813,116.25,3.381,64.25,74.625,73.813,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.033,197.875,115.813,113.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,536.5,531.0,301.5,538.0,539.5,535.0,-0.0,0.354,0.0,0.0,1.236,0.61,0.001,1.373,1.251,1.393
2122008,641,1.0,1.0,1.0,1.0,100.0,0.0,78.846,78.846,0.0,1.0,1.0,1224.012,605.564,0.021,13.368,0.0,80.0,65.0,1.4,791.938,798.947,2362.514,105.047,74.952,69.3,72.391,69.984,70.745,0.0,3.639,0.524,100.0,80.0,8.052,10.025,3.966,43.141,111.523,90.786,111.594,44.716,59.257,45.101,-10.82,8.922,8.086,71.938,70.688,74.625,74.188,0.0,52.938,72.0,70.0,1000.0,500.0,0.013,71.563,73.438,72.813,0.014,62.156,71.063,74.563,88.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.075,299.5,117.188,113.563,3.383,65.0,70.375,74.5,92.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.039,215.375,115.188,113.188,3.377,64.25,74.625,73.813,91.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.029,184.75,119.125,116.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,537.0,530.5,301.25,538.0,539.5,535.0,-0.0,0.354,0.0,0.0,1.224,0.606,0.001,1.772,0.976,1.305
2122008,642,1.0,1.0,1.0,1.0,100.0,0.0,79.739,79.739,0.0,1.0,1.0,1214.641,625.476,0.021,13.339,0.0,80.0,65.0,1.4,758.5,783.381,2362.514,94.074,74.952,68.875,72.181,69.561,70.424,0.0,3.657,0.535,100.0,80.0,8.052,10.081,4.018,42.389,111.376,90.786,111.52,44.789,59.362,45.173,-10.82,8.984,8.133,71.938,70.563,74.5,74.188,0.0,55.188,72.0,70.0,1000.0,500.0,0.013,70.563,73.438,72.813,0.014,62.156,71.125,74.25,89.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.072,294.0,118.063,115.313,3.371,65.0,70.313,74.438,92.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.036,206.375,118.938,115.25,3.379,64.25,74.688,73.813,91.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.026,177.875,115.5,113.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,537.0,530.5,301.25,538.0,539.5,534.5,-0.0,0.351,0.0,0.0,1.215,0.625,0.001,1.339,1.799,1.055
2122008,643,1.0,1.0,1.0,1.0,100.0,0.0,80.691,80.691,0.0,1.0,1.0,1204.1,612.592,0.011,13.383,0.0,80.0,65.0,1.4,739.063,749.59,2370.036,129.408,74.737,68.345,71.971,69.139,69.996,0.0,3.617,0.527,100.0,80.0,8.052,10.025,4.018,41.208,111.302,90.68,111.372,44.716,59.362,45.173,-10.82,9.055,8.172,71.938,70.375,74.5,74.125,0.0,57.875,72.0,70.0,1000.0,500.0,0.012,69.938,73.5,73.063,0.014,62.156,71.063,74.438,89.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.07,288.75,116.938,113.563,3.381,65.0,70.313,74.438,92.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.034,202.25,115.875,114.25,3.363,64.25,74.688,73.688,91.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.024,170.125,118.375,115.25,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,538.0,537.5,530.5,301.25,538.0,539.5,534.5,-0.0,0.418,0.0,0.0,1.204,0.613,0.001,1.649,0.79,1.548
2122008,644,1.0,1.0,1.0,1.0,100.0,0.0,81.532,81.532,0.0,1.0,1.0,1205.271,607.906,0.021,13.412,0.0,80.0,65.0,1.4,722.063,717.431,2351.255,122.566,74.521,68.133,72.076,68.927,69.675,0.0,3.675,0.553,100.0,80.0,8.052,10.081,4.044,40.456,111.154,90.892,111.298,44.863,59.257,45.173,-10.82,9.164,8.273,71.938,70.375,74.313,74.125,0.0,59.813,72.0,70.0,1000.0,500.0,0.012,68.938,73.5,73.063,0.014,62.25,71.125,74.125,89.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.067,284.0,117.75,115.188,3.379,65.0,70.375,74.188,93.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.031,194.625,118.75,115.063,3.379,64.375,74.813,73.688,92.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.022,162.75,116.625,114.625,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,538.0,537.5,531.0,301.0,538.0,539.5,535.0,-0.0,0.289,0.0,0.0,1.205,0.608,0.001,1.25,1.799,0.99
2122008,645,1.0,1.0,1.0,1.0,100.0,0.0,82.608,82.608,0.0,1.0,1.0,1186.53,612.592,0.011,13.368,0.0,80.0,65.0,1.4,701.313,706.297,2358.758,120.197,74.521,67.708,71.971,68.399,69.353,0.0,3.693,0.527,100.0,80.0,8.024,10.109,4.018,39.919,111.08,90.999,111.151,44.863,59.362,45.173,-10.82,9.242,8.289,72.0,70.313,74.188,74.0,0.0,62.25,72.0,70.0,1000.0,500.0,0.012,68.0,73.438,72.813,0.014,62.156,71.063,74.125,89.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.065,279.75,116.938,113.563,3.387,65.0,70.375,74.125,93.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.03,189.375,115.25,113.938,3.381,64.25,74.813,73.625,92.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.021,157.125,117.875,114.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,538.0,538.0,531.0,301.0,537.5,540.0,534.5,-0.0,0.286,0.0,0.0,1.187,0.613,0.001,1.652,0.641,1.52
2122008,646,1.0,1.0,1.0,1.0,100.0,0.0,83.079,83.079,0.0,1.0,1.0,1192.387,596.193,0.021,13.383,0.0,80.0,65.0,1.4,685.0,671.676,2340.025,166.125,74.199,67.178,71.655,67.871,68.925,0.0,3.718,0.542,100.0,80.0,8.024,10.165,4.057,39.274,111.006,90.892,111.151,44.936,59.466,45.246,-10.82,9.328,8.32,71.938,70.188,74.063,74.0,0.0,64.875,72.0,70.0,1000.0,500.0,0.011,66.0,73.438,72.813,0.014,62.156,71.063,73.938,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.063,272.5,119.438,116.563,3.379,65.0,70.375,74.063,93.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.028,182.125,118.813,115.063,3.383,64.25,74.875,73.625,92.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.019,150.125,116.125,114.375,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,538.0,531.0,300.75,538.0,540.0,534.5,-0.0,0.286,0.0,0.0,1.192,0.596,0.001,1.402,1.832,0.871
2122008,647,1.0,1.0,1.0,1.0,100.0,0.0,83.881,83.881,0.0,1.0,1.0,1194.729,618.448,0.021,13.398,0.0,80.0,65.0,1.4,660.438,663.406,2362.514,125.477,74.199,66.753,71.655,67.448,68.497,0.0,3.722,0.557,100.0,80.0,8.024,10.109,4.044,38.63,110.784,90.892,111.003,44.863,59.466,45.173,-10.82,9.383,8.445,72.0,70.188,74.063,74.0,0.0,67.688,72.0,70.0,1000.0,500.0,0.01,64.0,73.438,72.813,0.014,62.25,71.0,73.938,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.061,270.75,116.938,113.938,3.381,65.063,70.375,74.063,93.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.026,177.5,118.0,116.375,3.377,64.25,74.813,73.625,93.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.017,144.875,118.188,115.063,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,538.0,531.0,300.75,538.0,539.5,534.5,-0.0,0.284,0.0,0.0,1.195,0.618,0.001,1.465,0.793,1.55
2122008,648,1.0,1.0,1.0,1.0,100.0,0.0,84.909,84.909,0.0,1.0,1.0,1174.817,604.392,0.021,13.441,0.0,80.0,65.0,1.4,643.563,619.563,2332.555,81.159,74.091,66.435,71.655,67.131,68.283,0.0,3.736,0.542,100.0,80.0,8.024,10.165,4.044,38.093,110.71,91.105,110.929,44.936,59.362,45.246,-10.82,9.391,8.445,72.0,70.313,74.0,74.0,0.0,71.063,72.0,70.0,1000.0,500.0,0.009,59.344,73.5,73.063,0.014,62.156,71.063,73.875,89.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.058,262.5,119.25,116.313,3.389,65.063,70.438,74.063,94.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.024,168.25,117.5,114.25,3.383,64.25,74.875,73.5,93.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.875,118.688,116.563,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.0,538.5,531.0,300.5,538.0,539.5,534.0,-0.0,0.289,0.0,0.0,1.175,0.604,0.001,1.437,1.588,1.055
2122008,649,1.0,1.0,1.0,1.0,100.0,0.0,85.805,85.805,0.0,1.0,1.0,1161.933,593.851,0.011,13.383,0.0,80.0,65.0,1.4,589.438,555.974,2312.076,82.019,73.983,65.799,71.34,66.709,67.855,0.0,3.671,0.56,100.0,80.0,7.968,10.165,4.018,37.341,110.488,90.999,110.708,44.789,59.362,45.173,-10.82,9.406,8.414,71.938,70.5,73.875,73.875,0.0,75.625,72.0,70.0,1000.0,500.0,0.006,49.719,73.438,72.813,0.014,62.156,71.125,73.688,90.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.053,250.125,117.188,114.688,3.383,65.063,70.438,73.813,94.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.02,153.375,119.375,117.063,3.387,64.25,74.938,73.375,94.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.012,118.75,116.938,114.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,538.5,538.5,531.5,300.75,537.5,540.0,534.0,-0.0,0.353,0.0,0.0,1.162,0.594,0.001,1.222,1.131,1.366
2122008,650,1.0,1.0,1.0,1.0,100.0,0.0,86.646,86.646,0.0,1.0,1.0,1161.933,611.42,0.011,13.412,0.0,80.0,65.0,1.4,561.031,533.214,2332.555,120.282,73.876,65.162,71.235,66.286,67.641,0.0,3.707,0.542,100.0,80.0,7.94,10.222,4.005,36.804,110.414,90.999,110.56,44.863,59.466,45.173,-10.82,9.43,8.445,72.0,70.688,73.875,73.813,0.0,80.375,72.0,70.0,1000.0,500.0,0.005,45.719,73.5,72.813,0.014,62.156,71.125,73.688,89.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,246.5,117.25,113.938,3.387,65.063,70.438,73.813,95.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.5,114.563,113.188,3.379,64.25,74.938,73.375,94.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.938,119.563,117.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,538.5,539.0,532.0,300.75,538.0,539.5,533.5,-0.0,0.285,0.0,0.0,1.162,0.611,0.001,1.621,0.672,1.023
2122008,651,1.0,1.0,1.0,1.0,100.0,0.0,87.576,87.576,0.0,1.0,1.0,1123.28,605.564,0.021,13.368,0.0,80.0,65.0,1.4,527.406,496.01,2325.096,124.311,73.876,64.631,71.129,65.969,67.212,0.0,3.743,0.568,100.0,80.0,7.856,10.193,4.018,36.159,110.34,90.999,110.56,44.863,59.257,45.173,-10.82,9.445,8.383,72.0,70.75,73.688,73.875,0.0,85.25,72.0,70.0,1000.0,500.0,0.004,38.656,73.5,73.063,0.014,62.156,71.188,73.688,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.875,118.188,115.813,3.377,65.063,70.438,73.813,95.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.375,119.25,116.063,3.379,64.375,75.0,73.5,95.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.008,101.125,115.188,113.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.0,539.0,532.0,300.75,538.0,540.0,533.5,-0.0,0.288,0.0,0.0,1.123,0.606,0.001,1.158,1.555,0.838
2122008,652,1.0,1.0,1.0,1.0,100.0,0.0,87.972,87.972,0.0,1.0,1.0,1133.822,593.851,0.011,13.31,0.0,80.0,65.0,1.4,508.438,485.445,2313.934,84.881,73.768,63.889,70.919,65.441,66.998,0.0,3.787,0.553,100.0,80.0,7.856,10.25,4.07,35.73,110.266,91.105,110.412,44.863,59.257,45.246,-10.82,9.477,8.422,72.0,70.813,73.688,73.813,0.0,90.25,72.0,70.0,1000.0,500.0,0.003,35.031,73.438,72.813,0.014,62.156,71.188,73.563,90.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,237.25,117.313,114.063,3.389,65.063,70.438,73.813,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.875,115.5,114.563,3.379,64.25,75.0,73.25,95.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.008,97.063,118.688,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,539.0,539.5,532.5,300.5,538.0,539.5,533.5,-0.0,0.354,0.0,0.0,1.134,0.594,0.001,1.591,0.458,1.335
2122008,653,1.0,1.0,1.0,1.0,100.0,0.0,88.918,88.918,0.0,1.0,1.0,1156.076,595.022,0.021,13.398,0.0,80.0,65.0,1.4,493.031,474.909,2302.8,111.408,73.768,63.464,70.919,64.702,66.677,0.0,3.729,0.527,100.0,80.0,7.828,10.193,4.083,35.085,110.044,90.999,110.338,44.863,59.362,45.173,-10.82,9.617,8.453,71.938,70.938,73.688,73.813,0.0,95.875,72.0,70.0,1000.0,500.0,0.002,31.969,73.438,72.813,0.014,62.156,71.188,73.688,90.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,235.0,119.563,116.938,3.381,65.0,70.438,73.625,96.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.75,119.375,115.75,3.383,64.25,75.0,73.25,96.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.007,92.625,116.375,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.0,539.5,532.5,300.25,538.0,540.0,533.0,-0.0,0.286,0.0,0.0,1.156,0.595,0.001,1.281,1.77,0.652
2122008,654,1.0,1.0,1.0,1.0,100.0,0.0,89.994,89.994,0.0,1.0,1.0,1120.937,592.679,0.011,13.441,0.0,80.0,65.0,1.4,484.563,464.402,2295.392,101.521,73.768,62.722,70.814,64.279,66.463,0.0,3.747,0.546,100.0,80.0,7.828,10.278,4.109,34.655,109.896,91.105,110.191,44.789,59.362,45.173,-10.82,9.758,8.539,72.0,71.0,73.625,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.969,73.438,73.063,0.014,62.156,71.25,73.563,90.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,232.125,116.875,113.938,3.383,65.063,70.375,73.625,96.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.625,117.063,116.25,3.379,64.25,74.938,73.125,96.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.007,90.438,118.5,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,539.5,539.5,533.0,300.25,538.0,539.5,533.5,-0.0,0.354,0.0,0.0,1.121,0.593,0.001,1.436,0.397,1.304
