DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,655,1.0,1.0,1.0,1.0,100.0,0.0,90.813,90.813,0.0,1.0,1.0,1146.706,599.707,0.011,13.441,0.0,80.0,65.0,1.4,474.438,455.233,2310.219,101.79,73.66,62.297,70.814,63.857,65.928,0.0,3.816,0.557,100.0,80.0,7.8,10.25,4.096,34.011,109.822,91.211,110.117,44.863,59.466,45.246,-10.82,9.883,8.578,72.0,70.938,73.625,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,26.438,73.5,73.063,0.014,62.156,71.125,73.438,90.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,231.125,119.25,116.625,3.377,65.063,70.438,73.5,96.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.013,127.563,118.0,114.625,3.379,64.375,74.938,73.125,96.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.006,87.813,118.188,116.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,539.5,540.0,533.5,300.0,537.0,539.5,533.0,-0.0,0.353,0.0,0.0,1.147,0.6,0.001,1.28,1.647,0.681
2122008,656,1.0,1.0,1.0,1.0,100.0,0.0,91.626,91.626,0.0,1.0,1.0,1099.854,590.337,0.011,13.427,0.0,80.0,65.0,1.4,467.641,450.004,2302.8,102.23,73.553,61.555,70.709,63.328,65.607,0.0,3.837,0.564,100.0,80.0,7.8,10.25,4.109,33.581,109.674,91.105,110.043,44.936,59.362,45.246,-10.82,9.977,8.633,71.938,70.875,73.5,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,24.953,73.438,73.063,0.014,62.156,71.125,73.438,90.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,230.75,116.875,114.063,3.381,65.063,70.375,73.5,97.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.5,118.25,116.875,3.391,64.25,74.875,73.063,96.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.006,85.688,117.188,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,540.0,540.0,533.5,300.25,537.0,539.5,533.0,-0.0,0.289,0.0,0.0,1.1,0.59,0.001,1.374,0.673,1.242
2122008,657,1.0,1.0,1.0,1.0,100.0,0.0,91.979,91.979,0.0,1.0,1.0,1137.335,597.365,0.021,13.383,0.0,80.0,65.0,1.4,467.641,440.87,2313.934,103.414,73.445,61.024,70.604,62.695,65.286,0.0,3.808,0.564,100.0,80.0,7.772,10.278,4.07,33.044,109.6,91.105,109.895,44.936,59.571,45.246,-10.82,10.156,8.734,71.938,70.875,73.5,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,24.516,73.438,73.063,0.014,62.156,71.063,73.375,90.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,229.75,119.25,116.563,3.377,65.063,70.375,73.375,96.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.013,124.0,117.188,114.063,3.379,64.25,74.813,73.063,97.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.005,83.313,118.938,117.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,540.0,534.0,300.25,537.5,539.5,532.5,-0.0,0.283,0.0,0.0,1.137,0.597,0.001,1.31,1.525,0.775
2122008,658,1.0,1.0,1.0,1.0,100.0,0.0,92.815,92.815,0.0,1.0,1.0,1134.993,600.878,0.021,13.339,0.0,80.0,65.0,1.4,461.25,435.661,2310.219,135.39,73.338,60.388,70.604,62.272,64.857,0.0,3.808,0.549,100.0,80.0,7.772,10.278,4.07,32.507,109.378,91.105,109.821,44.936,59.362,45.246,-10.82,10.242,8.766,72.0,70.813,73.313,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,23.484,73.5,73.063,0.014,62.156,71.063,73.25,90.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,229.25,116.875,114.188,3.385,65.0,70.375,73.313,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.012,122.875,118.563,117.063,3.383,64.25,74.813,73.063,97.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.005,82.188,116.625,114.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.0,540.5,534.0,300.25,537.5,539.5,532.5,-0.001,0.287,0.0,0.0,1.135,0.601,0.001,1.314,0.733,1.211
2122008,659,1.0,1.0,1.0,1.0,100.0,0.0,93.927,93.927,0.0,1.0,1.0,1125.622,591.508,0.011,13.354,0.0,80.0,65.0,1.4,457.531,431.759,2300.946,114.588,73.122,60.069,70.499,61.638,64.536,0.0,3.754,0.56,100.0,80.0,7.8,10.39,4.096,32.077,109.304,91.105,109.747,44.936,59.466,45.173,-10.82,10.398,8.898,71.938,70.938,73.375,73.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,22.656,73.5,72.813,0.014,62.156,71.063,73.063,90.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.125,118.688,115.813,3.391,65.063,70.375,73.313,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.012,122.313,115.875,113.688,3.383,64.25,74.813,72.938,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.005,81.625,119.25,117.5,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.0,540.5,534.0,300.0,537.0,539.5,532.5,-0.0,0.218,0.0,0.0,1.126,0.592,0.001,1.408,1.069,0.867
2122008,700,1.0,1.0,1.0,1.0,100.0,0.0,94.646,94.646,0.0,1.0,1.0,1118.594,590.337,0.011,13.383,0.0,80.0,65.0,1.4,453.391,401.984,2284.304,93.99,73.015,59.645,70.499,61.427,64.215,0.0,3.88,0.557,100.0,80.0,7.828,10.25,4.109,31.755,109.156,91.105,109.673,44.936,59.571,45.246,-10.82,10.406,8.914,71.938,70.75,73.313,73.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,19.281,73.5,72.813,0.014,62.156,71.063,72.938,90.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.0,116.563,114.063,3.373,65.063,70.313,73.25,97.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,116.625,118.125,116.75,3.379,64.25,74.813,72.938,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,74.625,115.813,113.938,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.5,540.5,534.5,300.0,537.0,539.0,532.5,-0.0,0.283,0.0,0.0,1.119,0.59,0.001,1.218,0.671,0.931
2122008,701,1.0,1.0,1.0,1.0,100.0,0.0,95.47,95.47,0.0,1.0,1.0,1102.196,600.878,0.021,13.412,0.0,80.0,65.0,1.4,426.297,398.118,2291.693,107.793,72.907,59.221,70.393,61.004,63.894,0.0,3.877,0.586,100.0,80.0,7.743,10.278,4.109,31.433,109.082,91.105,109.526,45.009,59.466,45.246,-10.82,10.297,8.805,72.0,70.563,73.313,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.234,73.438,73.063,0.014,62.156,71.063,72.938,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,118.188,115.125,3.373,65.0,70.313,73.25,97.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.438,115.125,113.25,3.375,64.25,74.813,72.813,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.25,118.688,117.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,540.5,540.5,534.5,300.0,536.5,539.5,532.0,-0.001,0.22,0.0,0.0,1.102,0.601,0.001,1.492,0.915,0.835
2122008,702,1.0,1.0,1.0,1.0,100.0,0.0,96.197,96.197,0.0,1.0,1.0,1106.881,597.365,0.011,13.427,0.0,80.0,65.0,1.4,417.297,385.264,2300.946,164.753,72.907,58.584,70.288,60.476,63.573,0.0,3.913,0.568,100.0,80.0,7.715,10.39,4.122,30.896,108.86,91.105,109.378,44.936,59.362,45.246,-10.82,10.344,8.852,71.938,70.438,73.313,73.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.508,73.5,73.063,0.014,62.25,71.063,72.813,90.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.125,117.875,115.375,3.385,65.0,70.375,73.0,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.188,119.438,117.0,3.381,64.25,74.75,72.813,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.375,115.188,113.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,540.5,541.0,534.5,300.0,536.0,539.0,532.0,-0.0,0.289,0.0,0.0,1.107,0.597,0.001,1.222,1.19,0.839
2122008,703,1.0,1.0,1.0,1.0,100.0,0.0,96.545,96.545,0.0,1.0,1.0,1124.451,591.508,0.011,13.354,0.0,80.0,65.0,1.4,412.227,376.294,2280.614,145.524,72.799,58.16,70.288,60.159,63.252,0.0,3.787,0.56,100.0,80.0,7.687,10.306,4.135,30.359,108.786,90.999,109.304,44.936,59.466,45.246,-10.82,10.438,8.898,72.0,70.375,73.063,73.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.422,73.5,73.063,0.014,62.156,71.063,72.813,90.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,117.5,114.5,3.381,65.063,70.313,73.0,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.188,115.5,114.25,3.379,64.25,74.688,72.813,98.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.563,119.375,117.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.0,541.0,534.5,300.0,536.5,539.0,532.0,-0.0,0.285,0.0,0.0,1.124,0.592,0.001,1.465,0.61,1.148
2122008,704,1.0,1.0,1.0,1.0,100.0,0.0,97.322,97.322,0.0,1.0,1.0,1109.224,592.679,0.011,13.324,0.0,80.0,65.0,1.4,410.055,386.547,2275.085,138.63,72.799,57.523,70.393,59.737,62.823,0.0,3.898,0.575,100.0,80.0,7.687,10.278,4.148,30.036,108.638,91.105,109.23,45.009,59.466,45.319,-10.82,10.609,8.969,71.938,70.313,73.063,73.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.898,73.5,72.813,0.014,62.156,71.063,72.75,90.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,117.875,115.375,3.379,65.063,70.313,72.938,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,119.125,116.25,3.379,64.25,74.625,72.625,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.188,116.0,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.0,541.5,535.0,300.0,536.0,539.0,532.0,-0.0,0.286,0.0,0.0,1.109,0.593,0.001,1.22,1.403,0.652
2122008,705,1.0,1.0,1.0,1.0,100.0,0.0,98.151,98.151,0.0,1.0,1.0,1115.081,586.823,0.021,13.383,0.0,80.0,65.0,1.4,408.547,381.417,2286.15,68.483,72.692,56.887,70.183,59.208,62.609,0.0,3.78,0.564,100.0,80.0,7.715,10.334,4.148,29.714,108.564,91.105,109.083,45.009,59.466,45.319,-10.82,10.789,9.063,71.938,70.313,73.063,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.25,73.438,72.813,0.014,62.25,71.125,72.75,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.375,117.25,114.063,3.387,65.0,70.313,72.938,98.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.75,115.25,114.438,3.381,64.25,74.563,72.563,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.313,118.688,116.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,541.5,535.0,300.0,536.0,539.0,532.0,-0.001,0.287,0.0,0.0,1.115,0.587,0.001,1.559,0.397,1.179
2122008,706,1.0,1.0,1.0,1.0,100.0,0.0,98.847,98.847,0.0,1.0,1.0,1112.738,589.166,0.021,13.368,0.0,80.0,65.0,1.4,409.227,380.135,2284.304,68.436,72.584,56.462,70.183,58.68,62.395,0.0,3.852,0.579,100.0,80.0,7.687,10.306,4.148,29.285,108.416,90.999,109.009,44.936,59.362,45.246,-10.82,10.938,9.109,71.938,70.313,72.938,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.016,73.438,73.063,0.014,62.25,71.188,72.625,90.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.25,119.063,116.625,3.377,65.0,70.375,72.938,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,118.938,115.75,3.375,64.25,74.563,72.563,98.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,116.125,115.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.0,541.5,535.0,300.0,535.5,539.0,531.5,-0.001,0.287,0.0,0.0,1.113,0.589,0.001,1.189,1.554,0.558
2122008,707,1.0,1.0,1.0,1.0,100.0,0.0,99.534,99.534,0.0,1.0,1.0,1138.507,592.679,0.021,13.383,0.0,80.0,65.0,1.4,405.906,376.294,2276.927,89.189,72.476,55.932,70.078,58.258,61.967,0.0,3.87,0.553,100.0,80.0,7.715,10.306,4.122,28.962,108.194,90.999,108.861,44.936,59.466,45.246,-10.82,11.125,9.234,72.0,70.313,72.938,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,73.438,73.063,0.014,62.156,71.188,72.438,90.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.75,116.625,113.75,3.389,65.063,70.25,72.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.438,117.063,116.188,3.383,64.25,74.5,72.438,98.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,118.313,115.875,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,541.5,541.5,535.5,300.0,535.5,539.0,531.5,-0.001,0.286,0.0,0.0,1.139,0.593,0.001,1.408,0.428,1.21
2122008,708,1.0,1.0,1.0,1.0,100.0,0.722,100.0,100.0,0.0,1.0,1.0,1144.363,586.823,0.011,13.354,0.0,80.0,65.0,1.4,404.766,373.735,2278.77,124.4,72.261,55.613,70.183,57.835,61.646,0.0,3.841,0.557,100.0,80.0,7.743,10.362,4.148,28.747,108.121,90.999,108.787,44.936,59.466,45.319,-10.82,11.266,9.305,72.0,70.313,72.938,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.703,73.438,73.063,0.014,62.156,71.188,72.313,90.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,118.813,116.25,3.381,65.0,70.313,72.688,98.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,117.625,114.438,3.379,64.25,74.5,72.438,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,117.813,116.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,541.5,535.5,300.0,536.0,539.0,531.5,-0.0,0.352,0.0,0.708,1.144,0.587,0.001,1.251,1.556,0.652
2122008,709,1.0,1.0,1.0,1.0,100.0,1.968,100.0,100.0,0.0,1.0,1.0,1134.993,591.508,0.011,13.368,0.0,80.0,65.0,1.4,404.438,375.014,2295.392,56.102,72.154,55.189,70.183,57.413,61.325,0.0,3.859,0.564,100.0,80.0,7.772,10.362,4.173,28.425,107.973,91.105,108.713,44.936,59.466,45.319,-10.82,11.477,9.469,72.0,70.313,72.875,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.484,73.438,73.063,0.014,62.156,71.25,72.25,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.75,116.563,113.563,3.383,65.0,70.313,72.625,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.438,117.188,116.188,3.379,64.375,74.5,72.375,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.5,116.688,114.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,541.5,541.5,535.5,300.0,536.0,538.5,531.5,-0.0,0.352,0.0,0.709,1.135,0.592,0.001,1.466,0.488,1.147
2122008,710,1.0,1.0,1.0,1.0,100.0,3.138,100.0,100.0,0.0,1.0,1.0,1122.109,587.994,0.021,13.456,0.0,80.0,65.0,1.4,405.078,372.456,2306.508,67.085,71.938,54.977,70.078,57.096,61.004,0.0,3.859,0.575,100.0,80.0,7.8,10.306,4.199,28.21,107.899,90.999,108.566,45.009,59.466,45.319,-10.82,11.609,9.555,71.938,70.375,72.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.992,73.5,72.813,0.014,62.25,71.25,72.125,90.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.125,119.438,116.563,3.381,65.0,70.375,72.625,98.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.688,117.188,114.063,3.379,64.25,74.438,72.375,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,117.875,116.563,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.5,541.5,535.5,300.0,536.0,539.0,531.5,-0.001,0.289,0.0,0.578,1.122,0.588,0.001,1.403,1.525,0.65
2122008,711,1.0,1.0,1.0,1.0,100.0,4.274,100.0,100.0,0.0,1.0,1.0,1157.248,597.365,0.021,13.441,0.0,80.0,65.0,1.4,404.313,378.854,2287.997,68.019,71.831,54.659,70.078,56.673,60.682,0.0,3.88,0.571,100.0,80.0,7.8,10.39,4.186,27.888,107.825,90.999,108.566,45.009,59.571,45.392,-10.82,11.711,9.625,72.0,70.313,72.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.719,73.438,73.063,0.014,62.156,71.313,72.0,90.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.75,117.188,114.688,3.383,65.0,70.438,72.313,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.25,119.25,117.625,3.379,64.25,74.438,72.375,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.625,116.375,114.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,541.5,541.5,535.5,299.75,535.0,538.5,531.5,-0.001,0.354,0.0,0.713,1.157,0.597,0.001,1.222,0.793,1.148
2122008,712,1.0,1.0,1.0,1.0,100.0,5.479,100.0,100.0,0.0,1.0,1.0,1125.622,586.823,0.011,13.383,0.0,80.0,65.0,1.4,405.773,377.574,2265.885,85.809,71.615,54.34,70.078,56.356,60.361,0.0,3.877,0.557,100.0,80.0,7.856,10.278,4.148,27.566,107.677,90.999,108.418,44.936,59.466,45.319,-10.82,11.844,9.734,72.0,70.313,72.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.68,73.5,73.063,0.014,62.25,71.375,71.813,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.25,118.5,115.188,3.381,65.063,70.375,72.313,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.0,115.25,113.688,3.369,64.375,74.5,72.25,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.063,119.563,118.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,541.5,536.0,300.0,535.5,539.0,531.5,-0.0,0.353,0.0,0.71,1.126,0.587,0.001,1.617,0.761,0.774
2122008,713,1.0,1.0,1.0,1.0,100.0,6.556,100.0,100.0,0.0,1.0,1.0,1125.622,626.647,0.011,13.412,0.0,80.0,65.0,1.4,405.773,380.135,2325.096,87.165,71.508,54.128,70.078,56.145,60.04,0.0,3.88,0.593,100.0,80.0,7.884,10.334,4.16,27.351,107.529,90.999,108.344,44.936,59.571,45.319,-10.82,11.977,9.82,71.938,70.313,72.688,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.539,73.438,72.813,0.014,62.25,71.438,71.75,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,116.938,114.563,3.377,65.0,70.375,72.188,98.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.0,119.125,116.813,3.383,64.25,74.5,72.25,99.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,115.5,114.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,541.5,535.5,299.75,535.0,539.0,531.5,-0.001,0.351,0.0,0.711,1.126,0.627,0.001,1.159,1.129,0.746
2122008,714,1.0,1.0,1.0,1.0,100.0,7.561,100.0,100.0,0.0,1.0,1.0,1110.395,620.791,0.011,13.412,0.0,80.0,65.0,1.4,404.453,378.854,2310.219,119.076,71.4,53.916,70.078,55.828,59.826,0.0,3.852,0.59,100.0,80.0,7.912,10.362,4.173,27.244,107.381,90.892,108.196,45.009,59.362,45.392,-10.82,12.117,9.953,72.0,70.313,72.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,8.844,73.5,72.813,0.014,62.25,71.5,71.625,90.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,118.063,114.75,3.381,65.0,70.438,72.125,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.813,114.938,113.438,3.375,64.25,74.5,72.063,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,119.0,117.063,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,541.5,536.0,300.0,535.0,539.0,531.0,-0.001,0.358,0.0,0.711,1.11,0.621,0.001,1.618,0.732,0.959
2122008,715,1.0,1.0,1.0,1.0,100.0,8.579,100.0,100.0,0.0,1.0,1.0,1116.252,585.652,0.021,13.412,0.0,80.0,65.0,1.4,406.164,376.294,2271.403,89.306,71.077,53.704,70.078,55.511,59.291,0.0,3.873,0.579,100.0,80.0,7.94,10.306,4.219,26.707,107.307,90.892,108.196,44.936,59.466,45.319,-10.82,12.227,10.047,72.0,70.313,72.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.852,73.5,73.063,0.014,62.156,71.5,71.563,90.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,118.375,115.938,3.377,65.0,70.375,72.063,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.438,119.75,116.875,3.379,64.25,74.438,71.938,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,115.313,113.938,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,542.0,536.0,300.0,535.0,539.0,531.0,-0.001,0.354,0.0,0.711,1.116,0.586,0.001,1.188,1.402,0.683
2122008,716,1.0,1.0,1.0,1.0,100.0,9.699,100.0,100.0,0.0,1.0,1.0,1124.451,597.365,0.011,13.427,0.0,80.0,65.0,1.4,406.844,375.014,2271.403,91.815,70.97,53.491,70.078,55.3,59.077,0.0,3.898,0.579,100.0,80.0,7.968,10.39,4.219,26.707,107.159,90.892,107.975,44.936,59.466,45.319,-10.82,12.359,10.156,72.0,70.375,72.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.977,73.5,72.813,0.014,62.156,71.563,71.438,90.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,117.5,114.375,3.385,65.0,70.438,71.813,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.875,115.813,114.875,3.391,64.25,74.438,71.938,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,119.25,116.938,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,541.5,536.0,299.75,535.0,539.0,531.0,-0.001,0.354,0.0,0.712,1.124,0.597,0.001,1.528,0.46,1.147
2122008,717,1.0,1.0,1.0,1.0,100.0,10.609,100.0,100.0,0.0,1.0,1.0,1134.993,589.166,0.011,13.368,0.0,80.0,65.0,1.4,407.281,375.014,2280.614,49.99,70.862,53.279,70.078,55.088,58.756,0.0,3.862,0.564,100.0,80.0,7.996,10.39,4.245,26.384,107.011,90.786,107.901,45.009,59.362,45.319,-10.82,12.445,10.234,72.0,70.375,72.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.695,73.438,73.063,0.014,62.156,71.5,71.188,90.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.125,119.0,116.563,3.371,65.188,70.438,71.75,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,119.375,116.188,3.379,64.375,74.375,71.938,99.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.688,116.625,115.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.0,536.0,300.0,535.5,538.5,531.0,-0.001,0.289,0.0,0.574,1.135,0.589,0.001,1.186,1.555,0.652
2122008,718,1.0,1.0,1.0,1.0,100.0,11.566,100.0,100.0,0.0,1.0,1.0,1098.682,595.022,0.011,13.354,0.0,80.0,65.0,1.4,405.391,375.014,2269.563,51.004,70.539,53.067,70.078,54.877,58.542,0.0,3.816,0.564,100.0,80.0,8.024,10.39,4.245,26.169,106.937,90.786,107.827,45.009,59.362,45.319,-10.82,12.539,10.32,72.0,70.375,72.688,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.828,73.5,73.063,0.014,62.469,71.563,71.063,89.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,116.625,113.438,3.387,65.063,70.438,71.75,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.375,116.438,115.563,3.387,64.25,74.375,71.813,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.313,118.813,116.313,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,541.5,536.0,300.0,534.5,539.0,531.0,-0.001,0.288,0.0,0.573,1.099,0.595,0.001,1.56,0.428,1.243
2122008,719,1.0,1.0,1.0,1.0,100.0,12.501,100.0,100.0,0.0,1.0,1.0,1115.081,602.05,0.011,13.427,0.0,80.0,65.0,1.4,405.758,377.574,2276.927,39.482,70.431,52.961,70.078,54.666,58.327,0.0,3.909,0.568,100.0,80.0,8.08,10.362,4.232,25.955,106.715,90.786,107.679,45.009,59.257,45.319,-10.82,12.633,10.422,72.0,70.313,72.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.859,73.5,72.813,0.014,62.156,71.625,71.0,90.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,118.688,115.938,3.387,65.063,70.438,71.5,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.875,117.625,114.375,3.379,64.25,74.375,71.688,99.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.438,117.5,116.188,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,542.0,536.0,299.75,535.0,538.5,531.0,-0.001,0.292,0.0,0.576,1.115,0.602,0.001,1.345,1.586,0.651
2122008,720,1.0,1.0,1.0,1.0,100.0,13.408,100.0,100.0,0.0,1.0,1.0,1110.395,592.679,0.011,13.398,0.0,80.0,65.0,1.4,407.602,369.901,2275.085,44.637,70.324,52.749,69.973,54.455,58.006,0.0,3.891,0.546,100.0,80.0,8.08,10.306,4.258,25.847,106.715,90.68,107.679,44.936,59.362,45.319,-10.82,12.773,10.523,72.0,70.375,72.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.898,73.5,73.063,0.014,62.156,71.625,70.813,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.625,116.25,113.375,3.381,65.063,70.438,71.5,98.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,117.063,115.875,3.383,64.125,74.375,71.625,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.438,116.938,114.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,542.0,536.0,299.75,535.0,538.5,531.0,-0.001,0.356,0.0,0.711,1.11,0.593,0.001,1.405,0.581,1.271
2122008,721,1.0,1.0,1.0,1.0,100.0,14.19,100.0,100.0,0.0,1.0,1.0,1088.141,591.508,0.011,13.441,0.0,80.0,65.0,1.4,404.953,375.014,2284.304,60.247,70.001,52.537,69.973,54.243,57.685,0.0,3.902,0.575,100.0,80.0,8.136,10.39,4.199,25.525,106.493,90.68,107.531,45.009,59.362,45.319,-10.82,12.797,10.602,71.938,70.438,72.438,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.289,73.438,73.063,0.014,62.25,71.688,70.563,89.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,119.063,116.0,3.383,65.0,70.438,71.25,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,116.813,113.75,3.379,64.25,74.375,71.625,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.188,117.688,116.375,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,542.0,536.0,300.0,534.5,538.5,530.5,-0.001,0.29,0.0,0.577,1.088,0.592,0.001,1.496,1.495,0.65
2122008,722,1.0,1.0,1.0,1.0,100.0,15.03,100.0,100.0,0.0,1.0,1.0,1126.794,595.022,0.021,13.471,0.0,80.0,65.0,1.4,405.984,377.574,2269.563,47.31,70.001,52.431,69.973,54.138,57.578,0.0,3.88,0.575,100.0,80.0,8.164,10.306,4.271,25.418,106.419,90.68,107.458,45.009,59.571,45.61,-10.82,12.859,10.641,72.0,70.5,72.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.477,73.438,73.063,0.014,62.25,71.688,70.563,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.25,116.563,113.813,3.371,65.063,70.438,71.25,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.0,118.0,116.813,3.383,64.25,74.375,71.438,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,116.125,113.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,542.0,536.5,299.75,535.0,538.5,530.5,-0.001,0.556,0.0,1.121,1.127,0.595,0.001,1.339,0.58,1.087
2122008,723,1.0,1.0,1.0,1.0,100.0,15.841,100.0,100.0,0.0,1.0,1.0,1098.682,583.309,0.011,13.5,0.0,80.0,65.0,1.4,408.117,373.735,2275.085,66.155,69.786,52.324,70.078,53.926,57.578,0.0,3.852,0.568,100.0,80.0,8.192,10.334,4.297,25.31,106.271,90.68,107.384,45.009,61.138,45.902,-10.82,13.023,10.68,72.0,70.438,72.438,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.914,73.5,73.063,0.014,62.25,71.75,70.375,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.0,119.0,115.938,3.383,65.0,70.438,71.125,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.563,115.875,113.25,3.375,64.375,74.375,71.313,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.25,118.688,117.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.75,535.0,538.5,530.5,-0.001,0.747,0.0,1.67,1.099,0.583,0.001,1.496,1.28,0.745
2122008,724,1.0,1.0,1.0,1.0,100.0,16.629,100.0,100.0,0.0,1.0,1.0,1117.423,607.906,0.011,13.368,0.0,80.0,65.0,1.4,407.195,381.417,2278.77,94.061,69.678,52.218,70.078,53.821,57.578,0.0,3.884,0.564,100.0,80.0,8.192,10.362,4.322,25.095,106.123,90.68,107.236,45.009,59.78,45.975,-10.82,13.055,10.656,72.125,70.438,72.438,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.617,73.5,73.063,0.014,62.25,71.813,70.25,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,117.188,114.563,3.385,65.0,70.438,71.0,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.063,119.25,117.313,3.377,64.375,74.375,71.313,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,115.688,113.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.0,536.5,299.5,534.5,538.5,530.5,-0.001,0.874,0.0,1.789,1.117,0.608,0.001,1.284,0.944,1.056
2122008,725,1.0,1.0,1.0,1.0,100.0,17.357,100.0,100.0,0.0,1.0,1.0,1125.622,587.994,0.021,13.31,0.0,80.0,65.0,1.4,406.367,372.456,2284.304,99.996,69.57,52.006,69.973,53.61,57.257,0.0,3.852,0.571,100.0,80.0,8.248,10.306,4.374,24.773,106.049,90.574,107.236,45.083,57.168,45.902,-10.82,13.125,10.766,71.938,70.5,72.438,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.289,73.5,73.063,0.014,62.25,71.813,70.188,89.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,118.5,115.188,3.381,65.063,70.438,70.875,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.938,115.188,113.375,3.377,64.375,74.25,71.25,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.25,119.375,117.625,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,542.0,536.5,299.75,534.5,538.5,530.5,-0.002,0.902,0.0,1.51,1.126,0.588,0.001,1.617,0.885,0.866
2122008,726,1.0,1.0,1.0,1.0,100.0,18.002,100.0,100.0,0.0,1.0,1.0,1104.539,599.707,0.011,13.398,0.0,80.0,65.0,1.4,407.625,375.014,2280.614,93.834,69.248,51.9,70.078,53.504,56.615,0.0,3.834,0.568,100.0,80.0,8.276,10.334,4.387,24.666,105.975,90.574,107.014,45.009,56.436,45.829,-10.82,13.133,10.961,72.0,70.5,72.375,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.734,73.5,73.063,0.014,62.25,71.813,70.0,89.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,117.875,115.563,3.377,65.063,70.375,70.625,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.313,119.813,117.063,3.375,64.375,74.313,71.125,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.438,115.375,113.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.75,534.5,538.5,530.5,-0.001,0.961,0.0,1.522,1.105,0.6,0.001,1.128,1.34,0.714
2122008,727,1.0,1.0,1.0,1.0,100.0,18.641,100.0,100.0,0.0,1.0,1.0,1093.997,597.365,0.011,13.324,0.0,80.0,65.0,1.4,406.883,376.294,2297.242,64.635,69.032,51.794,69.973,53.293,55.651,0.0,3.877,0.568,100.0,80.0,8.332,10.306,4.322,24.666,105.827,90.574,107.014,45.009,56.123,45.902,-10.82,13.227,11.328,72.0,70.5,72.438,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.352,73.5,73.063,0.014,62.25,71.813,69.75,89.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,117.5,114.188,3.377,65.0,70.375,70.5,98.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,115.5,114.375,3.367,64.375,74.313,71.125,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,119.5,117.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.75,534.5,538.5,530.0,-0.001,1.071,0.0,1.648,1.094,0.597,0.001,1.616,0.547,1.053
2122008,728,1.0,1.0,1.0,1.0,100.0,19.176,100.0,100.0,0.0,1.0,1.0,1147.877,592.679,0.021,13.207,0.0,80.0,65.0,1.4,407.266,376.294,2280.614,44.707,68.602,51.688,70.078,53.187,54.795,0.0,3.877,0.586,100.0,80.0,8.445,10.362,4.387,24.451,105.679,90.361,106.867,45.009,56.123,45.902,-10.82,13.32,11.617,72.125,70.438,72.375,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.875,73.5,73.063,0.014,62.25,71.875,69.313,89.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,117.75,115.188,3.381,65.063,70.5,70.438,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.75,119.25,116.188,3.385,64.375,74.313,71.0,99.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.0,116.0,114.688,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,542.0,536.0,299.5,534.0,538.5,530.5,-0.002,1.061,0.0,1.633,1.148,0.593,0.001,1.251,1.496,0.65
2122008,729,1.0,1.0,1.0,1.0,100.0,19.642,100.0,100.0,0.0,1.0,1.0,1154.905,604.392,0.021,13.266,0.0,80.0,65.0,1.4,407.938,377.574,2302.8,79.822,68.279,51.582,69.973,53.081,53.831,0.0,3.96,0.564,100.0,80.0,8.501,10.39,4.426,24.343,105.605,90.467,106.793,45.156,55.81,45.975,-10.82,13.445,11.977,72.0,70.375,72.375,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,73.5,73.063,0.014,62.25,71.875,69.188,88.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.75,117.188,113.75,3.389,65.063,70.438,70.188,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,115.25,114.25,3.379,64.25,74.25,70.813,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,118.688,116.313,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.0,536.5,299.75,534.5,538.5,530.0,-0.002,1.02,0.0,1.505,1.155,0.604,0.001,1.683,0.488,1.178
2122008,730,1.0,1.0,1.0,1.0,100.0,19.986,100.0,100.0,0.0,1.0,1.0,1152.562,599.707,0.021,13.222,0.0,80.0,65.0,1.4,409.336,380.135,2282.459,54.663,67.741,51.476,69.973,52.976,52.975,0.0,3.906,0.582,100.0,80.0,8.613,10.418,4.426,24.021,105.457,90.255,106.719,45.156,55.392,45.975,-10.82,13.477,12.289,72.0,70.5,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.078,73.438,72.813,0.014,62.25,71.875,69.063,89.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,118.813,116.25,3.395,65.063,70.438,69.938,97.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.375,119.125,115.688,3.379,64.375,74.25,70.688,99.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.563,116.0,114.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,542.0,542.0,536.5,299.75,534.5,538.5,530.5,-0.002,1.058,0.0,1.5,1.153,0.6,0.001,1.256,1.677,0.651
2122008,731,1.0,1.0,1.0,1.0,100.0,20.307,100.0,100.0,0.0,1.0,1.0,1139.678,595.022,0.011,13.266,0.0,80.0,65.0,1.4,410.789,381.417,2300.946,57.769,67.418,51.37,69.973,52.87,52.333,0.0,3.913,0.546,100.0,80.0,8.669,10.362,4.439,23.806,105.383,90.467,106.645,45.156,54.974,45.975,-10.82,13.547,12.539,72.0,70.5,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.43,73.5,73.063,0.014,62.25,71.875,68.625,88.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,116.75,113.438,3.381,65.063,70.375,69.813,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.875,116.438,115.563,3.373,64.375,74.313,70.625,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.938,118.313,115.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.0,542.0,536.5,299.75,534.5,538.5,530.0,-0.001,1.107,0.0,1.505,1.14,0.595,0.001,1.618,0.426,1.239
2122008,732,1.0,1.0,1.0,1.0,100.0,20.418,100.0,100.0,0.0,1.0,1.0,1110.395,593.851,0.011,13.251,0.0,80.0,65.0,1.4,409.281,373.735,2308.363,48.856,67.095,51.263,69.973,52.764,51.69,0.0,3.902,0.557,100.0,80.0,8.781,10.362,4.465,23.699,105.235,90.361,106.497,45.156,54.242,46.047,-10.82,13.672,12.828,72.0,70.625,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.094,73.5,73.063,0.014,62.25,71.813,68.438,88.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.0,119.063,116.313,3.377,65.0,70.375,69.438,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,117.75,114.438,3.381,64.438,74.313,70.563,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,117.5,116.188,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,542.5,536.5,299.75,534.0,538.5,530.0,-0.001,1.299,0.0,1.635,1.11,0.594,0.001,1.341,1.617,0.65
2122008,733,1.0,1.0,1.0,1.0,100.0,20.658,100.0,100.0,0.0,1.0,1.0,1113.909,598.536,0.011,13.222,0.0,80.0,65.0,1.4,407.602,375.014,2293.542,78.212,66.664,51.157,69.973,52.553,51.155,0.0,3.942,0.579,100.0,80.0,8.865,10.334,4.439,23.484,105.087,90.149,106.497,45.229,53.825,45.975,-10.82,13.641,13.031,72.0,70.688,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,73.5,72.813,0.014,62.469,71.75,68.125,88.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,116.75,113.438,3.381,65.0,70.375,69.25,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,117.438,116.188,3.369,64.375,74.313,70.25,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.625,117.0,114.625,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,542.0,542.5,536.5,299.5,534.5,538.5,530.0,-0.001,1.147,0.0,1.366,1.114,0.599,0.001,1.618,0.608,1.176
2122008,734,1.0,1.0,1.0,1.0,100.0,20.784,100.0,100.0,0.0,1.0,1.0,1111.567,606.735,0.011,13.207,0.0,80.0,65.0,1.4,410.844,381.417,2295.392,89.402,66.234,51.051,69.973,52.553,50.513,0.0,3.938,0.564,100.0,80.0,8.949,10.334,4.465,23.162,104.939,90.042,106.423,45.229,53.616,45.902,-10.82,13.695,13.25,72.0,70.75,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.813,73.438,73.063,0.014,62.25,71.813,67.938,88.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,119.438,116.25,3.381,65.063,70.375,69.125,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,117.313,113.938,3.379,64.375,74.375,70.25,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.938,118.313,116.938,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,542.0,536.5,299.75,534.5,538.5,530.0,-0.001,1.06,0.0,1.231,1.112,0.607,0.001,1.556,1.647,0.681
2122008,735,1.0,1.0,1.0,1.0,100.0,20.843,100.0,100.0,0.0,1.0,1.0,1104.539,596.193,0.011,13.222,0.0,80.0,65.0,1.4,411.852,377.574,2286.15,83.202,66.019,50.945,69.973,52.342,50.406,0.0,3.891,0.579,100.0,80.0,9.006,10.362,4.452,23.269,104.865,90.255,106.35,45.229,52.989,45.975,-10.82,13.758,13.422,72.0,70.813,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.109,73.5,73.063,0.014,62.25,71.813,67.688,88.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,116.875,114.063,3.377,65.188,70.375,68.813,97.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.438,118.625,117.063,3.381,64.375,74.438,70.125,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.125,116.625,114.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,542.5,536.5,299.5,534.0,538.0,530.0,-0.001,1.271,0.0,1.366,1.105,0.596,0.001,1.372,0.763,1.211
2122008,736,1.0,1.0,1.0,1.0,100.0,20.852,100.0,100.0,0.0,1.0,1.0,1098.682,589.166,0.021,13.164,0.0,80.0,65.0,1.4,411.852,378.854,2278.77,81.034,65.696,50.945,69.973,52.342,49.978,0.0,3.974,0.575,100.0,80.0,9.09,10.39,4.465,23.162,104.718,90.149,106.202,45.229,52.884,45.975,-10.82,13.813,13.609,72.125,70.813,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.93,73.5,73.063,0.014,62.25,71.875,67.438,88.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,119.0,115.563,3.395,65.063,70.375,68.75,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,115.875,113.375,3.381,64.375,74.438,69.875,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,119.25,117.625,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,542.0,536.5,299.5,535.0,538.5,530.0,-0.002,1.283,0.0,1.36,1.099,0.589,0.001,1.685,1.222,0.807
2122008,737,1.0,1.0,1.0,1.0,100.0,20.81,100.0,100.0,0.0,1.0,1.0,1111.567,591.508,0.021,13.251,0.0,80.0,65.0,1.4,409.414,380.135,2276.927,114.916,65.373,50.839,69.973,52.236,49.764,0.0,3.88,0.59,100.0,80.0,9.146,10.306,4.452,22.947,104.57,90.149,106.128,45.229,52.362,45.975,-10.82,13.859,13.75,72.0,70.75,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.359,73.688,73.063,0.014,62.25,71.875,67.25,88.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.625,117.313,114.563,3.385,65.063,70.375,68.438,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.0,119.375,117.313,3.383,64.375,74.438,69.813,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.438,115.688,113.813,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.5,536.5,299.5,534.5,538.5,530.0,-0.002,1.386,0.0,1.369,1.112,0.592,0.001,1.345,1.007,0.934
2122008,738,1.0,1.0,1.0,1.0,100.0,20.819,100.0,100.0,0.0,1.0,1.0,1113.909,587.994,0.011,13.251,0.0,80.0,65.0,1.4,410.828,371.178,2280.614,62.316,64.942,50.733,69.973,52.131,49.335,0.0,3.906,0.579,100.0,80.0,9.23,10.362,4.452,22.84,104.496,90.149,106.054,45.302,52.362,45.975,-10.82,13.961,13.914,72.0,70.688,72.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.695,73.438,73.063,0.014,62.25,72.0,66.938,87.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,118.188,114.688,3.385,65.063,70.438,68.25,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.438,115.125,113.375,3.375,64.375,74.375,69.625,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.688,119.5,117.625,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,536.5,299.5,534.5,538.0,530.0,-0.001,1.263,0.0,1.235,1.114,0.588,0.001,1.711,0.854,0.93
2122008,739,1.0,1.0,1.0,1.0,100.0,20.679,100.0,100.0,0.0,1.0,1.0,1124.451,603.221,0.011,13.193,0.0,80.0,65.0,1.4,409.922,380.135,2304.653,95.448,64.942,50.627,69.973,52.025,49.335,0.0,3.88,0.56,100.0,80.0,9.23,10.334,4.4,22.732,104.348,90.042,105.906,45.229,52.049,45.902,-10.82,13.938,13.953,72.0,70.688,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.367,73.5,73.063,0.014,62.25,71.938,66.75,87.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.0,117.5,115.0,3.379,65.063,70.438,68.125,97.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.438,119.375,116.75,3.383,64.375,74.375,69.563,99.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.438,115.375,114.0,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.5,534.0,538.5,530.0,-0.001,1.302,0.0,1.23,1.124,0.603,0.001,1.22,1.282,0.682
2122008,740,1.0,1.0,1.0,1.0,100.0,20.506,100.0,100.0,0.0,1.0,1.0,1131.479,610.249,0.011,13.178,0.0,80.0,65.0,1.4,411.164,376.294,2319.512,93.417,64.727,50.627,69.973,51.919,49.228,0.0,3.96,0.597,100.0,80.0,9.37,10.306,4.426,22.732,104.2,89.83,105.906,45.229,51.944,45.975,-10.82,13.961,14.055,72.0,70.688,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.648,73.5,72.813,0.014,62.469,72.0,66.625,87.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.5,117.438,113.938,3.383,65.063,70.438,67.938,97.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.25,115.188,113.875,3.373,64.438,74.313,69.438,98.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.188,119.125,116.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,536.5,299.5,534.5,538.5,530.0,-0.001,1.464,0.0,1.361,1.131,0.61,0.001,1.71,0.64,1.148
2122008,741,1.0,1.0,1.0,1.0,100.0,20.331,100.0,100.0,0.0,1.0,1.0,1122.109,598.536,0.021,13.237,0.0,80.0,65.0,1.4,412.016,375.014,2289.844,88.366,64.404,50.521,69.973,51.814,48.907,0.0,3.855,0.579,100.0,80.0,9.398,10.334,4.478,22.41,104.126,89.936,105.833,45.302,51.735,45.902,-10.82,14.039,14.125,72.0,70.688,72.375,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.328,73.5,72.813,0.014,62.25,72.0,66.313,87.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,118.063,115.313,3.383,65.188,70.5,67.625,96.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.438,119.125,115.875,3.371,64.438,74.313,69.313,99.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.813,115.688,114.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,536.5,299.5,534.5,538.5,530.0,-0.003,1.235,0.0,1.1,1.122,0.599,0.001,1.344,1.582,0.651
2122008,742,1.0,1.0,1.0,1.0,100.0,20.178,100.0,100.0,0.0,1.0,1.0,1172.474,591.508,0.011,13.193,0.0,80.0,65.0,1.4,410.82,375.014,2289.844,83.069,64.189,50.415,69.973,51.814,48.8,0.0,3.92,0.579,100.0,80.0,9.454,10.334,4.439,22.41,104.052,90.042,105.685,45.302,51.526,45.975,-10.82,14.148,14.242,72.0,70.625,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.414,73.5,73.063,0.014,62.25,72.063,66.188,87.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,116.875,113.375,3.387,65.188,70.438,67.5,96.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,115.688,114.438,3.381,64.375,74.313,69.188,98.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.0,118.5,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,542.5,536.5,299.5,534.0,538.5,530.0,-0.001,1.427,0.0,1.23,1.172,0.592,0.001,1.713,0.611,1.242
2122008,743,1.0,1.0,1.0,1.0,100.0,19.925,100.0,100.0,0.0,1.0,1.0,1140.849,591.508,0.021,13.222,0.0,80.0,65.0,1.4,410.953,372.456,2287.997,36.516,64.081,50.415,69.868,51.391,48.907,0.0,3.931,0.575,100.0,80.0,9.482,10.39,4.523,22.41,103.904,89.618,105.611,45.302,51.317,45.975,-10.82,14.188,14.281,72.0,70.688,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.977,73.5,73.063,0.014,62.25,72.063,66.0,87.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,118.688,115.813,3.385,65.188,70.5,67.438,96.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.813,118.563,115.063,3.383,64.375,74.375,69.0,98.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,116.375,115.0,3.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.5,534.0,538.5,530.0,-0.003,1.479,0.0,1.232,1.141,0.592,0.001,1.405,1.71,0.685
2122008,744,1.0,1.0,1.0,1.0,100.0,19.666,100.0,100.0,0.0,1.0,1.0,1150.22,593.851,0.011,13.164,0.0,80.0,65.0,1.4,413.367,368.623,2278.77,48.272,63.974,50.096,69.763,51.391,48.8,0.0,3.902,0.568,100.0,80.0,9.51,10.362,4.562,22.303,103.83,89.83,105.537,45.302,51.422,45.975,-10.82,14.227,14.352,72.0,70.625,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.719,73.5,72.813,0.014,62.25,72.125,65.938,87.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.625,116.563,113.125,3.389,65.063,70.5,67.25,96.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.0,116.438,115.438,3.377,64.375,74.313,68.938,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.688,117.688,115.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.5,536.5,299.5,534.5,538.5,529.5,-0.001,1.448,0.0,1.227,1.15,0.594,0.001,1.684,0.488,1.303
2122008,745,1.0,1.0,1.0,1.0,100.0,19.415,100.0,100.0,0.0,1.0,1.0,1127.965,585.652,0.011,13.251,0.0,80.0,65.0,1.4,413.367,377.574,2262.211,110.658,63.758,49.99,69.763,51.285,48.8,0.0,3.837,0.571,100.0,80.0,9.567,10.306,4.614,22.088,103.608,89.618,105.463,45.302,51.422,45.975,-10.82,14.219,14.391,72.0,70.625,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.984,73.5,73.063,0.014,62.25,72.125,65.688,87.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,119.063,115.938,3.387,65.188,70.5,67.063,96.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.688,117.75,114.25,3.383,64.375,74.25,68.875,98.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.125,117.313,116.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.5,536.5,299.5,534.0,538.0,529.5,-0.001,1.457,0.0,1.235,1.128,0.586,0.001,1.528,1.71,0.652
