DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,746,1.0,1.0,1.0,1.0,100.0,19.14,100.0,100.0,0.0,1.0,1.0,1140.849,578.624,0.021,13.149,0.0,80.0,65.0,1.4,411.844,380.135,2275.085,88.059,63.651,50.096,69.973,51.391,48.693,0.0,3.898,0.575,100.0,80.0,9.595,10.334,4.523,21.98,103.534,89.724,105.389,45.376,51.317,45.975,-10.82,14.266,14.414,72.125,70.563,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.461,73.5,73.063,0.014,62.25,72.188,65.625,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,116.563,113.25,3.391,65.063,70.438,66.938,96.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.375,117.5,116.188,3.379,64.375,74.313,68.75,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.25,116.938,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.5,536.5,299.5,534.0,538.0,530.0,-0.003,1.326,0.0,1.091,1.141,0.579,0.001,1.623,0.64,1.273
2122008,747,1.0,1.0,1.0,1.0,100.0,18.787,100.0,100.0,0.0,1.0,1.0,1159.59,591.508,0.011,13.207,0.0,80.0,65.0,1.4,411.703,375.014,2289.844,82.588,63.543,49.884,69.763,51.391,48.693,0.0,3.974,0.579,100.0,80.0,9.623,10.362,4.536,21.873,103.46,89.511,105.242,45.376,51.317,45.902,-10.82,14.266,14.406,72.0,70.5,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.453,73.5,73.063,0.014,62.469,72.125,65.5,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,119.063,115.813,3.381,65.188,70.5,66.813,96.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,116.813,113.688,3.375,64.375,74.313,68.625,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.75,118.188,116.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.5,536.5,299.5,534.0,538.0,529.5,-0.001,1.169,0.0,0.962,1.16,0.592,0.001,1.586,1.524,0.681
2122008,748,1.0,1.0,1.0,1.0,100.0,18.487,100.0,100.0,0.0,1.0,1.0,1129.136,621.962,0.021,13.105,0.0,80.0,65.0,1.4,412.773,375.014,2323.235,96.148,63.435,49.99,69.868,51.285,48.693,0.0,3.902,0.575,100.0,80.0,9.623,10.306,4.575,21.765,103.238,89.724,105.168,45.302,51.108,45.975,-10.82,14.313,14.438,72.0,70.5,72.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.969,73.5,73.063,0.014,62.25,72.188,65.375,86.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.5,116.625,113.438,3.379,65.063,70.5,66.688,96.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.063,118.125,116.75,3.379,64.438,74.313,68.438,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,116.313,113.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,537.0,299.5,534.0,538.5,529.5,-0.003,1.519,0.0,1.221,1.129,0.622,0.001,1.556,0.671,1.242
2122008,749,1.0,1.0,1.0,1.0,100.0,18.048,100.0,100.0,0.0,1.0,1.0,1193.558,595.022,0.011,13.178,0.0,80.0,65.0,1.4,412.148,376.294,2287.997,70.48,63.112,49.99,69.868,51.18,48.479,0.0,3.906,0.564,100.0,80.0,9.679,10.278,4.575,21.658,103.164,89.618,105.168,45.376,51.004,45.975,-10.82,14.352,14.453,72.0,70.5,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.859,73.5,73.063,0.014,62.25,72.188,65.063,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.625,118.813,115.313,3.389,65.063,70.438,66.625,96.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,115.875,113.25,3.383,64.375,74.25,68.375,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.438,118.938,117.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.0,537.0,299.5,533.5,538.5,529.5,-0.002,1.403,0.0,1.093,1.194,0.595,0.001,1.713,1.283,0.93
2122008,750,1.0,1.0,1.0,1.0,100.0,17.702,100.0,100.0,0.0,1.0,1.0,1120.937,590.337,0.021,13.178,0.0,80.0,65.0,1.4,412.734,377.574,2278.77,54.709,63.005,49.884,69.868,51.18,48.479,0.0,3.873,0.564,100.0,80.0,9.707,10.39,4.523,21.443,103.164,89.618,105.168,45.449,51.213,46.047,-10.82,14.391,14.477,72.125,70.5,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.914,73.5,72.813,0.014,62.469,72.188,65.0,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,116.625,113.75,3.381,65.188,70.438,66.375,96.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.563,118.563,116.75,3.383,64.438,74.25,68.25,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.5,115.5,113.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,542.5,537.0,299.5,534.0,538.5,529.5,-0.003,1.367,0.0,1.091,1.121,0.59,0.001,1.404,0.886,1.055
2122008,751,1.0,1.0,1.0,1.0,100.0,17.406,100.0,100.0,0.0,1.0,1.0,1127.965,582.138,0.021,13.251,0.0,80.0,65.0,1.4,412.07,376.294,2265.885,49.459,63.112,49.778,69.868,50.863,48.586,0.0,3.956,0.564,100.0,80.0,9.735,10.278,4.601,21.658,103.016,89.511,104.946,45.376,51.108,45.975,-10.82,14.453,14.516,72.125,70.563,72.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.164,73.5,73.063,0.014,62.25,72.188,65.0,86.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,118.563,115.125,3.387,65.063,70.375,66.25,96.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.75,115.5,113.063,3.371,64.438,74.25,68.125,98.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.0,118.938,117.063,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,542.0,537.0,299.5,534.0,538.0,529.5,-0.003,1.385,0.0,1.099,1.128,0.582,0.001,1.682,1.187,0.931
2122008,752,1.0,1.0,1.0,1.0,100.0,17.001,100.0,100.0,0.0,1.0,1.0,1139.678,584.48,0.021,13.237,0.0,80.0,65.0,1.4,411.086,377.574,2287.997,51.372,63.005,49.778,69.868,51.074,48.586,0.0,3.902,0.546,100.0,80.0,9.763,10.362,4.601,21.551,102.868,89.511,104.872,45.376,51.004,46.047,-10.82,14.445,14.508,72.0,70.563,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.836,73.5,72.813,0.014,62.25,72.25,64.813,86.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.25,117.75,114.75,3.375,65.063,70.438,66.125,96.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.438,119.563,116.875,3.381,64.438,74.188,68.125,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,115.313,113.375,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.5,534.0,538.0,529.5,-0.003,1.578,0.0,1.23,1.14,0.584,0.001,1.462,1.312,0.961
2122008,753,1.0,1.0,1.0,1.0,100.0,16.497,100.0,100.0,0.0,1.0,1.0,1157.248,583.309,0.011,13.149,0.0,80.0,65.0,1.4,411.25,366.07,2267.724,73.651,62.79,49.566,69.763,50.969,48.372,0.0,3.949,0.575,100.0,80.0,9.819,10.278,4.653,21.336,102.646,89.299,104.872,45.449,51.004,45.975,-10.82,14.508,14.57,72.125,70.563,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.789,73.5,73.063,0.014,62.469,72.25,64.813,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,117.5,113.813,3.387,65.188,70.438,66.063,96.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.313,115.125,113.75,3.371,64.438,74.188,67.813,98.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.125,119.5,117.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,537.0,299.5,534.0,538.0,529.5,-0.002,1.245,0.0,0.958,1.157,0.583,0.001,1.804,0.67,1.148
2122008,754,1.0,1.0,1.0,1.0,100.0,16.038,100.0,100.0,0.0,1.0,1.0,1126.794,591.508,0.011,13.149,0.0,80.0,65.0,1.4,411.672,371.178,2275.085,46.853,62.79,49.566,69.763,50.969,48.586,0.0,3.902,0.571,100.0,80.0,9.819,10.334,4.692,21.336,102.646,89.405,104.725,45.449,51.004,45.975,-10.82,14.547,14.602,72.0,70.563,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.094,73.5,72.813,0.014,62.25,72.25,64.688,86.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,118.375,115.563,3.385,65.188,70.438,66.063,96.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.875,119.25,115.75,3.379,64.438,74.25,67.75,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.0,115.688,114.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,537.0,299.5,534.5,538.0,529.5,-0.002,1.245,0.0,0.958,1.127,0.592,0.001,1.375,1.707,0.746
2122008,755,1.0,1.0,1.0,1.0,100.0,15.629,100.0,100.0,0.0,1.0,1.0,1143.192,590.337,0.011,13.193,0.0,80.0,65.0,1.4,411.672,368.623,2276.927,50.828,62.79,49.672,69.868,50.969,48.586,0.0,3.916,0.571,100.0,80.0,9.819,10.278,4.744,21.228,102.572,89.405,104.651,45.449,51.004,46.047,-10.82,14.617,14.625,72.125,70.625,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.359,73.5,73.063,0.014,62.25,72.25,64.438,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,117.313,113.75,3.389,65.188,70.375,65.875,96.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.188,115.688,114.563,3.391,64.438,74.25,67.75,98.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.25,118.5,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,536.5,299.5,533.5,538.0,529.5,-0.002,1.42,0.0,1.093,1.143,0.59,0.001,1.744,0.551,1.242
2122008,756,1.0,1.0,1.0,1.0,100.0,15.166,100.0,100.0,0.0,1.0,1.0,1158.419,586.823,0.011,13.222,0.0,80.0,65.0,1.4,412.125,377.574,2286.15,72.362,62.574,49.46,69.763,50.863,48.586,0.0,3.945,0.56,100.0,80.0,9.847,10.306,4.757,21.228,102.424,89.299,104.577,45.376,50.899,45.975,-10.82,14.586,14.609,72.0,70.688,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.117,73.5,73.063,0.014,62.469,72.25,64.375,86.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,119.25,116.375,3.381,65.063,70.375,65.75,96.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.0,119.125,115.438,3.379,64.438,74.25,67.625,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.688,116.625,115.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,536.5,299.5,534.0,538.0,529.5,-0.002,1.434,0.0,1.097,1.158,0.587,0.001,1.403,1.799,0.681
2122008,757,1.0,1.0,1.0,1.0,100.0,14.709,100.0,100.0,0.0,1.0,1.0,1116.252,590.337,0.011,13.149,0.0,80.0,65.0,1.4,412.969,373.735,2271.403,80.857,62.467,49.566,69.868,50.652,48.372,0.0,3.924,0.564,100.0,80.0,9.903,10.334,4.815,21.014,102.276,89.086,104.577,45.449,50.69,46.047,-10.82,14.625,14.625,72.125,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.695,73.5,73.063,0.014,62.469,72.25,64.375,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,116.875,113.375,3.389,65.063,70.375,65.625,96.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.563,117.188,116.063,3.383,64.438,74.25,67.5,98.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.188,118.313,115.563,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,542.0,537.0,299.5,534.5,538.0,529.5,-0.002,1.5,0.0,1.089,1.116,0.59,0.001,1.714,0.55,1.366
2122008,758,1.0,1.0,1.0,1.0,100.0,14.164,100.0,100.0,0.0,1.0,1.0,1109.224,595.022,0.011,13.251,0.0,80.0,65.0,1.4,411.211,377.574,2276.927,77.252,62.359,49.354,69.763,50.546,48.265,0.0,3.949,0.557,100.0,80.0,9.875,10.278,4.77,21.014,102.054,89.193,104.355,45.376,50.899,45.975,-10.82,14.727,14.688,72.125,70.813,72.25,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.625,73.5,72.813,0.014,62.469,72.25,64.25,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.25,118.813,115.688,3.387,65.188,70.438,65.563,96.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.875,117.938,114.375,3.379,64.438,74.188,67.438,98.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,117.875,116.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.0,537.0,299.5,534.0,538.0,529.0,-0.002,1.437,0.0,1.099,1.109,0.595,0.001,1.528,1.739,0.682
2122008,759,1.0,1.0,1.0,1.0,100.0,13.695,100.0,100.0,0.0,1.0,1.0,1151.391,589.166,0.021,13.207,0.0,80.0,65.0,1.4,411.156,371.178,2276.927,91.899,62.251,49.46,69.868,50.652,48.265,0.0,3.92,0.586,100.0,80.0,9.931,10.334,4.731,20.906,102.054,89.193,104.355,45.522,50.586,45.975,-10.82,14.719,14.688,72.125,70.813,72.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.219,73.5,72.813,0.014,62.469,72.313,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,116.313,112.938,3.387,65.188,70.375,65.563,96.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,116.875,115.563,3.385,64.438,74.25,67.438,98.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.438,117.0,114.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,542.0,537.0,299.5,534.0,538.0,529.0,-0.004,1.181,0.0,0.828,1.151,0.589,0.001,1.652,0.642,1.304
2122008,800,1.0,1.0,1.0,1.0,100.0,13.162,100.0,100.0,0.0,1.0,1.0,1118.594,596.193,0.011,13.266,0.0,80.0,65.0,1.4,410.305,368.623,2276.927,63.567,62.359,49.354,69.868,50.652,48.479,0.0,3.97,0.586,100.0,80.0,9.903,10.334,4.679,21.014,101.906,89.193,104.281,45.449,50.586,46.047,-10.82,14.688,14.664,72.0,70.813,72.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.344,73.5,72.813,0.014,62.25,72.313,64.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,119.063,115.813,3.377,65.188,70.375,65.438,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.063,117.313,113.75,3.379,64.438,74.25,67.125,98.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.188,117.625,116.188,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,542.5,537.0,299.5,534.0,538.0,529.0,-0.002,1.544,0.0,1.099,1.119,0.596,0.001,1.585,1.739,0.713
2122008,801,1.0,1.0,1.0,1.0,100.0,12.719,100.0,100.0,0.0,1.0,1.0,1112.738,592.679,0.011,13.207,0.0,80.0,65.0,1.4,412.156,368.623,2302.8,32.272,62.144,49.354,69.868,50.546,48.265,0.0,3.902,0.586,100.0,80.0,9.903,10.306,4.705,20.799,101.832,88.874,104.208,45.449,50.795,45.975,-10.82,14.766,14.688,72.125,70.75,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.531,73.5,73.063,0.014,62.469,72.25,64.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,116.625,113.375,3.383,65.188,70.375,65.125,96.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,118.0,116.375,3.379,64.625,74.188,67.125,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.688,116.375,113.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,542.0,537.0,299.5,534.0,538.0,529.0,-0.002,1.299,0.0,0.962,1.113,0.593,0.001,1.589,0.793,1.271
2122008,802,1.0,1.0,1.0,1.0,100.0,12.124,100.0,100.0,0.0,1.0,1.0,1168.961,602.05,0.021,13.178,0.0,80.0,65.0,1.4,410.203,373.735,2284.304,75.627,62.036,49.354,69.868,50.546,48.265,0.0,3.891,0.582,100.0,80.0,9.931,10.278,4.718,20.691,101.758,89.086,104.134,45.522,50.586,46.047,-10.82,14.789,14.688,72.0,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.0,73.5,72.813,0.014,62.25,72.313,63.875,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,119.063,115.563,3.381,64.938,70.375,65.125,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.375,116.125,113.25,3.375,64.625,74.25,67.0,98.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.313,118.813,117.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,542.5,537.0,299.5,533.5,538.0,529.0,-0.004,1.366,0.0,0.958,1.169,0.602,0.001,1.709,1.402,0.898
2122008,803,1.0,1.0,1.0,1.0,100.0,11.609,100.0,100.0,0.0,1.0,1.0,1157.248,604.392,0.021,13.178,0.0,80.0,65.0,1.4,411.492,368.623,2271.403,42.952,62.144,49.035,69.763,50.229,48.479,0.0,3.978,0.582,100.0,80.0,9.931,10.362,4.718,20.799,101.61,88.768,104.06,45.522,50.586,46.047,-10.82,14.766,14.484,72.125,70.688,72.25,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.891,73.5,73.063,0.014,62.469,72.25,63.875,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,117.25,114.375,3.395,65.063,70.375,65.125,96.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,119.375,117.0,3.379,64.438,74.188,66.938,98.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.938,115.688,113.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.0,542.0,537.0,299.5,534.0,538.0,529.0,-0.004,1.366,0.0,0.958,1.157,0.604,0.001,1.41,1.159,1.088
2122008,804,1.0,1.0,1.0,1.0,100.0,11.042,100.0,100.0,0.0,1.0,1.0,1124.451,604.392,0.011,13.178,0.0,80.0,65.0,1.4,411.555,363.519,2278.77,29.997,62.036,49.354,69.763,50.44,48.265,0.0,3.898,0.582,100.0,80.0,9.959,10.334,4.731,20.691,101.536,88.768,103.986,45.449,50.795,46.047,-10.82,14.813,14.688,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.859,73.5,73.063,0.014,62.25,72.313,63.75,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,118.375,114.688,3.381,65.188,70.375,65.063,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.5,115.125,113.25,3.375,64.438,74.188,66.813,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,119.563,117.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,542.0,537.0,299.5,533.5,537.5,529.0,-0.002,1.474,0.0,1.091,1.124,0.604,0.001,1.8,0.915,1.023
2122008,805,1.0,1.0,1.0,1.0,100.0,10.508,100.0,100.0,0.0,1.0,1.0,1144.363,610.249,0.021,13.222,0.0,80.0,65.0,1.4,411.727,373.735,2276.927,47.302,62.036,49.035,69.657,50.229,48.479,0.0,3.934,0.582,100.0,80.0,9.959,10.306,4.789,20.691,101.315,88.662,103.912,45.449,50.899,46.047,-10.82,14.805,14.648,72.125,70.688,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.383,73.438,72.813,0.014,62.469,72.313,63.75,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,117.5,114.688,3.379,65.063,70.438,64.938,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.625,119.563,116.813,3.383,64.625,74.125,66.813,98.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.063,115.375,113.813,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,542.0,537.0,299.5,533.5,538.0,529.0,-0.004,1.451,0.0,1.095,1.144,0.61,0.001,1.373,1.343,0.774
2122008,806,1.0,1.0,1.0,1.0,100.0,9.972,100.0,100.0,0.0,1.0,1.0,1108.053,589.166,0.011,13.295,0.0,80.0,65.0,1.4,411.977,367.347,2287.997,94.718,62.036,49.035,69.763,50.229,48.479,0.0,3.862,0.568,100.0,80.0,9.931,10.362,4.828,20.799,101.315,88.662,103.912,45.449,51.004,46.047,-10.82,14.852,14.656,72.125,70.75,72.25,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.68,73.5,73.125,0.014,62.563,72.188,63.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,117.438,113.75,3.385,65.188,70.375,64.875,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,115.0,113.688,3.381,64.438,74.063,66.625,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.188,119.25,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,537.0,299.5,533.5,537.5,528.5,-0.002,1.431,0.0,1.101,1.108,0.589,0.001,1.803,0.641,1.148
2122008,807,1.0,1.0,1.0,1.0,100.0,9.383,100.0,100.0,0.0,1.0,1.0,1134.993,587.994,0.011,13.324,0.0,80.0,65.0,1.4,412.391,371.178,2312.076,78.944,61.929,49.142,69.868,50.335,48.586,0.0,3.942,0.575,100.0,80.0,9.959,10.278,4.886,20.691,101.167,88.555,103.764,45.522,50.795,45.975,-10.82,14.891,14.664,72.125,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.82,73.5,72.813,0.014,62.469,72.188,63.688,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,118.063,115.188,3.385,65.188,70.375,64.938,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,119.375,115.75,3.381,64.625,74.125,66.625,98.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.25,115.688,114.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,543.0,541.5,537.0,299.5,533.5,538.0,528.5,-0.002,1.145,0.0,0.836,1.135,0.588,0.001,1.406,1.769,0.746
2122008,808,1.0,1.0,1.0,1.0,100.0,8.841,100.0,100.0,0.0,1.0,1.0,1163.104,603.221,0.021,13.31,0.0,80.0,65.0,1.4,410.359,372.456,2278.77,64.894,61.929,48.929,69.763,50.123,48.479,0.0,3.927,0.568,100.0,80.0,10.015,10.334,4.951,20.584,101.093,88.768,103.691,45.449,51.004,46.047,-10.828,14.875,14.664,72.125,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.906,73.688,72.813,0.014,62.469,72.188,63.563,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,117.313,113.563,3.389,65.188,70.375,64.688,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.313,115.25,114.063,3.379,64.625,74.125,66.438,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.313,118.688,116.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.5,537.0,299.5,533.5,537.5,528.5,-0.004,1.433,0.0,1.102,1.163,0.603,0.002,1.836,0.58,1.334
2122008,809,1.0,1.0,1.0,1.0,100.0,8.236,100.0,100.0,0.0,1.0,1.0,1124.451,587.994,0.021,13.368,0.0,80.0,65.0,1.4,411.406,376.294,2275.085,47.354,61.821,48.929,69.657,50.123,48.479,0.0,3.931,0.575,100.0,80.0,10.015,10.334,5.055,20.476,101.093,88.555,103.764,45.595,50.795,45.975,-10.82,14.891,14.617,72.0,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.313,73.438,73.063,0.014,62.469,72.25,63.563,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,119.063,116.25,3.385,65.188,70.438,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,119.125,115.438,3.379,64.625,74.125,66.5,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.5,116.125,114.688,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,541.5,537.0,299.5,534.0,538.0,529.0,-0.004,0.977,0.0,0.703,1.124,0.588,0.001,1.375,1.799,0.711
2122008,810,1.0,1.0,1.0,1.0,100.0,7.679,100.0,100.0,0.0,1.0,1.0,1143.192,582.138,0.021,13.324,0.0,80.0,65.0,1.4,411.188,368.623,2273.244,37.077,61.821,48.823,69.763,50.018,48.586,0.0,3.949,0.557,100.0,80.0,10.015,10.334,5.055,20.476,100.871,88.662,103.543,45.449,50.69,45.902,-10.82,14.953,14.609,72.125,70.813,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.695,73.5,73.063,0.014,62.469,72.25,63.469,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.375,116.625,113.125,3.387,65.188,70.375,64.563,96.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.188,116.813,115.688,3.385,64.625,74.063,66.438,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.875,118.313,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.5,537.0,299.5,533.5,538.0,528.5,-0.005,1.152,0.0,0.836,1.143,0.582,0.001,1.713,0.55,1.304
2122008,811,1.0,1.0,1.0,1.0,100.0,7.167,100.0,100.0,0.0,1.0,1.0,1125.622,583.309,0.021,13.368,0.0,80.0,65.0,1.4,412.023,364.795,2276.927,31.261,61.929,49.035,69.868,50.229,48.8,0.0,4.003,0.568,100.0,80.0,9.987,10.25,5.042,20.584,100.723,88.449,103.543,45.522,50.899,46.047,-10.82,14.922,14.578,72.125,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.063,73.5,73.063,0.014,62.469,72.25,63.469,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,119.25,116.0,3.393,65.188,70.375,64.563,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.813,117.75,113.938,3.375,64.625,74.125,66.375,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,117.688,116.313,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,536.5,299.5,533.5,538.0,528.5,-0.005,1.305,0.0,0.972,1.126,0.583,0.001,1.592,1.858,0.681
2122008,812,1.0,1.0,1.0,1.0,100.0,6.606,100.0,100.0,0.0,1.0,1.0,1133.822,598.536,0.021,13.339,0.0,80.0,65.0,1.4,410.469,364.795,2282.459,49.739,61.929,48.823,69.763,50.018,48.907,0.0,3.884,0.571,100.0,80.0,9.987,10.306,5.016,20.584,100.649,88.555,103.469,45.449,50.69,45.975,-10.82,14.945,14.523,72.125,70.688,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.289,73.5,72.813,0.014,62.469,72.25,63.469,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,116.563,113.25,3.385,65.188,70.375,64.438,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.938,118.0,116.75,3.383,64.625,74.063,66.375,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.0,116.688,114.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,537.0,299.5,533.0,538.0,528.5,-0.005,1.339,0.0,0.972,1.134,0.599,0.001,1.62,0.611,1.304
2122008,813,1.0,1.0,1.0,1.0,100.0,5.996,100.0,100.0,0.0,1.0,1.0,1136.164,586.823,0.021,13.412,0.0,80.0,65.0,1.4,409.078,372.456,2271.403,85.308,61.821,48.717,69.657,49.912,48.907,0.0,3.963,0.564,100.0,80.0,9.987,10.334,5.003,20.369,100.575,88.237,103.395,45.522,50.795,45.902,-10.82,14.961,14.5,72.313,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.898,73.5,73.063,0.014,62.469,72.313,63.469,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,119.0,115.375,3.381,65.188,70.375,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,116.313,113.188,3.375,64.75,74.125,66.25,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.438,118.813,117.063,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.5,537.0,299.5,533.0,537.5,528.5,-0.005,0.967,0.0,0.706,1.136,0.587,0.001,1.77,1.524,0.867
2122008,814,1.0,1.0,1.0,1.0,100.0,5.433,100.0,100.0,0.0,1.0,1.0,1156.076,584.48,0.011,13.398,0.0,80.0,65.0,1.4,410.344,371.178,2275.085,80.805,61.821,48.717,69.763,49.912,48.8,0.0,3.866,0.571,100.0,80.0,10.015,10.278,5.042,20.262,100.501,88.237,103.321,45.522,50.795,45.902,-10.82,14.969,14.438,72.125,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.063,73.5,73.063,0.014,62.563,72.375,63.25,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,116.625,113.563,3.377,65.188,70.375,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,118.563,116.5,3.381,64.75,74.125,66.25,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.75,115.813,113.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,543.0,541.5,537.0,299.5,533.0,537.5,528.5,-0.003,0.966,0.0,0.705,1.156,0.584,0.001,1.494,1.007,1.211
2122008,815,1.0,1.0,1.0,1.0,100.0,4.92,100.0,100.0,0.0,1.0,1.0,1143.192,586.823,0.021,13.383,0.0,80.0,65.0,1.4,409.711,360.97,2286.15,60.961,61.929,48.717,69.763,49.912,49.014,0.0,3.859,0.575,100.0,80.0,9.959,10.278,5.003,20.369,100.353,88.237,103.247,45.522,50.795,45.829,-10.82,15.039,14.375,72.125,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.609,73.5,73.063,0.014,62.469,72.313,63.25,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.875,118.563,115.125,3.393,65.188,70.438,64.375,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,115.25,112.875,3.379,64.75,74.063,66.063,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.188,118.938,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,543.0,541.5,537.0,299.5,533.0,537.5,528.5,-0.005,0.779,0.0,0.569,1.143,0.587,0.001,1.684,1.16,0.962
2122008,816,1.0,1.0,1.0,1.0,100.0,4.313,100.0,100.0,0.0,1.0,1.0,1134.993,624.305,0.011,13.398,0.0,80.0,65.0,1.4,409.875,371.178,2302.8,67.251,61.821,48.717,69.763,49.912,49.335,0.0,3.884,0.597,100.0,80.0,9.931,10.278,5.068,20.369,100.205,88.13,103.174,45.522,51.213,45.902,-10.82,14.953,14.227,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.328,73.5,72.813,0.014,62.563,72.375,63.469,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.75,117.188,114.188,3.389,65.188,70.438,64.438,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.563,118.938,116.75,3.381,64.75,74.125,66.063,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.438,115.313,113.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,541.5,536.5,299.25,533.0,537.5,528.5,-0.003,0.895,0.0,0.705,1.135,0.624,0.001,1.469,1.068,0.963
2122008,817,1.0,1.0,1.0,1.0,100.0,3.86,100.0,100.0,0.0,1.0,1.0,1143.192,604.392,0.011,13.339,0.0,80.0,65.0,1.4,409.781,367.347,2282.459,52.2,62.036,48.611,69.763,49.806,49.764,0.0,3.931,0.582,100.0,80.0,9.931,10.278,5.165,20.369,100.057,88.13,103.1,45.522,51.004,45.902,-10.82,14.992,14.094,72.125,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.086,73.688,72.813,0.014,62.469,72.375,63.469,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.375,118.563,114.75,3.381,65.313,70.438,64.438,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,115.5,113.25,3.375,64.75,74.063,65.938,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.125,119.125,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.5,541.5,536.5,299.5,532.5,537.5,528.5,-0.003,0.925,0.0,0.702,1.143,0.604,0.002,1.862,1.098,1.024
2122008,818,1.0,1.0,1.0,1.0,100.0,3.327,100.0,100.0,0.0,1.0,1.0,1156.076,586.823,0.011,13.412,0.0,80.0,65.0,1.4,408.961,368.623,2326.96,53.508,62.144,48.611,69.763,49.806,50.192,0.0,3.938,0.564,100.0,80.0,9.931,10.334,5.191,20.262,100.057,88.024,103.1,45.595,51.108,45.902,-10.82,15.039,13.961,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.25,73.5,72.813,0.014,62.563,72.375,63.469,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.75,118.063,115.125,3.391,65.313,70.438,64.375,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.375,119.75,116.813,3.379,64.75,74.0,66.063,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.75,115.375,113.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,543.0,541.5,536.5,299.5,533.0,537.5,528.0,-0.003,0.747,0.0,0.57,1.156,0.587,0.001,1.439,1.433,0.899
2122008,819,1.0,1.0,1.0,1.0,100.0,2.857,100.0,100.0,0.0,1.0,1.0,1143.192,596.193,0.011,13.383,0.0,80.0,65.0,1.4,408.961,369.901,2275.085,31.946,62.036,48.823,69.973,50.018,50.192,0.0,3.949,0.601,100.0,80.0,9.875,10.306,5.139,20.154,99.909,88.024,103.026,45.522,51.213,45.902,-10.82,15.016,13.867,72.125,70.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.516,73.688,72.813,0.014,62.563,72.438,63.563,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.25,117.75,113.938,3.383,65.313,70.438,64.438,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.188,115.5,114.063,3.381,64.75,74.063,65.938,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.938,119.563,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.5,537.0,299.5,532.5,537.5,528.5,-0.003,0.894,0.0,0.704,1.143,0.596,0.002,1.863,0.702,1.241
2122008,820,1.0,1.0,1.0,1.0,100.0,2.405,100.0,100.0,0.0,1.0,1.0,1138.507,583.309,0.011,13.456,0.0,80.0,65.0,1.4,410.047,360.97,2276.927,41.664,62.251,48.823,69.868,49.912,50.513,0.0,3.906,0.564,100.0,80.0,9.875,10.306,5.152,20.154,99.761,87.918,102.952,45.522,51.213,45.902,-10.82,15.039,13.742,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.078,73.5,73.063,0.014,62.563,72.375,63.563,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,119.063,115.938,3.377,65.313,70.438,64.375,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,119.438,115.875,3.381,64.75,74.125,65.938,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,116.125,114.625,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.0,541.5,536.5,299.5,532.5,537.5,528.0,-0.003,0.898,0.0,0.708,1.139,0.583,0.001,1.524,1.739,0.745
2122008,821,1.0,1.0,1.0,1.0,100.0,1.967,100.0,100.0,0.0,1.0,1.0,1113.909,591.508,0.021,13.368,0.0,80.0,65.0,1.4,409.375,369.901,2304.653,57.35,62.359,48.611,69.868,49.806,50.62,0.0,3.891,0.571,100.0,80.0,9.819,10.334,5.152,20.047,99.687,87.918,102.878,45.522,51.317,45.902,-10.82,15.094,13.703,72.125,70.625,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.898,73.5,73.063,0.014,62.563,72.438,63.563,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,117.188,113.375,3.383,65.313,70.438,64.375,95.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.0,116.438,115.188,3.377,64.75,74.063,65.938,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.375,118.813,116.0,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,542.5,541.5,537.0,299.5,533.0,537.5,528.5,-0.006,0.877,0.0,0.703,1.114,0.592,0.001,1.863,0.61,1.398
2122008,822,1.0,1.0,1.0,1.0,100.0,1.552,100.0,100.0,0.0,1.0,1.0,1119.766,585.652,0.011,13.456,0.0,80.0,65.0,1.4,410.078,366.07,2275.085,59.718,62.467,48.505,69.868,49.701,50.834,0.0,3.906,0.571,100.0,80.0,9.791,10.306,5.1,20.154,99.613,88.024,102.878,45.522,51.317,45.902,-10.82,15.063,13.602,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.43,73.5,73.063,0.014,62.563,72.438,63.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,118.688,115.688,3.387,65.313,70.375,64.438,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.938,118.563,114.938,3.381,64.875,74.125,65.938,98.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.75,117.188,115.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.5,536.5,299.25,533.0,537.5,528.5,-0.003,0.882,0.0,0.708,1.12,0.586,0.001,1.467,1.77,0.681
2122008,823,1.0,1.0,1.0,1.0,100.0,1.158,100.0,100.0,0.0,1.0,1.0,1122.109,592.679,0.011,13.398,0.0,80.0,65.0,1.4,410.25,362.244,2278.77,59.782,62.574,48.717,69.973,49.912,51.048,0.0,3.909,0.564,100.0,80.0,9.763,10.25,5.087,20.047,99.465,87.812,102.73,45.522,51.422,45.756,-10.82,15.109,13.531,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.641,73.5,72.813,0.014,62.563,72.438,63.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.875,116.563,112.938,3.383,65.5,70.375,64.438,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.188,116.438,115.063,3.373,64.875,74.063,65.813,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.5,117.813,115.25,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.5,536.5,299.5,532.0,537.5,528.0,-0.003,0.531,0.0,0.434,1.122,0.593,0.001,1.772,0.67,1.273
2122008,824,1.0,1.0,1.0,1.0,100.0,0.769,100.0,100.0,0.0,1.0,1.0,1127.965,584.48,0.011,13.383,0.0,80.0,65.0,1.4,409.594,362.244,2295.392,24.382,62.574,48.717,69.868,49.912,51.155,0.0,3.97,0.586,100.0,80.0,9.763,10.306,5.152,20.047,99.391,87.706,102.656,45.522,51.526,45.902,-10.82,15.055,13.484,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.0,73.688,72.813,0.014,62.656,72.438,63.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.125,119.188,115.938,3.379,65.5,70.438,64.563,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.125,117.438,113.875,3.381,64.875,74.063,65.813,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,117.188,115.875,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,543.0,541.5,536.5,299.5,532.5,537.5,528.0,-0.003,0.847,0.0,0.704,1.128,0.584,0.002,1.585,1.74,0.652
2122008,825,1.0,1.0,1.0,1.0,100.0,0.399,100.0,100.0,0.0,1.0,1.0,1133.822,596.193,0.021,13.398,0.0,80.0,65.0,1.4,410.063,364.795,2287.997,45.924,62.682,48.505,69.763,49.701,51.262,0.0,3.924,0.593,100.0,80.0,9.735,10.25,5.191,20.047,99.169,87.706,102.583,45.449,51.526,45.829,-10.82,15.109,13.453,72.125,70.563,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.789,73.5,73.063,0.014,62.563,72.438,63.875,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,116.875,113.438,3.377,65.5,70.375,64.438,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.938,118.0,116.375,3.383,64.875,74.0,65.813,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.375,116.625,114.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.5,541.5,536.5,299.25,532.0,537.5,528.0,-0.006,0.838,0.0,0.705,1.134,0.596,0.001,1.677,0.794,1.303
2122008,826,1.0,1.0,1.0,1.0,100.0,0.039,100.0,100.0,0.0,1.0,1.0,1157.248,586.823,0.021,13.412,0.0,80.0,65.0,1.4,409.102,363.519,2280.614,92.496,62.682,48.717,69.973,49.806,51.262,0.0,3.97,0.59,100.0,80.0,9.707,10.306,5.308,20.047,99.169,87.599,102.583,45.522,51.631,45.902,-10.82,15.148,13.453,72.125,70.563,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.523,73.5,73.063,0.014,62.656,72.5,63.688,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.625,119.188,115.938,3.389,65.5,70.438,64.438,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.188,117.063,113.688,3.375,64.875,74.0,65.813,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.125,118.688,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,537.0,299.25,532.5,537.5,528.0,-0.006,0.834,0.0,0.706,1.157,0.587,0.001,1.59,1.646,0.838
2122008,827,1.0,1.0,1.0,1.0,100.0,0.0,99.871,99.871,0.0,1.0,1.0,1144.363,598.536,0.011,13.412,0.0,80.0,65.0,1.4,407.445,375.014,2278.77,34.734,62.682,48.505,69.868,49.595,51.369,0.0,3.909,0.575,100.0,80.0,9.735,10.334,5.366,20.047,99.095,87.599,102.509,45.595,51.526,45.902,-10.82,15.133,13.422,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.211,73.5,72.813,0.014,62.656,72.5,63.75,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,116.563,113.375,3.377,65.5,70.438,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.563,118.0,116.5,3.383,64.938,74.0,65.813,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.625,116.375,113.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,536.5,299.25,532.5,537.5,528.5,-0.003,0.694,0.0,0.0,1.144,0.599,0.001,1.556,0.733,1.211
2122008,828,1.0,1.0,1.0,1.0,100.0,0.0,99.655,99.655,0.0,1.0,1.0,1134.993,596.193,0.011,13.398,0.0,80.0,65.0,1.4,408.453,363.519,2284.304,38.329,62.79,48.399,69.868,49.595,51.476,0.0,3.938,0.586,100.0,80.0,9.679,10.25,5.346,20.047,98.947,87.493,102.509,45.595,51.631,45.902,-10.82,15.148,13.383,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.938,73.5,72.813,0.014,62.656,72.5,63.75,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,119.0,115.313,3.381,65.313,70.438,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,115.813,112.875,3.375,64.875,74.0,65.688,98.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.688,118.688,117.0,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.25,532.0,537.5,528.0,-0.003,0.681,0.0,0.0,1.135,0.596,0.001,1.8,1.433,0.836
2122008,829,1.0,1.0,1.0,1.0,100.0,0.0,99.438,99.438,0.0,1.0,1.0,1104.539,583.309,0.011,13.398,0.0,80.0,65.0,1.4,407.875,366.07,2267.724,58.709,62.897,48.505,69.868,49.595,51.476,0.0,3.916,0.579,100.0,80.0,9.679,10.25,5.366,19.939,98.947,87.493,102.435,45.595,51.631,45.829,-10.82,15.148,13.359,72.125,70.563,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.219,73.5,73.063,0.014,62.563,72.5,63.875,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,116.75,113.813,3.381,65.5,70.438,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.313,118.75,116.813,3.377,64.875,74.0,65.813,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.188,115.375,113.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.5,537.5,528.0,-0.003,0.519,0.0,0.0,1.105,0.583,0.001,1.435,0.945,1.025
2122008,830,1.0,1.0,1.0,1.0,100.0,0.0,99.267,99.267,0.0,1.0,1.0,1118.594,591.508,0.021,13.412,0.0,80.0,65.0,1.4,407.188,363.519,2271.403,59.238,63.005,48.399,69.868,49.595,51.69,0.0,3.949,0.557,100.0,80.0,9.651,10.222,5.366,19.939,98.799,87.387,102.361,45.595,51.735,45.902,-10.82,15.164,13.359,72.313,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.703,73.5,73.063,0.014,62.656,72.5,63.875,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,217.75,118.563,115.125,3.387,65.5,70.438,64.563,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.938,115.25,113.063,3.375,64.938,74.0,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.938,119.125,117.063,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,537.0,299.25,532.0,537.5,528.0,-0.007,0.671,0.0,0.0,1.119,0.592,0.001,1.682,1.067,1.023
2122008,831,1.0,1.0,1.0,1.0,100.0,0.0,99.034,99.034,0.0,1.0,1.0,1138.507,585.652,0.021,13.354,0.0,80.0,65.0,1.4,407.82,364.795,2291.693,105.586,63.005,48.399,69.868,49.49,51.476,0.0,3.909,0.579,100.0,80.0,9.651,10.306,5.392,19.832,98.651,87.387,102.287,45.595,52.049,45.902,-10.82,15.164,13.328,72.125,70.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.016,73.5,73.063,0.014,62.656,72.563,63.875,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,117.75,114.75,3.387,65.625,70.438,64.563,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.875,119.75,116.875,3.381,64.938,74.0,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.938,115.313,113.375,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.25,533.0,537.5,528.0,-0.007,0.635,0.0,0.0,1.139,0.586,0.001,1.468,1.403,0.961
2122008,832,1.0,1.0,1.0,1.0,100.0,0.0,98.851,98.851,0.0,1.0,1.0,1145.535,592.679,0.011,13.412,0.0,80.0,65.0,1.4,407.352,363.519,2291.693,35.738,63.005,48.611,70.078,49.701,51.583,0.0,3.916,0.593,100.0,80.0,9.651,10.25,5.346,19.939,98.503,87.493,102.213,45.595,51.735,45.975,-10.82,15.195,13.328,72.125,70.625,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.633,73.5,72.813,0.014,62.656,72.5,64.063,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.75,117.5,113.813,3.387,65.5,70.438,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,115.125,113.688,3.383,64.938,74.0,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.125,119.5,117.188,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.5,537.0,299.25,532.5,537.5,528.0,-0.004,0.83,0.0,0.0,1.146,0.593,0.001,1.804,0.703,1.148
2122008,833,1.0,1.0,1.0,1.0,100.0,0.0,98.783,98.783,0.0,1.0,1.0,1129.136,587.994,0.011,13.412,0.0,80.0,65.0,1.4,409.484,368.623,2269.563,39.226,63.112,48.611,69.973,49.701,51.583,0.0,3.909,0.579,100.0,80.0,9.651,10.25,5.321,19.939,98.429,87.174,102.139,45.669,52.049,45.975,-10.82,15.195,13.32,72.125,70.625,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.273,73.688,72.813,0.014,62.656,72.5,63.875,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,118.063,115.188,3.367,65.313,70.5,64.563,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.563,119.375,115.875,3.381,64.938,73.938,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.938,115.813,114.188,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.0,537.5,528.0,-0.004,0.643,0.0,0.0,1.129,0.588,0.002,1.398,1.708,0.806
2122008,834,1.0,1.0,1.0,1.0,100.0,0.0,98.574,98.574,0.0,1.0,1.0,1122.109,591.508,0.021,13.412,0.0,80.0,65.0,1.4,406.773,369.901,2271.403,68.835,63.112,48.399,69.868,49.49,51.583,0.0,3.808,0.568,100.0,80.0,9.651,10.25,5.405,19.832,98.355,87.174,102.139,45.669,51.84,45.975,-10.82,15.18,13.305,72.125,70.688,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.969,73.5,73.063,0.014,62.656,72.5,64.063,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,117.313,113.75,3.387,65.5,70.438,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.563,115.5,114.063,3.387,64.875,73.938,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.25,118.813,116.188,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.75,532.5,537.5,528.0,-0.007,0.665,0.0,0.0,1.122,0.592,0.001,1.743,0.703,1.302
2122008,835,1.0,1.0,1.0,1.0,100.0,0.0,98.405,98.405,0.0,1.0,1.0,1103.368,587.994,0.021,13.456,0.0,80.0,65.0,1.4,406.32,363.519,2276.927,67.798,63.112,48.293,69.973,49.49,51.583,0.0,3.891,0.56,100.0,80.0,9.623,10.334,5.444,19.832,98.207,87.174,101.992,45.595,51.84,45.902,-10.82,15.242,13.344,72.125,70.563,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.344,73.5,73.063,0.014,62.656,72.5,64.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.125,118.813,115.813,3.393,65.5,70.438,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,119.125,115.438,3.383,65.0,73.938,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.813,116.313,114.688,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.5,537.0,528.0,-0.007,0.661,0.0,0.0,1.103,0.588,0.001,1.47,1.801,0.809
2122008,836,1.0,1.0,1.0,1.0,100.0,0.0,98.18,98.18,0.0,1.0,1.0,1101.025,585.652,0.021,13.441,0.0,80.0,65.0,1.4,406.32,367.347,2271.403,55.953,63.112,48.293,69.973,49.49,51.583,0.0,3.927,0.564,100.0,80.0,9.623,10.278,5.547,19.832,98.133,87.068,101.918,45.522,51.944,45.829,-10.82,15.258,13.328,72.125,70.563,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.109,73.5,73.063,0.014,62.75,72.5,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.625,116.938,113.375,3.385,65.625,70.438,64.563,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,116.438,115.188,3.377,65.0,74.0,65.688,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.188,118.375,115.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.0,537.5,527.5,-0.007,0.643,0.0,0.0,1.101,0.586,0.001,1.742,0.61,1.333
