DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,837,1.0,1.0,1.0,1.0,100.0,0.0,98.008,98.008,0.0,1.0,1.0,1120.937,591.508,0.011,13.412,0.0,80.0,65.0,1.4,408.133,372.456,2287.997,57.754,63.112,48.399,69.973,49.49,51.583,0.0,3.909,0.549,100.0,80.0,9.595,10.278,5.586,19.939,98.059,86.962,101.992,45.669,51.944,45.975,-10.82,15.227,13.32,72.125,70.625,72.188,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.805,73.438,73.063,0.014,62.75,72.563,64.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.75,118.813,115.938,3.377,65.625,70.438,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.063,118.625,114.875,3.381,65.0,74.0,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.25,117.125,115.688,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.5,537.0,299.5,532.0,537.5,528.0,-0.004,0.654,0.0,0.0,1.121,0.592,0.001,1.402,1.831,0.713
2122008,838,1.0,1.0,1.0,1.0,100.0,0.0,97.921,97.921,0.0,1.0,1.0,1103.368,590.337,0.011,13.427,0.0,80.0,65.0,1.4,407.273,366.07,2282.459,30.344,63.112,48.399,69.973,49.49,51.583,0.0,3.906,0.571,100.0,80.0,9.623,10.306,5.696,19.832,97.912,87.068,101.844,45.595,52.049,45.902,-10.82,15.242,13.328,72.125,70.563,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.898,73.5,72.813,0.014,62.75,72.563,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.875,116.875,113.375,3.383,65.625,70.438,64.688,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.188,116.5,115.25,3.381,65.0,74.0,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.25,117.688,115.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.5,537.5,527.5,-0.004,0.639,0.0,0.0,1.103,0.59,0.001,1.711,0.611,1.304
2122008,839,1.0,1.0,1.0,1.0,100.0,0.0,97.739,97.739,0.0,1.0,1.0,1131.479,584.48,0.021,13.5,0.0,80.0,65.0,1.4,407.531,367.347,2271.403,30.113,63.328,48.505,70.078,49.384,51.798,0.0,3.949,0.582,100.0,80.0,9.623,10.306,5.813,19.939,97.912,86.962,101.844,45.742,52.257,46.047,-10.82,15.375,13.367,72.313,70.563,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.211,73.5,73.063,0.014,62.75,72.5,64.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.125,118.688,115.688,3.377,65.625,70.5,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,118.25,114.563,3.379,65.0,73.938,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.5,117.313,116.0,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.0,537.0,527.5,-0.008,0.632,0.0,0.0,1.131,0.584,0.001,1.463,1.799,0.65
2122008,840,1.0,1.0,1.0,1.0,100.0,0.0,97.531,97.531,0.0,1.0,1.0,1120.937,585.652,0.011,13.383,0.0,80.0,65.0,1.4,409.352,368.623,2269.563,24.94,63.112,48.293,69.973,49.384,51.583,0.0,3.92,0.564,100.0,80.0,9.651,10.25,5.904,19.832,97.69,86.962,101.77,45.595,52.153,45.902,-10.82,15.305,13.359,72.125,70.5,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.523,73.5,73.063,0.014,62.75,72.563,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.375,116.563,112.938,3.385,65.625,70.438,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,116.5,115.25,3.375,65.0,74.0,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.75,117.313,114.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.25,531.5,537.0,527.5,-0.004,0.626,0.0,0.0,1.121,0.586,0.001,1.773,0.61,1.304
2122008,841,1.0,1.0,1.0,1.0,100.0,0.0,97.391,97.391,0.0,1.0,1.0,1122.109,577.452,0.021,13.398,0.0,80.0,65.0,1.4,406.125,369.901,2276.927,51.683,63.112,48.293,69.973,49.384,51.583,0.0,3.967,0.579,100.0,80.0,9.623,10.193,5.904,19.832,97.69,86.856,101.77,45.742,52.153,45.975,-10.82,15.367,13.367,72.125,70.563,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.609,73.688,72.813,0.014,62.75,72.563,64.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.5,119.0,115.938,3.381,65.625,70.438,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,117.625,113.938,3.383,65.188,74.0,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.563,117.5,115.875,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,531.5,537.0,528.0,-0.008,0.487,0.0,0.0,1.122,0.577,0.002,1.495,1.802,0.807
2122008,842,1.0,1.0,1.0,1.0,100.0,0.0,97.167,97.167,0.0,1.0,1.0,1130.307,586.823,0.021,13.398,0.0,80.0,65.0,1.4,407.375,369.901,2273.244,81.558,63.328,48.293,69.973,49.595,51.798,0.0,3.913,0.571,100.0,80.0,9.623,10.278,6.001,19.832,97.468,86.856,101.622,45.595,52.257,45.975,-10.82,15.313,13.375,72.125,70.563,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.688,73.5,73.063,0.014,62.875,72.5,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,116.563,113.25,3.379,65.75,70.438,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,117.313,115.875,3.385,65.0,74.0,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,64.875,116.688,114.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,532.0,537.0,527.5,-0.008,0.764,0.0,0.0,1.13,0.587,0.001,1.618,0.703,1.331
2122008,843,1.0,1.0,1.0,1.0,100.0,0.0,97.084,97.084,0.0,1.0,1.0,1106.881,592.679,0.021,13.471,0.0,80.0,65.0,1.4,407.938,375.014,2267.724,87.768,63.328,48.399,69.973,49.384,51.798,0.0,3.895,0.56,100.0,80.0,9.623,10.222,5.917,19.939,97.468,86.749,101.622,45.669,52.257,45.975,-10.82,15.281,13.359,72.125,70.625,72.063,72.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.719,73.5,72.813,0.014,62.75,72.563,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,218.375,118.563,115.375,3.375,65.625,70.438,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.688,117.063,113.438,3.375,65.188,74.063,65.688,98.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.5,118.188,116.5,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.5,537.0,299.5,532.0,537.0,527.5,-0.008,0.626,0.0,0.0,1.107,0.593,0.001,1.554,1.767,0.837
2122008,844,1.0,1.0,1.0,1.0,100.0,0.0,96.904,96.904,0.0,1.0,1.0,1132.65,618.448,0.021,13.412,0.0,80.0,65.0,1.4,407.328,367.347,2323.235,19.453,63.22,48.293,69.973,49.384,51.476,0.0,3.924,0.575,100.0,80.0,9.623,10.334,5.975,19.832,97.394,86.749,101.622,45.669,52.257,45.975,-10.82,15.305,13.359,72.313,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,9.875,73.688,73.063,0.014,62.875,72.5,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.875,116.25,112.938,3.387,65.75,70.438,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.313,116.875,115.563,3.371,65.188,74.063,65.688,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.813,116.313,113.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.5,537.0,299.25,532.0,537.0,527.5,-0.008,0.623,0.0,0.0,1.133,0.618,0.001,1.621,0.639,1.242
2122008,845,1.0,1.0,1.0,1.0,100.0,0.0,96.724,96.724,0.0,1.0,1.0,1136.164,587.994,0.011,13.368,0.0,80.0,65.0,1.4,408.922,363.519,2282.459,68.593,63.22,48.505,70.078,49.384,51.583,0.0,3.956,0.582,100.0,80.0,9.595,10.278,5.943,19.725,97.32,86.643,101.622,45.669,52.257,45.975,-10.82,15.305,13.344,72.125,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,10.883,73.688,73.063,0.014,62.875,72.438,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,119.188,115.938,3.375,65.75,70.438,64.563,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.313,116.813,113.375,3.375,65.313,74.188,65.625,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.625,117.813,116.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.5,537.0,299.5,532.0,537.0,527.5,-0.004,0.621,0.0,0.0,1.136,0.588,0.001,1.584,1.676,0.807
2122008,846,1.0,1.0,1.0,1.0,100.0,0.0,96.547,96.547,0.0,1.0,1.0,1132.65,597.365,0.021,13.427,0.0,80.0,65.0,1.4,407.063,367.347,2276.927,58.115,63.22,48.293,69.973,49.384,51.583,0.0,3.967,0.579,100.0,80.0,9.623,10.334,5.904,19.617,97.246,86.643,101.549,45.595,52.362,45.902,-10.82,15.328,13.383,72.125,70.75,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,11.781,73.5,73.063,0.014,62.875,72.375,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.25,116.875,113.75,3.387,65.75,70.375,64.688,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,118.563,116.813,3.379,65.188,74.25,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.875,116.125,113.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,541.0,537.0,299.5,532.0,537.0,527.5,-0.009,0.609,0.0,0.0,1.133,0.597,0.001,1.529,0.854,1.271
2122008,847,1.0,1.0,1.0,1.0,100.0,0.0,96.381,96.381,0.0,1.0,1.0,1108.053,607.906,0.021,13.354,0.0,80.0,65.0,1.4,410.305,372.456,2306.508,86.569,63.22,48.293,70.078,49.384,51.583,0.0,3.909,0.586,100.0,80.0,9.595,10.278,5.891,19.725,97.098,86.537,101.475,45.742,52.466,46.047,-10.82,15.328,13.367,72.125,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.563,73.5,73.063,0.014,62.875,72.375,64.188,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,119.063,115.813,3.385,65.625,70.375,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,116.813,113.688,3.385,65.313,74.25,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.813,119.125,117.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.0,537.0,299.5,532.0,537.0,527.5,-0.009,0.606,0.0,0.0,1.108,0.608,0.001,1.588,1.528,0.869
2122008,848,1.0,1.0,1.0,1.0,100.0,0.0,96.201,96.201,0.0,1.0,1.0,1109.224,597.365,0.011,13.383,0.0,80.0,65.0,1.4,410.75,371.178,2284.304,53.311,63.22,48.293,70.078,49.278,51.476,0.0,3.985,0.553,100.0,80.0,9.567,10.306,5.878,19.725,97.024,86.537,101.327,45.669,52.466,45.975,-10.82,15.328,13.391,72.313,70.875,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.164,73.5,73.063,0.014,62.875,72.438,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,116.625,113.438,3.377,65.75,70.375,64.688,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,117.938,116.375,3.379,65.313,74.188,65.625,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.313,116.375,113.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,537.0,299.5,532.0,537.0,527.5,-0.005,0.603,0.0,0.0,1.109,0.597,0.001,1.555,0.763,1.211
2122008,849,1.0,1.0,1.0,1.0,100.0,0.0,96.058,96.058,0.0,1.0,1.0,1140.849,590.337,0.021,13.354,0.0,80.0,65.0,1.4,411.359,371.178,2282.459,56.465,63.328,48.399,69.973,49.278,51.69,0.0,3.927,0.586,100.0,80.0,9.623,10.306,5.813,19.832,96.95,86.431,101.401,45.669,52.362,46.047,-10.82,15.398,13.414,72.125,70.938,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.234,73.5,72.813,0.014,63.063,72.438,64.25,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.625,118.813,115.563,3.381,65.75,70.375,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.125,116.438,113.25,3.383,65.313,74.188,65.625,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,65.813,118.813,117.0,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,537.0,299.5,532.0,537.0,527.5,-0.009,0.754,0.0,0.0,1.141,0.59,0.001,1.587,1.558,0.901
2122008,850,1.0,1.0,1.0,1.0,100.0,0.0,95.894,95.894,0.0,1.0,1.0,1138.507,587.994,0.021,13.339,0.0,80.0,65.0,1.4,410.461,372.456,2291.693,31.678,63.22,48.399,70.078,49.384,51.476,0.0,3.841,0.579,100.0,80.0,9.623,10.25,5.852,19.725,96.802,86.431,101.327,45.742,52.571,46.047,-10.82,15.367,13.414,72.125,70.875,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.391,73.5,73.063,0.014,62.875,72.563,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,116.75,113.438,3.379,65.75,70.313,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.625,118.0,116.188,3.373,65.438,74.188,65.625,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.0,115.938,113.5,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.5,537.0,299.5,532.0,536.5,527.5,-0.009,0.596,0.0,0.0,1.139,0.588,0.001,1.617,0.883,1.211
2122008,851,1.0,1.0,1.0,1.0,100.0,0.0,95.713,95.713,0.0,1.0,1.0,1147.877,583.309,0.011,13.427,0.0,80.0,65.0,1.4,413.648,368.623,2267.724,83.408,63.22,48.399,70.078,49.384,51.583,0.0,3.916,0.56,100.0,80.0,9.651,10.222,5.93,19.725,96.728,86.431,101.253,45.449,52.571,45.902,-10.82,15.406,13.438,72.125,70.875,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.297,73.5,72.813,0.014,63.063,72.563,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.0,119.063,115.813,3.383,65.75,70.313,64.563,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,116.875,113.688,3.383,65.438,74.188,65.625,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.5,118.375,116.813,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.5,541.0,537.0,299.5,531.5,537.0,527.0,-0.005,0.854,0.0,0.0,1.148,0.583,0.001,1.587,1.558,0.776
2122008,852,1.0,1.0,1.0,1.0,100.0,0.0,95.484,95.484,0.0,1.0,1.0,1117.423,586.823,0.021,13.427,0.0,80.0,65.0,1.4,412.414,376.294,2276.927,97.933,63.22,48.399,70.078,49.595,51.476,0.0,3.909,0.575,100.0,80.0,9.651,10.25,6.027,19.725,96.654,86.325,101.179,44.716,52.675,45.173,-10.82,15.438,13.453,72.125,70.813,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.117,73.5,72.813,0.014,62.875,72.563,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,116.625,113.375,3.387,65.813,70.313,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,118.0,116.375,3.377,65.438,74.125,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,116.375,113.938,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,541.5,537.0,299.5,531.5,537.0,527.5,-0.009,0.771,0.0,0.0,1.117,0.587,0.001,1.59,0.793,1.209
2122008,853,1.0,1.0,1.0,1.0,100.0,0.0,95.45,95.45,0.0,1.0,1.0,1123.28,592.679,0.021,13.412,0.0,80.0,65.0,1.4,412.945,373.735,2269.563,75.802,63.22,48.717,70.078,49.595,51.476,0.0,3.956,0.582,100.0,80.0,9.679,10.306,6.157,19.832,96.506,86.218,101.179,44.496,52.78,44.809,-10.82,15.445,13.484,72.313,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.094,73.5,73.063,0.014,62.875,72.563,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,119.063,115.563,3.387,65.813,70.375,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.438,116.438,113.25,3.377,65.438,74.063,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,66.75,118.688,117.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,531.5,537.0,527.5,-0.01,0.507,0.0,0.0,1.123,0.593,0.001,1.712,1.556,0.838
2122008,854,1.0,1.0,1.0,1.0,100.0,0.0,95.243,95.243,0.0,1.0,1.0,1146.706,586.823,0.011,13.354,0.0,80.0,65.0,1.4,413.438,373.735,2280.614,58.959,63.328,48.505,70.183,49.49,51.798,0.0,3.841,0.568,100.0,80.0,9.651,10.25,6.28,19.939,96.432,86.218,101.105,44.277,52.884,44.591,-10.82,15.445,13.516,72.125,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.125,73.5,72.813,0.014,63.063,72.563,64.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,116.625,113.563,3.387,65.813,70.375,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.313,118.625,116.75,3.389,65.5,74.063,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,115.938,113.5,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.5,537.0,299.5,531.5,537.0,527.0,-0.005,0.487,0.0,0.0,1.147,0.587,0.001,1.498,0.918,1.212
2122008,855,1.0,1.0,1.0,1.0,100.0,0.0,95.099,95.099,0.0,1.0,1.0,1103.368,609.078,0.011,13.354,0.0,80.0,65.0,1.4,413.82,376.294,2275.085,23.93,63.112,48.717,70.183,49.701,51.476,0.0,3.916,0.586,100.0,80.0,9.651,10.193,6.17,19.725,96.358,86.006,101.031,44.13,52.675,44.445,-10.82,15.406,13.516,72.313,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.594,73.5,73.063,0.014,63.063,72.563,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.25,118.688,115.188,3.377,65.813,70.375,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,115.688,112.875,3.375,65.438,74.0,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.063,119.0,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.5,536.5,299.25,532.0,537.0,527.0,-0.005,0.492,0.0,0.0,1.103,0.609,0.001,1.707,1.372,0.962
2122008,856,1.0,1.0,1.0,1.0,100.0,0.0,94.81,94.81,0.0,1.0,1.0,1142.021,619.619,0.021,13.368,0.0,80.0,65.0,1.4,413.82,380.135,2325.096,63.7,63.328,48.505,70.078,49.49,51.69,0.0,3.952,0.604,100.0,80.0,9.623,10.165,6.105,19.832,96.21,86.112,100.958,43.91,52.78,44.372,-10.82,15.359,13.484,72.313,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.078,73.5,73.063,0.014,63.063,72.563,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.25,116.875,113.938,3.381,65.813,70.375,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.0,118.813,116.813,3.379,65.5,74.0,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.063,115.375,113.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.25,532.0,537.0,527.5,-0.01,0.696,0.0,0.0,1.142,0.62,0.001,1.435,0.976,0.994
2122008,857,1.0,1.0,1.0,1.0,100.0,0.0,94.712,94.712,0.0,1.0,1.0,1124.451,597.365,0.021,13.31,0.0,80.0,65.0,1.4,416.281,372.456,2278.77,64.873,63.22,48.611,70.183,49.49,51.476,0.0,3.88,0.582,100.0,80.0,9.651,10.222,5.962,19.725,96.21,86.112,100.958,43.837,52.884,44.227,-10.82,15.383,13.508,72.313,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.305,73.5,73.063,0.014,63.063,72.563,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,118.375,114.688,3.383,65.938,70.375,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.875,115.125,113.188,3.371,65.5,74.0,65.625,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.0,119.125,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,537.0,299.75,532.0,537.0,527.0,-0.01,0.574,0.0,0.0,1.124,0.597,0.001,1.801,0.944,1.055
2122008,858,1.0,1.0,1.0,1.0,100.0,0.0,94.553,94.553,0.0,1.0,1.0,1111.567,595.022,0.021,13.339,0.0,80.0,65.0,1.4,415.281,372.456,2267.724,82.253,63.22,48.717,70.183,49.595,51.583,0.0,3.884,0.582,100.0,80.0,9.651,10.222,5.93,19.725,96.062,86.006,100.884,43.544,52.989,44.008,-10.82,15.289,13.461,72.125,70.688,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.742,73.438,73.063,0.014,63.063,72.625,64.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,117.188,114.188,3.379,65.938,70.313,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,118.938,116.375,3.383,65.5,73.938,65.625,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.25,115.313,113.375,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.5,537.0,299.5,531.5,536.5,527.0,-0.01,0.655,0.0,0.0,1.112,0.595,0.001,1.464,1.252,0.963
2122008,859,1.0,1.0,1.0,1.0,100.0,0.0,94.383,94.383,0.0,1.0,1.0,1130.307,586.823,0.021,13.339,0.0,80.0,65.0,1.4,413.969,375.014,2267.724,31.482,63.328,48.717,70.183,49.595,51.69,0.0,3.902,0.571,100.0,80.0,9.623,10.193,6.131,19.832,95.914,86.006,100.884,43.544,52.989,43.935,-10.82,15.242,13.43,72.125,70.688,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.359,73.5,72.813,0.014,63.063,72.563,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,118.063,114.563,3.385,65.938,70.375,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,115.125,113.25,3.373,65.5,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.5,118.938,116.563,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,537.0,299.5,532.0,536.5,527.0,-0.011,0.552,0.0,0.0,1.13,0.587,0.001,1.711,0.914,1.181
2122008,900,1.0,1.0,1.0,1.0,100.0,0.0,94.158,94.158,0.0,1.0,1.0,1152.562,591.508,0.011,13.339,0.0,80.0,65.0,1.4,415.477,375.014,2280.614,45.917,63.22,48.717,70.183,49.595,51.583,0.0,3.913,0.553,100.0,80.0,9.651,10.25,6.221,19.832,95.84,85.9,100.736,43.397,52.989,43.717,-10.82,15.32,13.508,72.313,70.688,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.891,73.5,73.063,0.014,63.063,72.563,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,116.625,113.75,3.379,65.938,70.375,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.063,118.313,116.063,3.373,65.5,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.0,115.375,113.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.0,537.0,299.5,531.5,536.5,527.0,-0.005,0.445,0.0,0.0,1.153,0.592,0.001,1.404,1.096,0.775
2122008,901,1.0,1.0,1.0,1.0,100.0,0.0,94.06,94.06,0.0,1.0,1.0,1126.794,590.337,0.011,13.368,0.0,80.0,65.0,1.4,415.219,377.574,2280.614,74.476,63.22,48.717,70.288,49.701,51.583,0.0,3.96,0.571,100.0,80.0,9.651,10.25,6.254,19.832,95.766,85.793,100.736,43.178,52.989,43.571,-10.82,15.281,13.5,72.125,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.18,73.5,73.063,0.014,63.156,72.563,64.063,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.375,118.188,114.563,3.381,65.938,70.313,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,115.0,112.75,3.375,65.563,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.438,118.5,116.313,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,541.0,536.5,299.5,532.0,536.5,526.5,-0.005,0.535,0.0,0.0,1.127,0.59,0.001,1.77,1.098,1.085
2122008,902,1.0,1.0,1.0,1.0,100.0,0.0,93.877,93.877,0.0,1.0,1.0,1126.794,587.994,0.011,13.412,0.0,80.0,65.0,1.4,415.383,372.456,2271.403,48.519,63.435,48.717,70.183,49.701,51.798,0.0,3.92,0.579,100.0,80.0,9.679,10.25,6.221,19.939,95.618,85.793,100.662,43.178,53.093,43.571,-10.82,15.281,13.508,72.125,70.75,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.359,73.5,72.813,0.014,63.063,72.625,64.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.5,117.438,114.563,3.387,66.125,70.313,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,119.375,116.375,3.375,65.563,74.063,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.063,115.188,113.375,3.441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.0,541.0,536.5,299.5,532.0,536.5,526.5,-0.006,0.532,0.0,0.0,1.127,0.588,0.001,1.407,1.462,0.902
2122008,903,1.0,1.0,1.0,1.0,100.0,0.0,93.711,93.711,0.0,1.0,1.0,1123.28,591.508,0.011,13.339,0.0,80.0,65.0,1.4,415.164,373.735,2282.459,45.415,63.22,48.717,70.183,49.595,51.583,0.0,3.952,0.579,100.0,80.0,9.651,10.193,6.254,19.832,95.618,85.793,100.736,43.178,53.093,43.498,-10.82,15.258,13.469,72.125,70.875,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.336,73.5,72.813,0.014,63.156,72.625,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,117.438,113.75,3.387,66.125,70.313,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.875,114.938,113.375,3.373,65.563,74.0,65.438,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.25,119.125,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,541.0,536.5,299.5,532.0,536.5,527.0,-0.006,0.431,0.0,0.0,1.123,0.592,0.001,1.804,0.762,1.148
2122008,904,1.0,1.0,1.0,1.0,100.0,0.0,93.529,93.529,0.0,1.0,1.0,1137.335,587.994,0.021,13.398,0.0,80.0,65.0,1.4,414.711,375.014,2276.927,66.266,63.22,48.717,70.183,49.701,51.69,0.0,3.87,0.557,100.0,80.0,9.679,10.25,6.37,19.832,95.47,85.687,100.588,42.885,53.093,43.353,-10.82,15.305,13.516,72.125,70.875,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.281,73.5,72.813,0.014,63.156,72.625,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,118.5,115.688,3.385,66.125,70.313,64.563,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,119.375,115.875,3.383,65.563,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.188,115.5,114.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,543.0,541.0,537.0,299.25,532.0,536.5,526.5,-0.011,0.614,0.0,0.0,1.137,0.588,0.001,1.375,1.709,0.746
2122008,905,1.0,1.0,1.0,1.0,100.0,0.0,93.358,93.358,0.0,1.0,1.0,1126.794,590.337,0.011,13.398,0.0,80.0,65.0,1.4,415.07,375.014,2280.614,40.857,63.22,48.823,70.288,49.701,51.69,0.0,3.945,0.579,100.0,80.0,9.651,10.222,6.422,19.939,95.47,85.581,100.662,42.885,53.198,43.28,-10.82,15.273,13.5,72.125,71.0,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.727,73.5,73.063,0.014,63.25,72.688,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.875,117.438,113.813,3.391,66.125,70.313,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.375,115.813,114.563,3.391,65.813,74.063,65.438,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.313,118.688,116.0,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,541.0,537.0,299.5,532.5,536.0,526.5,-0.006,0.513,0.0,0.0,1.127,0.59,0.001,1.776,0.613,1.337
2122008,906,1.0,1.0,1.0,1.0,100.0,0.0,93.174,93.174,0.0,1.0,1.0,1134.993,590.337,0.021,13.412,0.0,80.0,65.0,1.4,414.688,373.735,2284.304,18.851,63.22,48.717,70.288,49.701,51.69,0.0,3.888,0.582,100.0,80.0,9.651,10.25,6.345,19.832,95.322,85.581,100.441,43.397,53.198,43.717,-10.82,15.266,13.484,72.125,70.938,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.078,73.5,73.063,0.014,63.156,72.75,64.188,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,119.0,115.938,3.373,66.125,70.313,64.563,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.688,119.375,115.688,3.381,65.813,74.125,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.938,116.625,115.25,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.75,532.0,536.5,526.5,-0.011,0.438,0.0,0.0,1.135,0.59,0.001,1.491,1.8,0.683
2122008,907,1.0,1.0,1.0,1.0,100.0,0.0,92.978,92.978,0.0,1.0,1.0,1112.738,590.337,0.011,13.383,0.0,80.0,65.0,1.4,415.516,380.135,2267.724,62.488,63.22,48.823,70.393,49.701,51.69,0.0,3.927,0.564,100.0,80.0,9.651,10.165,6.267,19.832,95.174,85.581,100.367,43.837,53.093,44.154,-10.82,15.219,13.477,72.125,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.445,73.438,72.813,0.014,63.156,72.688,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.0,117.188,113.438,3.383,66.125,70.313,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,116.313,115.063,3.377,65.875,74.125,65.438,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.625,118.5,115.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.25,532.5,536.0,526.5,-0.006,0.458,0.0,0.0,1.113,0.59,0.001,1.833,0.61,1.334
2122008,908,1.0,1.0,1.0,1.0,100.0,0.0,92.809,92.809,0.0,1.0,1.0,1157.248,584.48,0.021,13.441,0.0,80.0,65.0,1.4,413.086,373.735,2280.614,55.389,63.328,48.823,70.288,49.806,51.69,0.0,3.963,0.575,100.0,80.0,9.623,10.222,6.357,19.832,95.174,85.687,100.441,43.984,53.198,44.372,-10.82,15.234,13.469,72.313,71.0,72.188,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.07,73.688,73.063,0.014,63.25,72.75,64.188,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,220.125,118.813,115.938,3.391,66.125,70.25,64.563,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.125,118.75,115.063,3.387,65.875,74.125,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.375,117.125,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,540.5,536.5,299.25,532.5,536.0,526.5,-0.012,0.566,0.0,0.0,1.157,0.584,0.001,1.408,1.803,0.714
2122008,909,1.0,1.0,1.0,1.0,100.0,0.0,92.632,92.632,0.0,1.0,1.0,1112.738,589.166,0.021,13.398,0.0,80.0,65.0,1.4,414.852,377.574,2295.392,21.555,63.22,48.717,70.288,49.701,51.69,0.0,3.931,0.579,100.0,80.0,9.651,10.165,6.494,19.832,95.026,85.475,100.367,43.984,53.302,44.372,-10.82,15.18,13.438,72.313,71.0,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.289,73.5,72.813,0.014,63.25,72.75,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,116.625,113.125,3.385,66.125,70.313,64.688,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,116.5,115.25,3.383,66.0,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.188,117.688,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,541.0,536.5,299.5,532.5,536.0,526.5,-0.012,0.558,0.0,0.0,1.113,0.589,0.001,1.712,0.611,1.335
2122008,910,1.0,1.0,1.0,1.0,100.0,0.0,92.551,92.551,0.0,1.0,1.0,1105.71,592.679,0.011,13.354,0.0,80.0,65.0,1.4,414.031,373.735,2275.085,62.455,63.328,48.717,70.288,49.701,51.69,0.0,3.967,0.575,100.0,80.0,9.651,10.25,6.448,19.832,94.952,85.475,100.293,44.057,53.302,44.445,-10.82,15.242,13.469,72.125,71.0,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.906,73.5,72.813,0.014,63.25,72.75,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,219.875,119.0,115.938,3.393,66.125,70.25,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.563,117.938,114.063,3.377,66.0,74.125,65.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.688,117.5,116.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.75,532.5,536.0,526.5,-0.006,0.56,0.0,0.0,1.106,0.593,0.001,1.5,1.89,0.745
2122008,911,1.0,1.0,1.0,1.0,100.0,0.0,92.322,92.322,0.0,1.0,1.0,1119.766,590.337,0.021,13.456,0.0,80.0,65.0,1.4,414.617,381.417,2284.304,50.168,63.328,48.823,70.393,49.701,51.69,0.0,3.916,0.571,100.0,80.0,9.651,10.278,6.254,19.939,94.878,85.369,100.293,44.057,53.407,44.372,-10.82,15.148,13.406,72.125,71.0,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.375,73.5,72.813,0.014,63.25,72.688,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,116.875,113.25,3.389,66.188,70.25,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.875,116.875,115.688,3.396,66.0,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.0,116.938,114.188,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,541.0,536.5,299.75,532.5,536.0,526.0,-0.012,0.453,0.0,0.0,1.12,0.59,0.001,1.775,0.582,1.368
2122008,912,1.0,1.0,1.0,1.0,100.0,0.0,92.2,92.2,0.0,1.0,1.0,1134.993,590.337,0.011,13.383,0.0,80.0,65.0,1.4,414.023,373.735,2291.693,64.588,63.22,48.823,70.288,49.806,51.69,0.0,3.927,0.571,100.0,80.0,9.623,10.193,6.422,19.832,94.73,85.262,100.219,44.13,53.511,44.445,-10.82,15.188,13.43,72.125,71.063,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.766,73.5,73.063,0.014,63.375,72.688,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.125,119.25,116.25,3.377,66.313,70.25,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,118.125,114.375,3.383,66.0,74.188,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.0,117.813,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,541.0,536.5,299.5,532.5,535.5,526.5,-0.006,0.449,0.0,0.0,1.135,0.59,0.001,1.463,1.832,0.745
2122008,913,1.0,1.0,1.0,1.0,100.0,0.0,92.061,92.061,0.0,1.0,1.0,1108.053,587.994,0.011,13.398,0.0,80.0,65.0,1.4,415.563,373.735,2286.15,61.182,63.22,48.823,70.288,49.701,51.69,0.0,3.816,0.571,100.0,80.0,9.651,10.193,6.409,19.939,94.73,85.156,100.219,44.277,53.407,44.591,-10.82,15.195,13.469,72.313,71.125,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.594,73.5,72.813,0.014,63.25,72.75,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,116.75,113.375,3.381,66.188,70.25,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,117.438,116.063,3.383,66.063,74.25,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.688,117.125,114.5,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,543.0,541.0,536.5,299.5,532.5,536.0,526.5,-0.006,0.461,0.0,0.0,1.108,0.588,0.001,1.649,0.672,1.304
2122008,914,1.0,1.0,1.0,1.0,100.0,0.0,91.819,91.819,0.0,1.0,1.0,1157.248,586.823,0.021,13.398,0.0,80.0,65.0,1.4,415.563,377.574,2287.997,64.977,63.22,48.717,70.183,49.595,51.798,0.0,3.92,0.564,100.0,80.0,9.623,10.25,6.383,19.939,94.583,85.156,100.071,44.277,53.511,44.591,-10.82,15.148,13.414,72.125,71.125,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.359,73.688,72.813,0.014,63.375,72.688,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,119.438,116.25,3.383,66.313,70.313,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.875,117.438,113.875,3.383,66.188,74.313,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,118.313,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,541.0,536.5,299.5,532.5,536.0,526.5,-0.012,0.456,0.0,0.0,1.157,0.587,0.002,1.557,1.741,0.745
2122008,915,1.0,1.0,1.0,1.0,100.0,0.0,91.724,91.724,0.0,1.0,1.0,1146.706,589.166,0.011,13.412,0.0,80.0,65.0,1.4,414.781,377.574,2278.77,43.673,63.22,48.823,70.393,49.701,51.69,0.0,3.87,0.571,100.0,80.0,9.651,10.222,6.565,19.939,94.583,85.156,100.071,44.35,53.511,44.736,-10.82,15.172,13.453,72.125,71.188,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.375,73.5,73.063,0.014,63.375,72.688,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.25,116.75,113.438,3.381,66.313,70.313,64.688,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,118.0,116.75,3.387,66.188,74.313,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.813,116.625,114.0,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.0,540.5,536.5,299.5,532.5,536.0,526.5,-0.006,0.565,0.0,0.0,1.147,0.589,0.001,1.618,0.611,1.301
2122008,916,1.0,1.0,1.0,1.0,100.0,0.0,91.569,91.569,0.0,1.0,1.0,1147.877,587.994,0.011,13.398,0.0,80.0,65.0,1.4,415.414,368.623,2282.459,55.052,63.22,48.823,70.499,49.701,51.69,0.0,3.877,0.557,100.0,80.0,9.623,10.193,6.604,19.832,94.509,85.05,100.071,44.35,53.511,44.736,-10.82,15.195,13.453,72.125,71.125,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.68,73.5,72.813,0.014,63.375,72.75,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,119.0,115.813,3.381,66.313,70.25,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,116.813,113.688,3.377,66.188,74.313,65.313,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.563,118.813,117.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.5,540.5,536.5,299.5,532.0,535.5,526.5,-0.006,0.565,0.0,0.0,1.148,0.588,0.001,1.556,1.525,0.869
2122008,917,1.0,1.0,1.0,1.0,100.0,0.0,91.365,91.365,0.0,1.0,1.0,1136.164,584.48,0.021,13.383,0.0,80.0,65.0,1.4,415.586,371.178,2286.15,80.617,63.328,48.823,70.393,49.701,51.69,0.0,3.823,0.579,100.0,80.0,9.623,10.193,6.63,19.832,94.361,85.156,99.924,44.423,53.616,44.736,-10.82,15.164,13.422,72.125,71.063,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.906,73.5,72.813,0.014,63.375,72.75,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,116.313,113.375,3.381,66.375,70.25,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,117.938,116.188,3.379,66.188,74.25,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.375,116.125,113.813,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.5,540.5,536.5,299.5,532.5,536.0,526.5,-0.013,0.456,0.0,0.0,1.136,0.584,0.001,1.435,0.854,1.147
2122008,918,1.0,1.0,1.0,1.0,100.0,0.0,91.193,91.193,0.0,1.0,1.0,1123.28,618.448,0.021,13.398,0.0,80.0,65.0,1.4,415.664,369.901,2315.792,70.681,63.328,48.823,70.499,49.806,51.798,0.0,3.945,0.601,100.0,80.0,9.651,10.165,6.772,19.832,94.287,85.05,99.924,44.423,53.616,44.736,-10.82,15.234,13.477,72.125,71.0,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.133,73.5,72.813,0.014,63.375,72.75,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,223.25,119.0,115.375,3.379,66.313,70.25,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.125,115.625,112.625,3.377,66.375,74.25,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.563,118.375,116.813,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,541.0,536.5,299.75,532.0,536.0,526.5,-0.013,0.456,0.0,0.0,1.123,0.618,0.001,1.769,1.464,0.775
2122008,919,1.0,1.0,1.0,1.0,100.0,0.0,91.072,91.072,0.0,1.0,1.0,1133.822,603.221,0.021,13.383,0.0,80.0,65.0,1.4,415.898,373.735,2295.392,37.834,63.328,48.823,70.499,49.806,51.69,0.0,3.888,0.571,100.0,80.0,9.623,10.193,6.63,19.939,94.213,84.944,99.85,44.423,53.511,44.809,-10.82,15.211,13.453,72.125,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.695,73.5,73.063,0.014,63.375,72.75,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,116.938,113.938,3.379,66.375,70.25,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,118.938,116.813,3.381,66.375,74.188,65.313,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,115.188,113.25,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,536.5,299.5,533.0,536.0,526.5,-0.013,0.568,0.0,0.0,1.134,0.603,0.001,1.465,1.037,0.96
2122008,920,1.0,1.0,1.0,1.0,100.0,0.0,90.895,90.895,0.0,1.0,1.0,1130.307,590.337,0.011,13.383,0.0,80.0,65.0,1.4,414.883,378.854,2269.563,41.255,63.328,48.823,70.499,49.806,52.012,0.0,3.963,0.575,100.0,80.0,9.651,10.165,6.461,20.047,94.065,84.944,99.776,44.35,53.616,44.736,-10.82,15.164,13.414,72.125,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.656,73.5,73.063,0.014,63.375,72.813,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.04,219.75,119.188,115.563,3.385,66.375,70.25,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.938,115.875,113.25,3.377,66.375,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.75,119.25,117.188,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,541.0,536.5,299.5,532.5,536.0,526.5,-0.007,0.558,0.0,0.0,1.13,0.59,0.001,1.772,1.281,1.022
2122008,921,1.0,1.0,1.0,1.0,100.0,0.0,90.734,90.734,0.0,1.0,1.0,1108.053,591.508,0.011,13.412,0.0,80.0,65.0,1.4,415.484,372.456,2310.219,24.545,63.22,48.823,70.393,49.806,51.69,0.0,3.931,0.564,100.0,80.0,9.623,10.137,6.293,19.939,94.065,84.837,99.776,44.496,53.72,44.882,-10.82,15.148,13.391,72.125,70.875,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.43,73.5,73.063,0.014,63.375,72.813,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,117.25,114.375,3.379,66.375,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,119.375,117.063,3.379,66.5,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.063,115.688,113.563,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,536.5,299.5,533.0,536.0,526.5,-0.007,0.561,0.0,0.0,1.108,0.592,0.001,1.403,1.128,1.055
2122008,922,1.0,1.0,1.0,1.0,100.0,0.0,90.582,90.582,0.0,1.0,1.0,1113.909,587.994,0.021,13.339,0.0,80.0,65.0,1.4,415.5,369.901,2282.459,75.741,63.005,48.823,70.499,49.806,51.583,0.0,3.906,0.56,100.0,80.0,9.623,10.137,6.306,19.725,93.917,84.837,99.628,44.423,53.72,44.736,-10.82,15.148,13.414,72.313,70.875,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.961,73.5,73.063,0.014,63.375,72.75,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,118.5,114.563,3.385,66.375,70.25,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.625,115.125,113.188,3.383,66.5,74.063,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.688,119.563,117.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,541.0,536.5,299.5,532.5,535.5,526.5,-0.013,0.449,0.0,0.0,1.114,0.588,0.001,1.924,0.947,1.024
2122008,923,1.0,1.0,1.0,1.0,100.0,0.0,90.404,90.404,0.0,1.0,1.0,1123.28,584.48,0.021,13.427,0.0,80.0,65.0,1.4,417.344,372.456,2300.946,29.16,63.22,48.823,70.499,49.806,51.69,0.0,3.945,0.56,100.0,80.0,9.651,10.193,6.306,19.939,93.843,84.731,99.628,44.57,53.72,44.882,-10.82,15.133,13.406,72.125,70.813,72.188,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.836,73.5,72.813,0.014,63.469,72.75,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,117.75,114.75,3.377,66.313,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.625,119.438,116.5,3.383,66.5,74.063,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.75,115.375,113.563,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,532.5,536.0,526.5,-0.013,0.458,0.0,0.0,1.123,0.584,0.001,1.463,1.435,0.897
2122008,924,1.0,1.0,1.0,1.0,100.0,0.0,90.243,90.243,0.0,1.0,1.0,1122.109,589.166,0.011,13.383,0.0,80.0,65.0,1.4,416.922,378.854,2278.77,80.387,63.328,48.929,70.499,49.806,51.798,0.0,3.927,0.557,100.0,80.0,9.623,10.222,6.461,19.832,93.769,84.731,99.628,44.496,53.72,44.882,-10.82,15.148,13.406,72.125,70.875,71.875,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.914,73.5,73.063,0.014,63.469,72.75,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.75,118.5,114.75,3.381,66.5,70.125,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.875,115.5,113.688,3.373,66.5,74.063,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.75,119.25,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,540.5,536.5,299.5,532.5,536.0,526.5,-0.007,0.56,0.0,0.0,1.122,0.589,0.001,1.831,0.883,1.21
2122008,925,1.0,1.0,1.0,1.0,100.0,0.0,90.043,90.043,0.0,1.0,1.0,1153.734,583.309,0.011,13.383,0.0,80.0,65.0,1.4,417.469,380.135,2275.085,56.768,63.328,48.929,70.604,49.806,51.798,0.0,3.898,0.568,100.0,80.0,9.651,10.193,6.357,19.832,93.621,84.625,99.48,44.57,53.825,44.882,-10.82,15.172,13.43,72.125,70.875,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.414,73.5,72.813,0.014,63.375,72.813,64.188,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.375,118.688,115.813,3.379,66.5,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.875,120.063,116.813,3.379,66.625,74.125,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.75,115.938,114.375,3.445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,532.5,536.0,526.5,-0.007,0.451,0.0,0.0,1.154,0.583,0.001,1.403,1.585,0.778
2122008,926,1.0,1.0,1.0,1.0,100.0,0.0,89.88,89.88,0.0,1.0,1.0,1157.248,587.994,0.011,13.398,0.0,80.0,65.0,1.4,418.68,378.854,2280.614,75.547,63.22,48.929,70.499,49.701,51.798,0.0,3.967,0.579,100.0,80.0,9.651,10.137,6.435,19.832,93.621,84.625,99.48,44.643,53.929,44.955,-10.82,15.188,13.461,72.125,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.031,73.5,73.063,0.014,63.469,72.75,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,116.938,113.438,3.381,66.5,70.125,64.563,95.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.813,115.875,114.875,3.383,66.625,74.063,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.813,119.5,116.938,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,533.0,535.5,526.5,-0.007,0.45,0.0,0.0,1.157,0.588,0.001,1.71,0.489,1.268
2122008,927,1.0,1.0,1.0,1.0,100.0,0.0,89.797,89.797,0.0,1.0,1.0,1115.081,587.994,0.011,13.412,0.0,80.0,65.0,1.4,418.766,380.135,2269.563,63.111,63.112,48.929,70.499,49.806,51.69,0.0,3.949,0.568,100.0,80.0,9.651,10.109,6.682,19.832,93.621,84.519,99.48,44.57,53.825,44.955,-10.82,15.195,13.461,72.313,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.133,73.5,73.063,0.014,63.469,72.688,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.5,117.938,115.125,3.375,66.75,70.125,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.438,118.313,114.625,3.379,66.625,74.063,65.438,98.063,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.438,116.938,115.375,3.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.75,532.5,536.0,527.0,-0.007,0.558,0.0,0.0,1.115,0.588,0.001,1.371,1.8,0.773
