DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,928,1.0,1.0,1.0,1.0,100.0,0.0,89.594,89.594,0.0,1.0,1.0,1137.335,590.337,0.021,13.427,0.0,80.0,65.0,1.4,420.563,389.115,2284.304,50.345,63.005,48.929,70.604,49.806,51.69,0.0,3.888,0.553,100.0,80.0,9.679,10.137,6.72,19.725,93.399,84.519,99.333,44.57,53.929,44.882,-10.82,15.313,13.555,72.125,70.938,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.594,73.5,73.063,0.014,63.688,72.625,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.25,116.938,113.375,3.385,66.5,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,112.875,115.688,114.375,3.379,66.625,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.438,117.813,114.813,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.5,536.5,299.5,533.0,536.0,526.5,-0.014,0.448,0.0,0.0,1.137,0.59,0.001,1.742,0.641,1.485
2122008,929,1.0,1.0,1.0,1.0,100.0,0.0,89.416,89.416,0.0,1.0,1.0,1116.252,584.48,0.011,13.368,0.0,80.0,65.0,1.4,421.656,381.417,2273.244,32.429,63.22,49.035,70.604,49.806,51.798,0.0,3.981,0.564,100.0,80.0,9.651,10.222,6.682,19.832,93.325,84.519,99.333,44.57,53.929,44.882,-10.82,15.273,13.523,72.313,70.938,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.844,73.688,72.813,0.014,63.469,72.5,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.75,118.688,115.688,3.389,66.5,70.188,64.688,95.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.75,118.563,114.875,3.381,66.688,74.125,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.438,116.5,115.0,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,541.0,536.5,299.5,532.5,536.0,526.5,-0.008,0.446,0.0,0.0,1.116,0.584,0.002,1.468,1.801,0.743
2122008,930,1.0,1.0,1.0,1.0,100.0,0.0,89.225,89.225,0.0,1.0,1.0,1112.738,610.249,0.011,13.383,0.0,80.0,65.0,1.4,420.109,381.417,2312.076,69.837,63.22,48.929,70.393,49.912,51.798,0.0,3.873,0.586,100.0,80.0,9.679,10.222,6.772,19.832,93.251,84.412,99.259,44.57,53.929,44.882,-10.828,15.219,13.516,72.125,71.0,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.477,73.5,72.813,0.014,63.469,72.375,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,117.188,113.438,3.385,66.75,70.125,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.313,116.438,115.063,3.379,66.688,74.188,65.438,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,70.0,117.813,115.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,541.0,536.5,299.5,533.0,536.0,526.5,-0.007,0.446,0.0,0.0,1.113,0.61,0.001,1.834,0.671,1.396
2122008,931,1.0,1.0,1.0,1.0,100.0,0.0,89.028,89.028,0.0,1.0,1.0,1129.136,583.309,0.011,13.368,0.0,80.0,65.0,1.4,418.867,378.854,2273.244,58.141,63.22,49.035,70.604,49.912,51.798,0.0,3.888,0.542,100.0,80.0,9.679,10.109,6.707,19.939,93.177,84.412,99.259,44.57,53.929,44.955,-10.82,15.148,13.484,72.125,71.0,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.852,73.5,73.063,0.014,63.688,72.313,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,118.813,115.813,3.377,66.813,70.125,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,118.313,114.875,3.381,66.813,74.188,65.313,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.375,117.313,115.813,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,533.0,536.0,527.0,-0.008,0.55,0.0,0.0,1.129,0.583,0.001,1.463,1.679,0.745
2122008,932,1.0,1.0,1.0,1.0,100.0,0.0,88.973,88.973,0.0,1.0,1.0,1125.622,611.42,0.021,13.383,0.0,80.0,65.0,1.4,416.352,373.735,2313.934,89.037,63.22,49.035,70.604,49.912,51.798,0.0,3.866,0.597,100.0,80.0,9.707,10.137,6.857,19.832,93.177,84.306,99.259,44.643,53.929,44.955,-10.82,15.18,13.5,72.125,70.938,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.086,73.5,72.813,0.014,63.688,72.313,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.125,116.625,113.125,3.389,66.75,70.188,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,116.75,115.438,3.381,66.813,74.125,65.438,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,117.688,115.0,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,541.0,536.5,299.5,532.5,536.5,527.0,-0.014,0.45,0.0,0.0,1.126,0.611,0.001,1.714,0.641,1.335
2122008,933,1.0,1.0,1.0,1.0,100.0,0.0,88.765,88.765,0.0,1.0,1.0,1126.794,602.05,0.011,13.354,0.0,80.0,65.0,1.4,415.281,378.854,2293.542,29.57,63.328,49.035,70.604,49.806,51.798,0.0,3.895,0.582,100.0,80.0,9.679,10.165,6.895,20.047,93.029,84.306,99.111,44.643,54.138,44.882,-10.82,15.148,13.477,72.125,71.0,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,12.477,73.5,72.813,0.014,63.688,72.188,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.0,119.063,115.938,3.381,66.813,70.188,64.563,95.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,117.625,113.938,3.375,66.813,74.063,65.313,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.563,117.5,115.875,3.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,536.5,299.5,533.0,536.0,527.0,-0.008,0.336,0.0,0.0,1.127,0.602,0.001,1.525,1.797,0.805
2122008,934,1.0,1.0,1.0,1.0,100.0,0.0,88.5,88.5,0.0,1.0,1.0,1120.937,595.022,0.011,13.412,0.0,80.0,65.0,1.4,415.281,376.294,2280.614,31.295,63.328,49.035,70.604,49.912,51.905,0.0,3.891,0.564,100.0,80.0,9.651,10.193,6.844,20.047,92.955,84.306,99.111,44.643,54.138,44.955,-10.82,15.125,13.453,72.125,71.0,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.359,73.5,73.063,0.014,63.688,72.125,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,116.625,113.25,3.387,66.813,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.063,117.5,116.063,3.383,66.813,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.188,116.688,114.063,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,541.0,536.5,299.5,532.5,536.5,526.5,-0.008,0.441,0.0,0.0,1.121,0.595,0.001,1.652,0.702,1.304
2122008,935,1.0,1.0,1.0,1.0,100.0,0.0,88.419,88.419,0.0,1.0,1.0,1111.567,598.536,0.011,13.441,0.0,80.0,65.0,1.4,414.773,378.854,2323.235,76.367,63.328,48.929,70.604,49.912,51.798,0.0,3.884,0.56,100.0,80.0,9.651,10.222,6.695,19.939,92.955,84.2,99.111,44.716,54.138,45.028,-10.82,15.148,13.461,72.313,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.984,73.5,73.063,0.014,63.813,72.063,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.25,119.188,115.938,3.377,66.813,70.188,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,116.875,113.688,3.383,66.813,74.0,65.313,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.5,118.188,116.563,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,543.0,541.0,536.5,299.5,533.0,536.5,526.5,-0.008,0.445,0.0,0.0,1.112,0.599,0.001,1.585,1.558,0.804
2122008,936,1.0,1.0,1.0,1.0,100.0,0.0,88.224,88.224,0.0,1.0,1.0,1150.22,592.679,0.021,13.368,0.0,80.0,65.0,1.4,415.977,372.456,2287.997,64.457,63.328,48.929,70.604,49.912,51.905,0.0,3.927,0.568,100.0,80.0,9.651,10.109,6.669,19.939,92.807,84.2,98.963,44.643,54.138,44.955,-10.82,15.148,13.438,72.125,70.938,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.008,73.5,72.813,0.014,63.688,72.063,64.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.625,116.625,113.563,3.373,66.875,70.188,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,118.25,116.5,3.379,66.813,73.938,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.125,116.375,113.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,532.5,536.5,527.0,-0.015,0.439,0.0,0.0,1.15,0.593,0.001,1.492,0.854,1.273
2122008,937,1.0,1.0,1.0,1.0,100.0,0.0,88.132,88.132,0.0,1.0,1.0,1150.22,595.022,0.021,13.427,0.0,80.0,65.0,1.4,414.688,378.854,2282.459,51.069,63.328,48.929,70.604,49.912,51.905,0.0,3.92,0.579,100.0,80.0,9.651,10.165,6.72,20.047,92.659,83.988,98.963,44.643,54.138,44.955,-10.82,15.125,13.422,72.125,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.273,73.5,72.813,0.014,63.688,72.063,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,118.5,115.0,3.387,66.875,70.313,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.188,115.5,112.875,3.375,66.813,73.938,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.688,118.813,117.0,3.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,536.5,299.5,532.5,537.0,527.0,-0.015,0.441,0.0,0.0,1.15,0.595,0.001,1.712,1.281,0.899
2122008,938,1.0,1.0,1.0,1.0,100.0,0.0,87.928,87.928,0.0,1.0,1.0,1160.761,582.138,0.011,13.383,0.0,80.0,65.0,1.4,414.648,376.294,2278.77,72.446,63.112,48.929,70.604,49.912,51.798,0.0,3.895,0.575,100.0,80.0,9.651,10.081,6.869,19.939,92.659,84.094,98.963,44.643,54.138,45.028,-10.82,15.133,13.43,72.125,70.938,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.031,73.5,72.813,0.014,63.688,72.063,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,116.875,113.813,3.381,66.813,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,118.313,116.188,3.377,66.813,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.75,115.313,113.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,532.5,537.0,527.0,-0.008,0.543,0.0,0.0,1.161,0.582,0.001,1.496,1.036,0.994
2122008,939,1.0,1.0,1.0,1.0,100.0,0.0,87.741,87.741,0.0,1.0,1.0,1086.969,598.536,0.011,13.427,0.0,80.0,65.0,1.4,417.148,375.014,2325.096,53.964,63.328,48.929,70.604,49.806,51.905,0.0,3.891,0.59,100.0,80.0,9.623,10.109,6.934,20.047,92.511,83.988,98.816,44.643,54.138,44.955,-10.82,15.18,13.438,72.313,70.938,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.43,73.5,73.063,0.014,63.813,72.063,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.0,118.813,115.125,3.385,66.875,70.188,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,115.5,113.063,3.371,66.813,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.438,118.688,116.813,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,543.0,540.5,536.5,299.75,533.0,537.5,527.0,-0.008,0.441,0.0,0.0,1.087,0.599,0.001,1.803,1.187,0.931
2122008,940,1.0,1.0,1.0,1.0,100.0,0.0,87.605,87.605,0.0,1.0,1.0,1103.368,591.508,0.021,13.398,0.0,80.0,65.0,1.4,417.047,378.854,2293.542,31.047,63.22,48.929,70.604,49.806,51.798,0.0,3.862,0.557,100.0,80.0,9.651,10.222,6.947,19.939,92.437,83.988,98.816,44.716,54.138,45.028,-10.82,15.219,13.438,72.125,70.875,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.047,73.5,73.063,0.014,63.813,72.063,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.125,117.875,115.0,3.377,66.813,70.25,64.563,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,119.813,117.0,3.383,67.0,73.938,65.313,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.375,115.375,113.5,3.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,543.0,540.5,536.5,299.5,533.0,537.5,527.0,-0.016,0.444,0.0,0.0,1.103,0.592,0.001,1.402,1.374,0.933
2122008,941,1.0,1.0,1.0,1.0,100.0,0.0,87.433,87.433,0.0,1.0,1.0,1131.479,589.166,0.021,13.441,0.0,80.0,65.0,1.4,417.141,377.574,2289.844,68.95,63.328,48.823,70.709,49.806,51.798,0.0,3.859,0.579,100.0,80.0,9.623,10.109,6.695,19.939,92.437,83.881,98.816,44.643,54.242,44.955,-10.82,15.133,13.406,72.313,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,14.898,73.5,72.813,0.014,63.813,72.125,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.375,117.438,113.75,3.381,66.875,70.188,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,115.188,113.688,3.381,67.0,73.875,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,69.688,119.563,117.375,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,543.0,541.0,536.5,299.5,532.5,538.0,527.0,-0.016,0.437,0.0,0.0,1.131,0.589,0.001,1.801,0.733,1.082
2122008,942,1.0,1.0,1.0,1.0,100.0,0.0,87.208,87.208,0.0,1.0,1.0,1132.65,592.679,0.021,13.324,0.0,80.0,65.0,1.4,417.023,375.014,2299.094,36.353,63.328,48.823,70.604,49.701,51.798,0.0,3.891,0.564,100.0,80.0,9.623,10.109,6.656,20.047,92.289,83.881,98.668,44.716,54.242,45.028,-10.82,15.188,13.422,72.313,70.75,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.164,73.5,72.813,0.014,63.813,72.125,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.875,117.938,115.125,3.383,66.875,70.188,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.813,118.938,115.688,3.383,67.063,73.875,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.188,115.813,114.375,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,540.5,536.5,299.5,532.5,538.0,527.0,-0.016,0.436,0.0,0.0,1.133,0.593,0.001,1.374,1.587,0.715
2122008,943,1.0,1.0,1.0,1.0,100.0,0.0,87.086,87.086,0.0,1.0,1.0,1115.081,592.679,0.011,13.441,0.0,80.0,65.0,1.4,418.961,383.981,2275.085,29.426,63.328,48.929,70.709,49.806,51.798,0.0,3.848,0.56,100.0,80.0,9.651,10.165,6.831,20.047,92.215,83.669,98.594,44.716,54.242,45.028,-10.82,15.211,13.453,72.125,70.75,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.391,73.5,72.813,0.014,63.813,72.125,64.063,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.5,117.313,113.75,3.383,66.875,70.25,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.875,115.625,114.25,3.379,67.063,73.875,65.438,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.688,118.375,115.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,541.0,536.5,299.5,533.5,538.0,527.0,-0.008,0.44,0.0,0.0,1.115,0.593,0.001,1.741,0.672,1.271
2122008,944,1.0,1.0,1.0,1.0,100.0,0.0,87.007,87.007,0.0,1.0,1.0,1138.507,620.791,0.021,13.383,0.0,80.0,65.0,1.4,418.883,380.135,2330.689,28.954,63.112,48.929,70.709,49.806,51.69,0.0,3.888,0.612,100.0,80.0,9.679,10.109,6.986,19.939,92.141,83.775,98.594,44.716,54.347,45.028,-10.82,15.242,13.469,72.125,70.75,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,13.422,73.5,72.813,0.014,63.813,72.0,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.375,118.688,115.813,3.377,66.875,70.188,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.375,119.125,115.563,3.383,67.063,73.875,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,68.375,116.313,114.688,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,541.0,536.5,299.75,532.5,538.5,526.5,-0.016,0.434,0.0,0.0,1.139,0.621,0.001,1.402,1.74,0.806
2122008,945,1.0,1.0,1.0,1.0,100.0,0.0,86.844,86.844,0.0,1.0,1.0,1126.794,580.966,0.021,13.398,0.0,80.0,65.0,1.4,418.531,380.135,2293.542,40.975,63.328,48.929,70.709,49.806,51.798,0.0,3.898,0.582,100.0,80.0,9.651,10.137,7.161,19.939,92.067,83.669,98.594,44.716,54.347,45.028,-10.82,15.227,13.484,72.313,70.813,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.469,73.5,73.063,0.014,63.844,71.938,64.188,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,117.188,113.438,3.387,67.125,70.188,64.688,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,116.438,115.063,3.377,67.188,73.875,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.875,118.313,115.563,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.5,536.5,299.75,532.5,538.5,527.0,-0.016,0.434,0.0,0.0,1.127,0.581,0.001,1.835,0.671,1.364
2122008,946,1.0,1.0,1.0,1.0,100.0,0.0,86.618,86.618,0.0,1.0,1.0,1131.479,591.508,0.021,13.412,0.0,80.0,65.0,1.4,417.109,373.735,2282.459,52.991,63.328,48.929,70.709,49.806,51.798,0.0,3.862,0.564,100.0,80.0,9.651,10.109,7.401,20.047,92.141,83.669,98.594,44.789,54.347,45.101,-10.82,15.227,13.469,72.313,70.875,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.328,73.688,72.813,0.014,63.844,71.813,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,220.5,118.563,115.688,3.383,67.125,70.125,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.625,118.563,114.875,3.381,67.25,73.938,65.438,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.938,117.188,115.688,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.5,536.0,299.5,533.0,538.5,526.5,-0.016,0.438,0.0,0.0,1.131,0.592,0.002,1.404,1.801,0.745
2122008,947,1.0,1.0,1.0,1.0,100.0,0.0,86.5,86.5,0.0,1.0,1.0,1136.164,587.994,0.011,13.339,0.0,80.0,65.0,1.4,417.109,378.854,2313.934,71.092,63.328,49.035,70.814,49.806,51.798,0.0,3.931,0.546,100.0,80.0,9.679,10.081,7.686,19.939,91.919,83.669,98.446,44.643,54.451,45.028,-10.82,15.289,13.516,72.313,70.875,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,16.719,73.5,73.063,0.014,63.844,71.813,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,221.875,116.875,113.375,3.377,67.313,70.063,64.688,95.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.25,116.5,115.188,3.379,67.375,73.938,65.438,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.003,67.375,117.625,115.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.5,536.5,299.5,532.5,538.5,526.5,-0.009,0.524,0.0,0.0,1.136,0.588,0.001,1.708,0.641,1.304
2122008,948,1.0,1.0,1.0,1.0,100.0,0.0,86.272,86.272,0.0,1.0,1.0,1123.28,597.365,0.011,13.427,0.0,80.0,65.0,1.4,418.328,389.115,2364.393,17.019,63.112,48.929,70.814,49.912,51.69,0.0,3.877,0.582,100.0,80.0,9.679,10.137,7.796,19.832,91.845,83.563,98.446,44.789,54.451,45.101,-10.82,15.32,13.547,72.125,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,15.969,73.5,72.813,0.014,63.813,71.75,64.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.375,119.25,116.25,3.383,67.375,70.0,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.375,118.25,114.563,3.381,67.375,74.0,65.313,97.875,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,68.813,117.313,115.688,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,540.5,536.0,299.5,532.5,538.0,526.5,-0.009,0.434,0.0,0.0,1.123,0.597,0.001,1.465,1.8,0.807
2122008,949,1.0,1.0,1.0,1.0,100.0,0.0,86.2,86.2,0.0,1.0,1.0,1137.335,587.994,0.021,13.398,0.0,80.0,65.0,1.4,422.297,377.574,2289.844,22.681,63.22,49.035,70.814,49.912,51.798,0.0,3.891,0.568,100.0,80.0,9.735,10.165,7.783,20.047,91.771,83.563,98.372,44.716,54.451,45.028,-10.82,15.336,13.586,72.313,70.938,71.875,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.344,73.688,73.063,0.014,63.813,71.625,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.041,222.75,116.563,113.375,3.389,67.375,70.063,64.563,95.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.01,112.5,117.938,116.188,3.381,67.563,74.0,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,70.125,117.188,114.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.0,536.0,299.5,532.5,538.5,526.5,-0.017,0.429,0.0,0.0,1.137,0.588,0.001,1.561,0.855,1.335
2122008,950,1.0,1.0,1.0,1.0,100.0,0.0,85.97,85.97,0.0,1.0,1.0,1111.567,597.365,0.021,13.456,0.0,80.0,65.0,1.4,422.641,391.685,2287.997,45.58,63.22,49.142,70.814,49.912,51.798,0.0,3.888,0.593,100.0,80.0,9.707,10.109,7.556,20.047,91.697,83.456,98.299,44.716,54.556,45.101,-10.82,15.422,13.648,72.313,71.0,72.063,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.844,73.5,73.063,0.014,63.844,71.563,64.188,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.75,118.813,115.313,3.381,67.5,70.063,64.688,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.813,115.813,112.875,3.379,67.688,74.0,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,70.75,118.688,116.938,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,540.5,536.0,299.5,533.0,538.0,526.0,-0.017,0.526,0.0,0.0,1.112,0.597,0.001,1.709,1.435,0.868
2122008,951,1.0,1.0,1.0,1.0,100.0,0.0,85.796,85.796,0.0,1.0,1.0,1122.109,583.309,0.011,13.427,0.0,80.0,65.0,1.4,426.234,387.831,2286.15,56.091,63.22,49.248,70.919,49.912,51.798,0.0,3.924,0.549,100.0,80.0,9.735,10.165,7.505,20.047,91.623,83.456,98.299,44.789,54.451,45.101,-10.82,15.359,13.648,72.313,70.938,72.063,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.203,73.5,72.813,0.014,63.844,71.5,64.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.5,116.938,114.063,3.381,67.5,70.063,64.563,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.5,118.813,116.75,3.383,67.75,74.063,65.438,97.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,70.938,115.375,113.313,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,540.0,536.0,299.75,533.5,538.5,526.0,-0.009,0.434,0.0,0.0,1.122,0.583,0.001,1.404,1.008,1.025
2122008,952,1.0,1.0,1.0,1.0,100.0,0.0,85.624,85.624,0.0,1.0,1.0,1129.136,593.851,0.021,13.398,0.0,80.0,65.0,1.4,426.188,390.4,2282.459,66.29,63.22,49.354,71.024,50.123,51.905,0.0,3.884,0.608,100.0,80.0,9.735,10.137,7.569,20.047,91.549,83.35,98.225,44.716,54.451,45.101,-10.82,15.313,13.633,72.313,71.0,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.328,73.5,73.063,0.014,63.844,71.438,64.063,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,118.5,114.75,3.377,67.625,70.063,64.688,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.875,115.125,113.063,3.365,67.875,74.125,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,70.563,119.125,117.0,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,540.0,536.0,299.75,532.5,538.5,526.0,-0.017,0.53,0.0,0.0,1.129,0.594,0.001,1.829,1.003,1.055
2122008,953,1.0,1.0,1.0,1.0,100.0,0.0,85.488,85.488,0.0,1.0,1.0,1120.937,585.652,0.021,13.354,0.0,80.0,65.0,1.4,427.703,382.698,2287.997,52.966,63.22,49.46,70.919,50.229,51.798,0.0,3.848,0.568,100.0,80.0,9.763,10.137,7.634,20.047,91.475,83.35,98.151,44.716,54.451,45.101,-10.828,15.281,13.656,72.125,71.0,71.875,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,17.547,73.5,72.813,0.014,63.938,71.375,64.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,117.875,114.75,3.387,67.688,70.063,64.563,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.0,119.375,116.75,3.385,67.875,74.188,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,71.813,115.313,113.375,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.0,536.0,299.5,533.0,538.5,526.5,-0.017,0.528,0.0,0.0,1.121,0.586,0.001,1.529,1.283,0.962
2122008,954,1.0,1.0,1.0,1.0,100.0,0.0,85.24,85.24,0.0,1.0,1.0,1140.849,587.994,0.011,13.398,0.0,80.0,65.0,1.4,427.484,398.118,2282.459,76.368,63.005,49.566,71.024,50.123,51.798,0.0,3.873,0.571,100.0,80.0,9.735,10.109,7.466,19.939,91.327,83.35,98.077,44.789,54.66,45.101,-10.82,15.273,13.633,72.125,71.0,71.75,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.828,73.438,73.063,0.014,63.938,71.375,63.875,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,224.0,117.938,114.188,3.385,67.688,70.125,64.563,95.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,115.375,115.25,113.75,3.367,68.0,74.313,65.313,97.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,72.688,119.375,116.938,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.0,536.0,299.75,533.0,538.5,526.0,-0.009,0.423,0.0,0.0,1.141,0.588,0.001,1.833,0.73,1.21
2122008,955,1.0,1.0,1.0,1.0,100.0,0.0,85.083,85.083,0.0,1.0,1.0,1118.594,605.564,0.011,13.427,0.0,80.0,65.0,1.4,433.391,394.257,2284.304,42.719,63.112,49.672,71.024,50.229,51.905,0.0,3.902,0.582,100.0,80.0,9.791,10.165,7.608,20.047,91.254,83.244,98.077,44.716,54.66,45.101,-10.82,15.234,13.664,72.313,70.938,71.75,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.406,73.5,73.063,0.014,63.844,71.25,64.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,226.0,118.375,115.375,3.385,67.875,70.125,64.563,95.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,116.063,119.438,116.188,3.383,68.125,74.375,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,73.0,115.938,114.375,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.5,536.0,299.5,533.0,538.5,526.5,-0.009,0.52,0.0,0.0,1.119,0.606,0.001,1.467,1.587,0.777
2122008,956,1.0,1.0,1.0,1.0,100.0,0.0,84.847,84.847,0.0,1.0,1.0,1133.822,584.48,0.021,13.368,0.0,80.0,65.0,1.4,432.203,385.264,2269.563,64.591,62.897,49.778,71.024,50.335,51.798,0.0,3.906,0.564,100.0,80.0,9.791,10.109,7.556,19.939,91.254,83.138,98.003,44.789,54.556,45.101,-10.82,15.164,13.633,72.125,71.0,71.75,72.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,18.969,73.5,72.813,0.014,63.844,71.313,63.875,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,223.625,116.563,112.938,3.381,67.875,70.125,64.438,95.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,115.875,116.125,114.563,3.369,68.125,74.438,65.313,97.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,72.375,119.0,116.313,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,543.0,540.0,536.0,299.75,532.5,538.5,526.5,-0.017,0.427,0.0,0.0,1.134,0.584,0.001,1.771,0.76,1.334
2122008,957,1.0,1.0,1.0,1.0,100.0,0.0,84.724,84.724,0.0,1.0,1.0,1127.965,587.994,0.021,13.324,0.0,80.0,65.0,1.4,435.859,403.273,2319.512,58.36,63.112,49.778,70.919,50.335,52.012,0.0,3.812,0.568,100.0,80.0,9.819,10.137,7.479,20.047,91.18,83.138,98.003,44.789,54.556,45.101,-10.82,15.258,13.742,72.125,71.0,71.688,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.391,73.5,73.063,0.014,63.938,71.313,63.875,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,226.5,118.813,115.813,3.383,68.0,70.125,64.563,95.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,117.875,117.938,114.063,3.375,68.125,74.5,65.313,97.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,75.625,116.688,115.0,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,543.0,540.0,535.5,300.0,533.5,538.5,526.5,-0.018,0.426,0.0,0.0,1.128,0.588,0.001,1.465,1.889,0.836
2122008,958,1.0,1.0,1.0,1.0,100.0,0.0,84.521,84.521,0.0,1.0,1.0,1124.451,587.994,0.021,13.441,0.0,80.0,65.0,1.4,439.422,399.406,2306.508,37.743,62.897,50.203,71.024,50.546,51.905,0.0,3.83,0.557,100.0,80.0,9.847,10.109,7.427,19.939,91.106,83.138,97.929,44.716,54.66,45.101,-10.82,15.18,13.742,72.313,71.0,71.563,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.0,19.328,73.5,72.813,0.014,63.844,71.188,63.875,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.042,226.5,116.563,113.125,3.381,68.0,70.063,64.563,95.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.011,117.688,117.188,115.688,3.383,68.25,74.5,65.313,97.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.004,75.5,117.125,114.188,3.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,543.0,540.0,536.0,299.5,532.5,538.5,526.5,-0.018,0.52,0.0,0.0,1.124,0.588,0.001,1.68,0.733,1.454
2122008,959,1.0,1.0,1.0,1.0,100.0,0.0,84.265,84.265,0.0,1.0,1.0,1133.822,593.851,0.011,13.412,0.0,80.0,65.0,1.4,446.219,418.783,2297.242,65.709,63.005,50.309,71.129,50.652,52.012,0.0,3.88,0.568,100.0,80.0,9.903,10.137,7.466,20.047,91.032,83.032,97.855,44.789,54.66,45.101,-10.82,15.281,13.852,72.125,71.0,71.063,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,22.141,73.5,73.063,0.014,63.844,71.188,63.875,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.875,119.063,115.688,3.387,68.125,70.063,64.438,94.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.012,121.375,116.75,113.25,3.377,68.375,74.5,65.25,97.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.005,80.438,118.063,116.188,3.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.5,540.5,536.0,299.75,533.0,538.5,526.5,-0.009,0.424,0.0,0.0,1.134,0.594,0.001,1.65,1.708,0.931
2122008,1000,1.0,1.0,1.0,1.0,100.0,0.0,84.077,84.077,0.0,1.0,1.0,1164.275,595.022,0.011,13.412,0.0,80.0,65.0,1.4,453.469,414.899,2287.997,25.729,62.897,50.521,71.129,50.757,51.905,0.0,3.931,0.557,100.0,80.0,9.903,10.109,7.673,20.047,90.958,83.032,97.855,44.789,54.66,45.101,-10.82,15.195,13.844,72.313,71.0,70.438,72.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,21.625,73.5,73.063,0.014,63.844,71.188,63.75,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,228.875,116.625,113.563,3.377,68.25,70.125,64.375,94.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.012,120.875,118.25,116.25,3.379,68.375,74.5,65.25,96.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.005,80.25,116.125,113.5,3.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,540.0,536.0,299.5,533.5,538.5,526.5,-0.01,0.424,0.0,0.0,1.164,0.595,0.001,1.494,0.976,1.305
2122008,1001,1.0,1.0,1.0,1.0,100.0,0.0,83.889,83.889,0.0,1.0,1.0,1139.678,610.249,0.021,13.441,0.0,80.0,65.0,1.4,449.641,416.193,2295.392,29.668,63.005,50.945,71.235,50.969,52.119,0.0,3.898,0.56,100.0,80.0,9.931,10.109,7.965,20.047,90.884,83.032,97.782,44.716,54.66,45.101,-10.82,15.086,13.828,72.313,71.063,69.938,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,21.672,73.5,73.063,0.014,63.844,71.188,63.75,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.043,227.25,118.188,114.563,3.389,68.125,70.125,64.375,94.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.012,121.125,115.125,112.625,3.379,68.5,74.5,65.25,97.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.005,78.625,118.813,116.938,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.0,535.5,299.5,533.0,538.5,527.0,-0.018,0.52,0.0,0.0,1.14,0.61,0.001,1.774,1.221,0.928
2122008,1002,1.0,1.0,1.0,1.0,100.0,0.0,83.715,83.715,0.0,1.0,1.0,1156.076,598.536,0.011,13.354,0.0,80.0,65.0,1.4,455.453,446.087,2310.219,31.301,62.682,51.051,71.235,51.285,52.226,0.0,3.852,0.56,100.0,80.0,9.931,10.053,7.861,19.939,90.81,83.032,97.782,44.789,54.66,45.101,-10.82,14.984,13.75,72.125,71.0,69.688,72.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.001,26.234,73.5,73.063,0.014,63.938,71.188,63.75,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.044,232.375,116.875,113.938,3.381,68.25,70.063,64.375,94.563,100.0,100.0,72.0,70.0,1000.0,500.0,0.013,125.75,118.563,116.063,3.373,68.563,74.5,65.313,96.938,97.938,100.0,72.0,70.0,1000.0,500.0,0.006,85.438,115.188,113.0,3.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,540.0,535.5,299.75,533.0,538.5,526.5,-0.01,0.422,0.0,0.0,1.156,0.599,0.001,1.435,1.218,1.085
2122008,1003,1.0,1.0,1.0,1.0,100.0,0.0,83.539,83.539,0.0,1.0,1.0,1139.678,586.823,0.011,13.398,0.0,80.0,65.0,1.4,482.766,448.698,2310.219,71.075,62.574,51.476,71.235,51.391,52.226,0.0,3.83,0.571,100.0,80.0,10.043,10.081,7.984,19.832,90.884,82.925,97.782,44.789,54.765,45.173,-10.82,15.164,14.023,72.125,71.0,68.75,72.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,28.688,73.5,72.813,0.014,63.938,71.125,63.688,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.045,233.75,118.5,114.688,3.385,68.5,70.063,64.375,94.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.75,115.5,113.063,3.373,68.563,74.625,65.125,96.563,98.125,100.0,72.0,70.0,1000.0,500.0,0.007,90.563,118.688,116.313,3.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,540.0,535.5,299.75,533.0,539.0,526.5,-0.01,0.516,0.0,0.0,1.14,0.587,0.001,1.863,1.188,1.175
2122008,1004,1.0,1.0,1.0,1.0,100.0,0.0,83.181,83.181,0.0,1.0,1.0,1160.761,598.536,0.011,13.441,0.0,80.0,65.0,1.4,483.828,452.618,2286.15,54.577,62.574,51.9,71.34,51.708,52.226,0.0,3.823,0.557,100.0,80.0,10.099,10.081,8.172,19.832,90.588,82.925,97.634,44.789,54.869,45.173,-10.82,15.039,14.0,72.125,71.0,68.063,72.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.002,29.109,73.5,72.813,0.014,63.938,71.0,63.688,85.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.046,235.125,117.438,114.5,3.377,68.313,70.063,64.25,93.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.25,119.25,116.25,3.381,68.563,74.563,65.125,96.438,92.063,100.0,72.0,70.0,1000.0,500.0,0.006,90.5,115.375,113.375,3.459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,540.0,535.5,299.75,533.5,538.5,527.0,-0.01,0.512,0.0,0.0,1.161,0.599,0.001,1.433,1.464,1.0
2122008,1005,1.0,1.0,1.0,1.0,100.0,0.0,82.93,82.93,0.0,1.0,1.0,1137.335,590.337,0.011,13.354,0.0,80.0,65.0,1.4,510.25,478.856,2315.792,54.866,62.682,52.324,71.34,52.025,52.44,0.0,3.783,0.575,100.0,80.0,10.212,10.053,7.984,19.939,90.588,82.925,97.634,44.789,54.869,45.173,-10.82,15.063,14.125,72.313,71.063,67.563,71.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,36.25,73.5,72.813,0.014,63.844,71.0,63.563,85.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,118.188,114.375,3.383,68.5,70.063,64.25,93.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.125,115.25,113.25,3.379,68.75,74.563,65.125,96.0,89.625,100.0,72.0,70.0,1000.0,500.0,0.008,99.0,119.25,116.563,3.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,543.0,540.0,535.5,299.75,533.5,538.5,527.0,-0.01,0.509,0.0,0.0,1.137,0.59,0.001,1.863,0.977,1.345
2122008,1006,1.0,1.0,1.0,1.0,100.0,0.0,82.823,82.823,0.0,1.0,1.0,1186.53,598.536,0.021,13.354,0.0,80.0,65.0,1.4,510.25,486.764,2319.512,65.725,62.251,53.067,71.55,52.659,52.547,0.0,3.819,0.575,100.0,80.0,10.24,10.081,7.926,19.939,90.514,82.819,97.634,44.863,54.869,45.173,-10.82,14.836,14.008,72.313,71.063,66.938,71.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.003,37.094,73.438,72.813,0.014,63.938,71.063,63.469,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.625,117.75,114.688,3.371,68.5,70.063,64.063,93.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.625,119.25,115.875,3.379,68.875,74.625,65.0,95.813,90.0,100.0,72.0,70.0,1000.0,500.0,0.008,100.313,115.813,113.813,3.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.5,535.5,299.75,533.0,539.0,526.5,-0.019,0.414,0.0,0.0,1.187,0.599,0.001,1.491,1.646,0.993
2122008,1007,1.0,1.0,1.0,1.0,100.0,0.0,82.536,82.536,0.0,1.0,1.0,1157.248,595.022,0.011,13.427,0.0,80.0,65.0,1.4,515.906,507.93,2313.934,24.88,62.359,53.385,71.55,52.87,52.654,0.0,3.787,0.535,100.0,80.0,10.268,10.025,7.848,19.939,90.514,82.713,97.56,44.863,54.869,45.246,-10.82,14.727,14.031,72.125,71.063,66.625,71.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,39.969,73.5,72.813,0.014,63.938,71.063,63.469,84.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.125,117.75,113.75,3.383,68.813,70.063,64.063,93.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.017,143.125,115.25,113.438,3.381,68.875,74.563,65.0,95.313,90.375,100.0,72.0,70.0,1000.0,500.0,0.009,104.813,118.938,116.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,539.5,535.5,299.75,533.0,538.5,526.5,-0.01,0.514,0.0,0.0,1.157,0.595,0.001,1.955,0.886,1.452
2122008,1008,1.0,1.0,1.0,1.0,100.0,0.0,82.188,82.188,0.0,1.0,1.0,1151.391,602.05,0.011,13.412,0.0,80.0,65.0,1.4,536.0,509.256,2332.555,29.285,62.359,53.81,71.34,53.187,52.975,0.0,3.787,0.553,100.0,80.0,10.324,10.053,7.582,20.047,90.366,82.713,97.486,44.789,54.869,45.173,-10.82,14.516,13.961,72.125,71.063,66.188,70.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.938,73.438,72.813,0.014,63.938,71.063,63.25,85.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.375,119.0,115.813,3.383,68.813,70.063,63.969,92.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.017,143.125,119.438,115.563,3.381,68.938,74.5,64.875,95.188,90.75,100.0,72.0,70.0,1000.0,500.0,0.009,107.0,116.125,114.063,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.5,535.0,299.75,533.0,538.5,527.0,-0.01,0.511,0.0,0.0,1.151,0.602,0.001,1.557,1.891,0.975
2122008,1009,1.0,1.0,1.0,1.0,100.0,0.0,81.866,81.866,0.0,1.0,1.0,1171.303,607.906,0.021,13.412,0.0,80.0,65.0,1.4,538.625,526.545,2328.824,51.753,62.144,54.234,71.34,53.61,53.082,0.0,3.823,0.549,100.0,80.0,10.324,10.025,7.479,19.939,90.292,82.607,97.486,44.863,54.869,45.173,-10.82,14.305,13.844,72.125,71.063,66.0,70.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.719,73.5,72.813,0.014,63.844,71.063,63.25,84.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,248.375,116.625,112.938,3.377,68.813,70.063,63.969,93.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.018,146.375,116.75,115.063,3.377,68.938,74.563,64.875,94.625,87.313,100.0,72.0,70.0,1000.0,500.0,0.01,111.063,118.375,115.25,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.5,535.0,299.5,533.0,538.5,527.0,-0.02,0.416,0.0,0.0,1.171,0.608,0.001,1.799,0.823,1.477
2122008,1010,1.0,1.0,1.0,1.0,100.0,0.0,81.714,81.714,0.0,1.0,1.0,1184.188,603.221,0.021,13.441,0.0,80.0,65.0,1.4,555.375,545.248,2321.373,69.796,62.359,54.977,71.655,54.243,53.403,0.0,3.754,0.538,100.0,80.0,10.352,10.081,7.479,20.154,90.218,82.607,97.412,44.863,54.869,45.173,-10.82,14.188,13.836,72.438,71.063,65.625,69.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,48.594,73.5,73.063,0.014,63.938,71.063,63.25,84.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.053,252.0,118.563,115.188,3.391,68.813,70.063,63.813,92.438,100.0,100.0,72.0,70.0,1000.0,500.0,0.019,152.5,117.313,113.375,3.379,68.938,74.438,64.75,94.625,87.688,100.0,72.0,70.0,1000.0,500.0,0.011,116.438,117.875,115.813,3.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.5,535.0,299.5,533.0,538.5,527.0,-0.02,0.416,0.0,0.0,1.184,0.603,0.001,1.653,1.922,0.975
2122008,1011,1.0,1.0,1.0,1.0,100.0,0.0,81.483,81.483,0.0,1.0,1.0,1175.988,602.05,0.011,13.412,0.0,80.0,65.0,1.4,572.969,545.248,2325.096,73.019,62.251,55.401,71.445,54.666,53.617,0.0,3.79,0.549,100.0,80.0,10.408,9.997,7.66,20.047,90.144,82.607,97.412,44.789,54.974,45.173,-10.82,13.984,13.758,72.125,71.063,65.188,69.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,49.844,73.5,73.063,0.014,63.938,71.125,63.25,84.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.053,252.125,116.25,112.75,3.377,68.813,70.063,63.813,92.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.019,153.0,117.313,115.063,3.379,69.063,74.438,64.75,94.0,85.25,100.0,72.0,70.0,1000.0,500.0,0.012,118.688,115.938,112.688,2.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.0,535.0,299.75,532.5,538.5,527.0,-0.011,0.506,0.0,0.0,1.176,0.602,0.001,1.708,1.098,1.403
2122008,1012,1.0,1.0,1.0,1.0,100.0,0.0,81.226,81.226,0.0,1.0,1.0,1193.558,596.193,0.011,13.398,0.0,80.0,65.0,1.4,575.5,562.693,2366.273,52.408,62.359,55.932,71.76,55.3,54.045,0.0,3.819,0.557,100.0,80.0,10.38,10.053,7.621,20.154,90.07,82.5,97.338,44.863,54.869,45.173,-10.82,13.766,13.594,72.313,71.063,64.875,69.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.006,51.969,73.5,72.813,0.014,63.938,71.188,63.25,84.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.054,254.75,118.813,115.188,3.385,68.875,70.063,63.813,91.813,91.0,100.0,72.0,70.0,1000.0,500.0,0.021,157.625,116.125,112.5,3.375,69.063,74.438,64.75,93.625,85.563,100.0,72.0,70.0,1000.0,500.0,0.012,122.25,118.375,115.313,2.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,539.0,535.0,299.75,533.0,539.0,527.0,-0.011,0.415,0.0,0.0,1.194,0.596,0.001,1.772,1.768,1.21
2122008,1013,1.0,1.0,1.0,1.0,100.0,0.0,80.955,80.955,0.0,1.0,1.0,1171.303,619.619,0.021,13.368,0.0,80.0,65.0,1.4,589.281,565.383,2332.555,63.701,62.251,56.462,71.76,55.828,54.26,0.0,3.704,0.557,100.0,80.0,10.436,9.941,7.453,20.047,89.996,82.394,97.264,44.863,54.974,45.246,-10.82,13.57,13.484,72.125,71.125,64.813,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,53.438,73.438,72.813,0.014,63.938,71.313,63.25,84.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.055,256.25,116.875,113.563,3.381,69.063,70.0,63.719,91.625,91.313,100.0,72.0,70.0,1000.0,500.0,0.021,158.125,118.75,116.063,3.287,69.125,74.5,64.625,93.125,83.0,100.0,72.0,70.0,1000.0,500.0,0.012,123.313,115.188,112.625,2.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,539.0,535.0,299.75,533.0,538.5,527.5,-0.02,0.506,0.0,0.0,1.171,0.62,0.001,1.618,1.275,1.012
2122008,1014,1.0,1.0,1.0,1.0,100.0,0.0,80.73,80.73,0.0,1.0,1.0,1181.845,609.078,0.011,13.324,0.0,80.0,65.0,1.4,590.375,561.348,2371.919,39.132,62.359,56.887,71.76,56.251,54.581,0.0,3.819,0.524,100.0,80.0,10.408,10.053,7.66,20.154,89.922,82.394,97.264,44.789,54.974,45.173,-10.82,13.414,13.344,72.125,71.125,64.563,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,52.594,73.5,72.813,0.014,64.063,71.25,63.156,84.375,100.0,100.0,72.0,70.0,1000.0,500.0,0.055,257.5,119.0,115.188,3.373,69.188,70.0,63.813,91.438,88.75,100.0,72.0,70.0,1000.0,500.0,0.021,158.0,115.25,112.75,3.285,69.313,74.5,64.75,92.5,76.75,100.0,72.0,70.0,1000.0,500.0,0.012,122.875,118.313,113.5,2.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.5,535.0,299.75,532.5,538.5,527.0,-0.011,0.502,0.0,0.0,1.182,0.609,0.001,1.856,1.187,1.435
2122008,1015,1.0,1.0,1.0,1.0,100.0,0.0,80.448,80.448,0.0,1.0,1.0,1193.558,598.536,0.011,13.383,0.0,80.0,65.0,1.4,590.75,561.348,2338.156,71.022,62.682,56.993,71.655,56.356,55.223,0.0,3.801,0.516,100.0,80.0,10.352,10.053,7.634,20.262,89.848,82.394,97.191,44.863,54.974,45.173,-10.82,13.18,13.133,72.125,71.125,64.563,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,55.313,73.5,72.813,0.014,63.938,71.25,63.25,84.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.054,256.75,117.75,114.5,3.393,69.188,70.0,63.813,91.438,84.313,100.0,72.0,70.0,1000.0,500.0,0.021,160.125,119.375,115.438,2.873,69.313,74.625,64.625,92.375,74.063,100.0,72.0,70.0,1000.0,500.0,0.013,124.813,117.813,113.938,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,535.0,300.0,532.5,538.5,527.0,-0.011,0.41,0.0,0.0,1.194,0.599,0.001,1.593,1.633,1.007
2122008,1016,1.0,1.0,1.0,1.0,100.0,0.0,80.288,80.288,0.0,1.0,1.0,1173.646,597.365,0.011,13.368,0.0,80.0,65.0,1.4,602.563,577.512,2330.689,49.835,62.79,57.417,71.865,56.99,55.544,0.0,3.754,0.546,100.0,80.0,10.352,9.997,7.686,20.154,89.848,82.394,97.117,44.863,55.078,45.173,-10.82,13.086,13.023,72.0,71.188,64.375,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.008,56.719,73.5,72.813,0.014,63.938,71.375,63.563,84.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.056,259.0,117.438,113.438,3.375,69.375,70.0,63.969,91.563,81.813,100.0,72.0,70.0,1000.0,500.0,0.021,161.125,116.75,114.063,2.625,69.563,74.625,64.625,91.813,74.313,100.0,72.0,70.0,1000.0,500.0,0.013,126.5,115.5,111.438,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,539.0,535.0,299.75,533.0,538.5,527.5,-0.011,0.406,0.0,0.0,1.174,0.597,0.001,1.95,1.019,1.063
2122008,1017,1.0,1.0,1.0,1.0,100.0,0.0,80.167,80.167,0.0,1.0,1.0,1160.761,599.707,0.021,13.441,0.0,80.0,65.0,1.4,601.688,561.348,2340.025,47.729,63.005,57.735,71.971,57.307,55.972,0.0,3.816,0.549,100.0,80.0,10.324,9.969,7.569,20.154,89.774,82.288,97.117,44.863,54.974,45.173,-10.82,12.938,12.914,72.125,71.188,64.375,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.007,54.031,73.5,73.063,0.014,63.938,71.438,63.563,84.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.055,256.5,118.5,115.188,3.363,69.313,70.0,63.969,90.813,82.0,100.0,72.0,70.0,1000.0,500.0,0.021,158.75,116.438,112.063,2.623,69.438,74.563,64.625,91.25,74.5,100.0,72.0,70.0,1000.0,500.0,0.013,124.563,117.875,112.188,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,535.0,299.75,532.5,538.5,527.0,-0.021,0.412,0.0,0.0,1.161,0.6,0.001,1.608,1.658,1.375
2122008,1018,1.0,1.0,1.0,1.0,100.0,0.0,80.016,80.016,0.0,1.0,1.0,1153.734,604.392,0.011,13.324,0.0,80.0,65.0,1.4,567.344,513.239,2326.96,77.586,62.897,57.841,71.865,57.624,55.972,0.0,3.823,0.531,100.0,80.0,10.184,9.997,7.595,20.047,89.626,82.288,97.043,44.863,54.974,45.246,-10.82,12.633,12.547,72.125,71.125,64.563,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.0,73.5,73.063,0.014,64.063,71.375,63.688,84.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,247.125,116.563,112.813,3.363,69.375,70.0,63.969,91.0,82.25,100.0,72.0,70.0,1000.0,500.0,0.018,147.5,118.313,114.875,2.521,69.438,74.563,64.625,91.5,74.688,100.0,72.0,70.0,1000.0,500.0,0.01,111.438,117.688,113.5,1.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,535.0,299.75,533.0,538.5,527.5,-0.011,0.505,0.0,0.0,1.154,0.604,0.001,1.822,1.252,1.01
