DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1019,1.0,1.0,1.0,1.0,100.0,0.0,79.844,79.844,0.0,1.0,1.0,1181.845,610.249,0.011,13.412,0.0,80.0,65.0,1.4,544.656,511.911,2313.934,36.975,63.112,57.629,71.865,57.624,56.294,0.0,3.711,0.568,100.0,80.0,10.099,10.025,7.731,20.047,89.626,82.182,97.043,44.863,54.974,45.246,-10.82,12.578,12.391,72.125,71.125,64.563,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.906,73.5,73.063,0.014,63.938,71.438,63.75,84.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.25,119.063,115.688,3.375,69.5,70.063,64.25,91.25,78.5,100.0,72.0,70.0,1000.0,500.0,0.018,145.875,115.125,111.625,2.139,69.563,74.5,64.75,91.5,70.125,100.0,72.0,70.0,1000.0,500.0,0.01,110.313,115.375,110.938,1.428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,534.5,299.75,532.5,538.5,527.5,-0.011,0.508,0.0,0.0,1.182,0.61,0.001,1.645,1.082,0.916
2122008,1020,1.0,1.0,1.0,1.0,100.0,0.0,79.808,79.808,0.0,1.0,1.0,1164.275,589.166,0.021,13.383,0.0,80.0,65.0,1.4,544.656,509.256,2295.392,70.449,63.328,57.523,71.865,57.729,56.829,0.0,3.758,0.542,100.0,80.0,10.043,9.997,7.686,20.047,89.7,82.182,97.117,45.009,55.078,45.392,-10.82,12.508,12.227,72.0,71.125,64.813,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.031,73.5,72.813,0.014,63.938,71.438,64.063,84.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.25,116.625,113.438,3.369,69.5,70.0,64.25,90.813,78.625,100.0,72.0,70.0,1000.0,500.0,0.018,144.875,117.75,111.813,1.842,69.688,74.375,64.75,91.25,66.5,100.0,72.0,70.0,1000.0,500.0,0.01,109.25,117.188,110.625,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,539.0,534.5,299.75,533.0,538.5,527.5,-0.021,0.509,0.0,0.0,1.164,0.589,0.001,1.551,1.58,1.189
2122008,1021,1.0,1.0,1.0,1.0,100.0,0.0,79.702,79.702,0.0,1.0,1.0,1150.22,591.508,0.021,13.354,0.0,80.0,65.0,1.4,541.781,506.603,2291.693,47.047,63.866,57.099,71.655,57.413,57.043,0.0,3.772,0.59,100.0,80.0,10.015,10.025,7.686,20.262,89.404,82.182,96.969,44.863,55.078,45.246,-10.82,12.523,12.164,72.0,71.063,64.813,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.813,73.5,72.813,0.014,64.063,71.5,64.188,84.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.75,117.938,114.188,3.377,69.813,70.063,64.438,90.938,73.188,100.0,72.0,70.0,1000.0,500.0,0.017,143.625,118.0,113.375,1.668,69.688,74.375,64.875,91.25,63.844,100.0,72.0,70.0,1000.0,500.0,0.01,108.5,117.625,111.688,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.5,299.75,533.0,538.5,527.5,-0.022,0.501,0.0,0.0,1.15,0.592,0.001,1.829,1.114,0.97
2122008,1022,1.0,1.0,1.0,1.0,100.0,0.0,79.552,79.552,0.0,1.0,1.0,1138.507,596.193,0.011,13.427,0.0,80.0,65.0,1.4,537.344,502.627,2299.094,69.671,63.974,57.311,71.865,57.624,57.257,0.0,3.798,0.568,100.0,80.0,9.931,10.025,7.556,20.262,89.404,82.075,96.895,45.009,55.183,45.319,-10.82,12.531,12.086,72.0,71.063,64.813,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.438,73.5,72.813,0.014,64.063,71.563,64.25,85.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.75,117.938,114.75,3.373,69.813,70.0,64.438,90.75,69.438,100.0,72.0,70.0,1000.0,500.0,0.017,143.625,115.125,110.375,1.353,69.75,74.313,64.875,91.0,63.938,100.0,72.0,70.0,1000.0,500.0,0.01,108.813,115.688,109.938,1.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,534.5,300.0,532.5,538.5,527.0,-0.011,0.409,0.0,0.0,1.139,0.596,0.001,1.553,0.929,0.874
2122008,1023,1.0,1.0,1.0,1.0,100.0,0.0,79.501,79.501,0.0,1.0,1.0,1143.192,598.536,0.011,13.427,0.0,80.0,65.0,1.4,535.5,525.212,2291.693,36.275,63.866,57.205,71.865,57.413,57.15,0.0,3.798,0.546,100.0,80.0,9.903,10.025,7.356,20.154,89.33,82.075,96.821,45.009,55.183,45.319,-10.82,12.609,12.094,72.125,71.125,65.0,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.781,73.5,72.813,0.014,63.938,71.5,64.25,84.688,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.125,116.625,112.813,3.377,69.938,70.0,64.563,89.813,69.5,100.0,72.0,70.0,1000.0,500.0,0.018,147.375,116.5,109.0,1.306,69.938,74.375,65.0,90.625,57.344,100.0,72.0,70.0,1000.0,500.0,0.01,112.0,115.688,108.438,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.5,534.5,300.0,532.5,538.0,527.0,-0.011,0.409,0.0,0.0,1.143,0.599,0.001,1.86,1.415,0.992
2122008,1024,1.0,1.0,1.0,1.0,100.0,0.0,79.435,79.435,0.0,1.0,1.0,1167.789,591.508,0.011,13.398,0.0,80.0,65.0,1.4,551.938,514.568,2315.792,78.064,64.189,57.099,71.865,57.413,57.364,0.0,3.772,0.531,100.0,80.0,9.931,9.997,7.239,20.262,89.256,81.969,96.821,44.936,55.287,45.246,-10.82,12.656,12.094,72.125,71.125,65.063,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.75,73.5,73.063,0.014,64.063,71.563,64.375,85.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,246.375,118.688,115.313,3.373,69.938,70.0,64.563,89.688,65.813,100.0,72.0,70.0,1000.0,500.0,0.018,147.25,117.938,111.313,1.298,69.938,74.438,65.0,90.0,57.375,100.0,72.0,70.0,1000.0,500.0,0.01,111.5,117.5,109.125,0.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,539.0,534.5,299.75,532.5,538.0,527.0,-0.011,0.401,0.0,0.0,1.168,0.592,0.001,1.644,1.242,1.136
2122008,1025,1.0,1.0,1.0,1.0,100.0,0.0,79.408,79.408,0.0,1.0,1.0,1152.562,600.878,0.021,13.412,0.0,80.0,65.0,1.4,549.156,515.897,2315.792,26.419,64.189,57.205,71.971,57.413,57.364,0.0,3.74,0.568,100.0,80.0,9.931,9.997,7.2,20.262,89.182,81.863,96.747,44.936,55.183,45.319,-10.82,12.641,12.039,72.0,71.125,65.063,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.188,73.438,73.063,0.014,64.063,71.5,64.438,85.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.0,116.313,113.125,3.359,69.938,70.0,64.688,89.625,65.813,100.0,72.0,70.0,1000.0,500.0,0.018,146.25,115.25,109.75,1.174,69.938,74.438,65.0,89.938,57.375,100.0,72.0,70.0,1000.0,500.0,0.01,110.938,117.125,109.813,0.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,535.0,299.75,532.5,538.0,527.0,-0.022,0.501,0.0,0.0,1.153,0.601,0.001,1.547,0.933,0.946
2122008,1026,1.0,1.0,1.0,1.0,100.0,0.0,79.35,79.35,0.0,1.0,1.0,1151.391,616.105,0.021,13.398,0.0,80.0,65.0,1.4,549.156,521.217,2319.512,47.629,64.296,56.993,71.76,57.201,57.364,0.0,3.751,0.564,100.0,80.0,9.875,10.053,7.2,20.154,89.108,81.863,96.747,44.936,55.183,45.319,-10.82,12.656,12.008,72.125,71.125,65.063,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.531,73.5,72.813,0.014,63.938,71.438,64.438,85.0,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.25,118.188,114.5,3.377,70.0,70.0,64.688,89.0,62.969,100.0,72.0,70.0,1000.0,500.0,0.018,146.875,116.75,108.313,1.121,70.0,74.438,65.0,89.688,54.625,100.0,72.0,70.0,1000.0,500.0,0.01,109.313,115.5,108.625,0.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.5,299.75,532.5,538.0,527.0,-0.022,0.501,0.0,0.0,1.151,0.616,0.001,1.799,1.367,0.893
2122008,1027,1.0,1.0,1.0,1.0,100.0,0.0,79.259,79.259,0.0,1.0,1.0,1160.761,613.763,0.021,13.354,0.0,80.0,65.0,1.4,547.531,519.886,2319.512,76.533,64.404,57.205,71.971,57.413,57.364,0.0,3.819,0.557,100.0,80.0,9.875,10.025,7.304,20.154,89.182,81.863,96.821,45.009,55.183,45.392,-10.82,12.625,12.0,72.125,71.125,65.188,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.406,73.5,72.813,0.014,64.063,71.438,64.688,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.0,117.438,114.5,3.373,70.125,70.063,64.688,88.625,59.313,100.0,72.0,70.0,1000.0,500.0,0.018,147.0,117.438,108.938,0.871,70.0,74.5,65.125,89.375,54.625,100.0,72.0,70.0,1000.0,500.0,0.01,109.5,115.313,107.313,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.5,534.5,299.75,532.5,537.5,527.0,-0.022,0.503,0.0,0.0,1.161,0.614,0.001,1.432,1.069,0.969
2122008,1028,1.0,1.0,1.0,1.0,100.0,0.0,79.236,79.236,0.0,1.0,1.0,1143.192,592.679,0.011,13.383,0.0,80.0,65.0,1.4,545.781,521.217,2302.8,62.592,64.189,57.205,71.971,57.413,57.257,0.0,3.83,0.546,100.0,80.0,9.875,10.081,7.343,20.047,89.108,81.863,96.747,45.009,55.183,45.319,-10.82,12.617,11.961,72.0,71.125,65.188,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.25,73.5,72.813,0.014,64.063,71.375,64.688,84.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.125,116.625,112.938,3.387,70.375,70.0,64.875,88.0,53.5,100.0,72.0,70.0,1000.0,500.0,0.018,145.375,115.25,107.0,0.686,70.125,74.5,65.125,89.125,51.719,100.0,72.0,70.0,1000.0,500.0,0.01,109.938,116.5,107.813,0.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.5,534.5,300.0,533.0,537.5,527.0,-0.012,0.408,0.0,0.0,1.143,0.593,0.001,1.804,0.818,1.036
2122008,1029,1.0,1.0,1.0,1.0,100.0,0.0,79.196,79.196,0.0,1.0,1.0,1165.447,589.166,0.011,13.383,0.0,80.0,65.0,1.4,545.719,521.217,2302.8,74.496,64.404,57.099,71.76,57.518,57.471,0.0,3.794,0.538,100.0,80.0,9.791,10.053,7.381,20.154,88.886,81.757,96.6,45.009,55.287,45.319,-10.82,12.633,11.969,72.125,71.063,65.188,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.188,73.5,73.063,0.014,64.063,71.188,64.813,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.875,119.0,115.563,3.373,70.25,70.063,64.875,87.188,53.375,100.0,72.0,70.0,1000.0,500.0,0.018,145.75,115.25,104.938,0.695,70.25,74.625,65.125,88.875,47.906,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,116.313,107.313,0.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.5,534.5,299.75,532.5,537.5,527.0,-0.012,0.404,0.0,0.0,1.165,0.589,0.001,1.674,1.036,0.895
2122008,1030,1.0,1.0,1.0,1.0,100.0,0.0,79.151,79.151,0.0,1.0,1.0,1154.905,609.078,0.011,13.456,0.0,80.0,65.0,1.4,543.938,514.568,2299.094,47.086,64.512,57.311,71.865,57.413,57.471,0.0,3.78,0.56,100.0,80.0,9.819,10.081,7.582,20.154,88.812,81.757,96.6,45.009,55.183,45.319,-10.82,12.617,11.961,72.125,71.125,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.188,73.5,72.813,0.014,64.063,71.188,64.813,85.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.5,116.563,113.375,3.373,70.375,70.0,64.875,86.5,49.625,100.0,72.0,70.0,1000.0,500.0,0.018,145.75,116.875,104.563,0.587,70.25,74.625,65.25,88.625,47.813,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,115.188,106.438,0.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.5,534.5,300.0,532.5,537.5,527.0,-0.012,0.41,0.0,0.0,1.155,0.609,0.001,1.554,1.044,0.856
2122008,1031,1.0,1.0,1.0,1.0,100.0,0.0,79.111,79.111,0.0,1.0,1.0,1143.192,593.851,0.021,13.324,0.0,80.0,65.0,1.4,543.375,521.217,2370.036,51.218,64.404,57.099,71.76,57.201,57.471,0.0,3.758,0.531,100.0,80.0,9.847,10.025,7.634,20.154,88.812,81.757,96.526,44.936,55.392,45.319,-10.82,12.641,11.969,72.0,71.125,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.688,73.5,73.063,0.014,64.063,71.25,64.875,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.0,117.938,114.188,3.377,70.375,70.0,64.938,86.0,49.5,100.0,72.0,70.0,1000.0,500.0,0.018,146.25,116.75,104.875,0.508,70.313,74.688,65.313,88.125,44.094,100.0,72.0,70.0,1000.0,500.0,0.01,109.375,115.375,105.563,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,534.5,299.75,533.0,537.5,527.0,-0.023,0.488,0.0,0.0,1.143,0.594,0.001,1.829,0.872,0.898
2122008,1032,1.0,1.0,1.0,1.0,100.0,0.0,79.101,79.101,0.0,1.0,1.0,1154.905,604.392,0.011,13.5,0.0,80.0,65.0,1.4,543.375,510.583,2321.373,48.083,64.404,57.311,71.971,57.413,57.257,0.0,3.772,0.56,100.0,80.0,9.819,10.053,7.757,20.154,88.738,81.651,96.526,45.083,55.183,45.465,-10.82,12.68,11.992,72.125,71.188,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.281,73.5,72.813,0.014,64.063,71.25,64.875,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.125,117.313,114.188,3.385,70.5,70.063,64.938,85.375,45.563,100.0,72.0,70.0,1000.0,500.0,0.018,145.25,115.125,103.438,0.504,70.313,74.688,65.25,87.75,43.969,100.0,72.0,70.0,1000.0,500.0,0.01,108.5,116.0,105.438,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.5,534.5,300.0,533.0,537.5,527.0,-0.012,0.511,0.0,0.0,1.155,0.604,0.001,1.528,0.851,0.898
2122008,1033,1.0,1.0,1.0,1.0,100.0,0.0,78.998,78.998,0.0,1.0,1.0,1140.849,590.337,0.021,13.383,0.0,80.0,65.0,1.4,541.531,510.583,2300.946,80.699,64.404,57.311,71.971,57.518,57.364,0.0,3.751,0.535,100.0,80.0,9.819,10.025,7.835,20.154,88.812,81.651,96.526,45.083,55.392,45.392,-10.82,12.625,11.945,72.0,71.188,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.594,73.5,73.063,0.014,64.063,71.188,64.875,85.125,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.375,116.75,113.125,3.377,70.563,70.063,65.063,84.688,42.531,100.0,72.0,70.0,1000.0,500.0,0.018,144.875,115.125,102.25,0.434,70.5,74.625,65.25,87.313,38.094,100.0,72.0,70.0,1000.0,500.0,0.01,110.688,115.813,104.875,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.5,534.5,300.0,533.0,537.5,527.0,-0.023,0.401,0.0,0.0,1.141,0.59,0.001,1.769,0.808,0.794
2122008,1034,1.0,1.0,1.0,1.0,100.0,0.0,79.041,79.041,0.0,1.0,1.0,1173.646,599.707,0.021,13.412,0.0,80.0,65.0,1.4,554.594,533.214,2308.363,39.699,64.727,57.099,71.655,57.518,57.471,0.0,3.758,0.549,100.0,80.0,9.847,10.081,7.848,20.369,88.738,81.544,96.526,45.083,55.392,45.392,-10.82,12.734,12.023,72.125,71.188,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,46.844,73.5,73.063,0.014,64.063,71.25,65.0,85.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.125,118.563,115.313,3.381,70.688,70.0,65.063,83.813,42.344,100.0,72.0,70.0,1000.0,500.0,0.019,150.125,116.25,100.625,0.404,70.5,74.563,65.25,86.813,37.938,100.0,72.0,70.0,1000.0,500.0,0.011,115.188,115.125,103.813,0.461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.5,300.0,532.5,537.0,527.0,-0.023,0.402,0.0,0.0,1.174,0.6,0.001,1.587,0.912,0.754
2122008,1035,1.0,1.0,1.0,1.0,100.0,0.0,79.02,79.02,0.0,1.0,1.0,1152.562,597.365,0.021,13.368,0.0,80.0,65.0,1.4,557.75,527.878,2304.653,86.954,64.727,57.311,71.655,57.413,57.578,0.0,3.798,0.56,100.0,80.0,9.847,10.081,8.062,20.369,88.516,81.544,96.378,45.009,55.392,45.319,-10.82,12.703,12.039,72.0,71.188,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,46.906,73.438,72.813,0.014,64.063,71.313,65.0,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,247.875,116.563,113.375,3.373,70.688,70.063,65.125,83.375,39.375,100.0,72.0,70.0,1000.0,500.0,0.019,149.375,116.313,100.563,0.413,70.563,74.563,65.313,86.25,37.781,100.0,72.0,70.0,1000.0,500.0,0.011,114.938,114.688,102.813,0.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.5,534.0,300.0,532.5,537.0,526.5,-0.024,0.399,0.0,0.0,1.153,0.597,0.001,1.554,0.94,0.793
2122008,1036,1.0,1.0,1.0,1.0,100.0,0.0,78.924,78.924,0.0,1.0,1.0,1157.248,587.994,0.011,13.456,0.0,80.0,65.0,1.4,557.656,533.214,2302.8,67.512,64.512,57.629,71.865,57.624,57.364,0.0,3.751,0.582,100.0,80.0,9.847,10.109,8.574,20.262,88.516,81.438,96.304,45.083,55.392,45.319,-10.82,12.703,12.039,72.0,71.188,65.5,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,46.781,73.438,72.813,0.014,64.063,71.25,65.0,85.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,246.375,118.375,114.75,3.383,70.875,70.063,65.063,82.875,32.375,100.0,72.0,70.0,1000.0,500.0,0.019,150.0,115.188,100.563,0.285,70.563,74.625,65.313,85.75,34.844,100.0,72.0,70.0,1000.0,500.0,0.011,114.875,114.625,102.25,0.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.5,538.0,534.5,300.0,532.5,537.0,527.0,-0.012,0.308,0.0,0.0,1.157,0.588,0.001,1.771,0.603,0.746
2122008,1037,1.0,1.0,1.0,1.0,100.0,0.0,78.952,78.952,0.0,1.0,1.0,1138.507,587.994,0.021,13.354,0.0,80.0,65.0,1.4,557.438,529.211,2304.653,67.386,64.727,57.417,71.655,57.518,57.578,0.0,3.816,0.564,100.0,80.0,9.819,10.109,8.6,20.476,88.368,81.438,96.304,45.083,55.392,45.392,-10.82,12.641,12.0,72.0,71.188,65.375,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.75,73.5,72.813,0.014,64.063,71.25,65.0,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.375,117.438,114.375,3.381,70.875,70.0,65.125,81.938,32.094,100.0,72.0,70.0,1000.0,500.0,0.019,150.625,114.938,97.625,0.233,70.75,74.688,65.313,85.188,29.922,100.0,72.0,70.0,1000.0,500.0,0.011,115.125,114.75,101.125,0.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.0,534.5,300.0,532.5,536.5,527.0,-0.024,0.4,0.0,0.0,1.139,0.588,0.001,1.496,0.583,0.628
2122008,1038,1.0,1.0,1.0,1.0,100.0,0.0,78.938,78.938,0.0,1.0,1.0,1160.761,593.851,0.011,13.427,0.0,80.0,65.0,1.4,557.438,530.545,2334.421,23.594,64.727,57.735,71.865,57.729,57.685,0.0,3.722,0.538,100.0,80.0,9.847,10.137,8.567,20.476,88.368,81.438,96.304,45.083,55.392,45.392,-10.82,12.633,12.0,72.0,71.188,65.5,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,46.219,73.438,72.813,0.014,64.063,71.188,65.0,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.625,116.75,113.125,3.383,71.063,70.063,65.125,80.813,25.25,100.0,72.0,70.0,1000.0,500.0,0.019,149.125,114.938,94.875,0.213,70.875,74.75,65.313,84.5,25.906,100.0,72.0,70.0,1000.0,500.0,0.011,114.875,114.75,99.313,0.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.0,538.0,534.0,300.0,533.0,536.5,527.0,-0.013,0.402,0.0,0.0,1.161,0.594,0.001,1.772,0.618,0.611
2122008,1039,1.0,1.0,1.0,1.0,100.0,0.0,78.922,78.922,0.0,1.0,1.0,1153.734,591.508,0.011,13.471,0.0,80.0,65.0,1.4,556.563,527.878,2302.8,37.001,64.835,57.735,71.865,57.835,57.685,0.0,3.751,0.56,100.0,80.0,9.819,10.109,8.652,20.476,88.294,81.438,96.23,45.009,55.287,45.392,-10.82,12.609,12.0,72.0,71.25,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,46.219,73.5,72.813,0.014,64.313,71.125,65.063,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,246.25,118.5,115.125,3.379,71.188,70.063,65.25,79.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.019,149.5,114.688,93.188,0.045,70.875,74.688,65.313,83.563,22.766,100.0,72.0,70.0,1000.0,500.0,0.011,114.188,114.625,96.938,0.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.5,536.5,527.0,-0.013,0.502,0.0,0.0,1.154,0.592,0.001,1.647,0.14,0.693
2122008,1040,1.0,1.0,1.0,1.0,100.0,0.0,78.897,78.897,0.0,1.0,1.0,1152.562,592.679,0.021,13.324,0.0,80.0,65.0,1.4,555.844,527.878,2297.242,51.439,64.835,57.735,71.865,57.835,57.685,0.0,3.787,0.546,100.0,80.0,9.819,10.165,8.567,20.369,88.368,81.332,96.304,45.083,55.392,45.392,-10.82,12.633,11.992,72.0,71.25,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.969,73.5,72.813,0.014,64.063,71.125,65.063,85.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.051,246.875,116.563,113.25,3.383,71.188,69.938,65.125,77.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,148.625,113.375,93.188,0.051,70.938,74.75,65.438,82.938,22.484,100.0,72.0,70.0,1000.0,500.0,0.011,114.25,114.5,96.0,0.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,300.0,532.5,536.5,526.5,-0.024,0.399,0.0,0.0,1.153,0.593,0.001,1.619,0.149,0.674
2122008,1041,1.0,1.0,1.0,1.0,100.0,0.0,78.887,78.887,0.0,1.0,1.0,1137.335,593.851,0.011,13.485,0.0,80.0,65.0,1.4,554.813,529.211,2302.8,55.238,64.727,57.523,71.655,57.941,57.578,0.0,3.823,0.542,100.0,80.0,9.819,10.193,8.503,20.369,88.146,81.332,96.083,45.009,55.496,45.392,-10.82,12.586,11.945,72.0,71.25,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.531,73.5,72.813,0.014,64.063,71.188,65.063,85.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.375,117.75,114.188,3.381,71.313,70.0,65.125,75.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,148.75,112.688,92.938,0.051,71.125,74.813,65.438,82.375,22.172,100.0,72.0,70.0,1000.0,500.0,0.011,114.563,114.0,95.063,0.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.0,538.0,534.0,300.0,532.5,536.5,526.5,-0.013,0.492,0.0,0.0,1.137,0.594,0.001,1.739,0.146,0.441
2122008,1042,1.0,1.0,1.0,1.0,100.0,0.0,78.893,78.893,0.0,1.0,1.0,1170.132,600.878,0.021,13.383,0.0,80.0,65.0,1.4,555.125,535.885,2315.792,94.484,64.942,57.735,71.76,57.941,57.792,0.0,3.783,0.575,100.0,80.0,9.763,10.193,8.276,20.369,88.072,81.226,96.083,45.009,55.496,45.392,-10.82,12.578,11.922,72.0,71.188,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.625,73.438,72.813,0.014,64.313,71.125,65.063,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.75,117.875,114.75,3.377,71.625,70.0,65.25,73.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.019,150.125,112.0,92.625,0.045,71.125,74.813,65.438,81.063,16.234,100.0,72.0,70.0,1000.0,500.0,0.011,114.188,113.5,94.375,0.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,299.75,532.5,536.0,526.5,-0.025,0.489,0.0,0.0,1.17,0.601,0.001,1.524,0.126,0.29
2122008,1043,1.0,1.0,1.0,1.0,100.0,0.0,78.887,78.887,0.0,1.0,1.0,1171.303,595.022,0.021,13.383,0.0,80.0,65.0,1.4,553.906,533.214,2326.96,80.792,64.942,57.735,71.76,57.941,57.899,0.0,3.725,0.542,100.0,80.0,9.791,10.165,8.276,20.476,88.22,81.119,96.157,45.156,55.601,45.465,-10.82,12.578,11.945,72.0,71.188,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.125,73.438,73.063,0.014,64.313,71.125,65.375,85.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.625,116.063,112.688,3.377,71.688,70.0,65.25,72.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.019,149.5,111.375,92.25,0.051,71.188,74.813,65.438,79.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.5,112.75,93.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.0,534.0,300.0,532.5,536.0,526.5,-0.023,0.396,0.0,0.0,1.171,0.595,0.001,1.647,0.141,0.121
2122008,1044,1.0,1.0,1.0,1.0,100.0,0.0,78.88,78.88,0.0,1.0,1.0,1151.391,593.851,0.021,13.412,0.0,80.0,65.0,1.4,553.906,526.545,2308.363,44.352,64.942,57.841,71.55,57.941,57.899,0.0,3.787,0.546,100.0,80.0,9.819,10.25,8.334,20.369,87.925,81.119,96.009,45.156,55.601,45.465,-10.82,12.586,11.945,72.0,71.188,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.0,73.5,72.813,0.014,64.313,71.125,65.25,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.375,118.063,114.563,3.385,71.688,70.0,65.438,70.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,149.0,110.75,91.75,0.051,71.188,74.813,65.438,77.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.25,111.813,93.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,542.5,538.0,534.0,300.0,532.5,536.0,526.5,-0.025,0.397,0.0,0.0,1.151,0.594,0.001,1.711,0.14,0.115
2122008,1045,1.0,1.0,1.0,1.0,100.0,0.0,78.906,78.906,0.0,1.0,1.0,1170.132,616.105,0.011,13.441,0.0,80.0,65.0,1.4,552.281,522.548,2340.025,21.625,65.05,57.841,71.55,57.941,57.899,0.0,3.819,0.582,100.0,80.0,9.819,10.193,8.308,20.476,87.925,81.119,96.009,45.156,55.496,45.465,-10.82,12.578,11.922,72.0,71.188,65.688,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.188,73.438,72.813,0.014,64.313,71.125,65.375,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,246.125,116.938,113.813,3.381,71.688,70.0,65.438,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.019,149.25,110.188,91.438,0.051,71.188,74.813,65.438,75.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.688,111.188,93.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,538.0,534.0,300.0,532.0,536.0,526.5,-0.013,0.402,0.0,0.0,1.17,0.616,0.001,1.526,0.138,0.112
2122008,1046,1.0,1.0,1.0,1.0,100.0,0.0,78.936,78.936,0.0,1.0,1.0,1154.905,598.536,0.011,13.398,0.0,80.0,65.0,1.4,552.313,526.545,2312.076,34.555,65.05,57.735,71.445,57.941,57.899,0.0,3.78,0.586,100.0,80.0,9.791,10.222,8.211,20.476,87.851,81.119,95.935,45.083,55.496,45.465,-10.82,12.594,11.922,72.0,71.188,65.688,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.719,73.5,72.813,0.014,64.375,71.125,65.375,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.75,117.5,113.938,3.381,71.688,70.063,65.438,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.019,148.75,109.625,91.0,0.051,71.188,74.813,65.625,74.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.438,110.5,93.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,537.5,534.5,300.0,532.5,536.0,526.5,-0.013,0.492,0.0,0.0,1.155,0.599,0.001,1.74,0.138,0.11
2122008,1047,1.0,1.0,1.0,1.0,100.0,0.0,78.943,78.943,0.0,1.0,1.0,1170.132,611.42,0.021,13.412,0.0,80.0,65.0,1.4,551.469,526.545,2310.219,45.783,64.942,57.735,71.445,57.941,57.899,0.0,3.747,0.568,100.0,80.0,9.791,10.278,7.965,20.476,87.777,81.119,95.935,45.009,55.601,45.465,-10.82,12.594,11.922,72.125,71.188,65.688,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.938,73.5,73.063,0.014,64.313,71.063,65.375,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.125,118.188,115.125,3.379,71.688,70.063,65.563,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,148.625,109.0,90.5,0.048,71.313,74.75,65.625,72.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.813,109.938,93.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.5,300.0,532.5,536.0,526.5,-0.026,0.577,0.0,0.0,1.17,0.611,0.001,1.495,0.129,0.108
2122008,1048,1.0,1.0,1.0,1.0,100.0,0.0,78.957,78.957,0.0,1.0,1.0,1139.678,590.337,0.021,13.398,0.0,80.0,65.0,1.4,549.844,526.545,2313.934,47.207,64.942,57.735,71.445,57.941,57.685,0.0,3.794,0.568,100.0,80.0,9.763,10.278,7.965,20.476,87.777,81.119,95.935,45.083,55.601,45.392,-10.82,12.594,11.914,72.0,71.25,65.75,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.719,73.438,72.813,0.014,64.375,71.0,65.375,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.375,116.25,112.938,3.377,71.688,70.0,65.563,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.875,108.375,90.188,0.051,71.188,74.75,65.625,72.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.0,109.313,92.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,300.0,532.5,536.0,526.5,-0.026,0.394,0.0,0.0,1.14,0.59,0.001,1.616,0.134,0.105
2122008,1049,1.0,1.0,1.0,1.0,100.0,0.0,78.962,78.962,0.0,1.0,1.0,1147.877,591.508,0.021,13.427,0.0,80.0,65.0,1.4,550.781,519.886,2310.219,62.495,65.158,57.735,71.34,57.941,58.006,0.0,3.772,0.549,100.0,80.0,9.791,10.25,8.075,20.584,87.703,81.013,95.787,45.083,55.601,45.465,-10.82,12.586,11.883,72.0,71.313,65.688,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.656,73.5,72.813,0.014,64.375,70.938,65.375,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.125,117.875,114.5,3.377,71.625,70.0,65.563,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,148.25,107.938,89.875,0.051,71.313,74.813,65.625,71.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.563,108.875,92.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.5,536.5,526.5,-0.025,0.488,0.0,0.0,1.148,0.592,0.001,1.646,0.133,0.105
2122008,1050,1.0,1.0,1.0,1.0,100.0,0.0,78.969,78.969,0.0,1.0,1.0,1187.701,598.536,0.021,13.324,0.0,80.0,65.0,1.4,550.781,523.88,2308.363,62.129,65.158,57.735,71.34,57.941,58.006,0.0,3.769,0.575,100.0,80.0,9.763,10.278,8.062,20.584,87.555,81.013,95.787,45.156,55.496,45.465,-10.82,12.617,11.891,72.0,71.25,65.75,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.531,73.5,72.813,0.014,64.313,70.938,65.375,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,244.25,116.75,113.75,3.379,71.688,70.0,65.563,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,148.625,107.438,89.5,0.051,71.313,74.875,65.688,70.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,114.063,108.25,92.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,538.0,534.0,300.0,532.5,536.5,526.5,-0.026,0.398,0.0,0.0,1.188,0.599,0.001,1.465,0.133,0.102
2122008,1051,1.0,1.0,1.0,1.0,100.0,0.0,78.983,78.983,0.0,1.0,1.0,1166.618,603.221,0.011,13.456,0.0,80.0,65.0,1.4,549.75,525.212,2313.934,41.313,65.265,57.629,71.34,57.835,58.006,0.0,3.758,0.575,100.0,80.0,9.791,10.278,8.49,20.584,87.555,80.801,95.713,45.156,55.601,45.465,-10.82,12.633,11.906,72.0,71.313,65.75,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.875,73.438,72.813,0.014,64.375,70.875,65.5,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.625,117.188,113.438,3.387,71.688,70.0,65.563,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.0,107.063,89.125,0.048,71.375,74.875,65.688,69.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.011,113.688,107.625,91.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,299.75,532.5,536.0,526.5,-0.013,0.398,0.0,0.0,1.167,0.603,0.001,1.835,0.125,0.1
2122008,1052,1.0,1.0,1.0,1.0,100.0,0.0,78.999,78.999,0.0,1.0,1.0,1137.335,592.679,0.021,13.441,0.0,80.0,65.0,1.4,549.875,521.217,2330.689,45.148,65.265,57.735,71.34,57.941,58.006,0.0,3.812,0.568,100.0,80.0,9.791,10.334,8.892,20.584,87.629,80.907,95.787,45.156,55.601,45.538,-10.82,12.656,11.93,72.0,71.313,65.75,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.094,73.438,72.813,0.014,64.375,70.875,65.5,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.25,117.75,114.688,3.367,71.75,70.0,65.563,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.25,106.563,88.75,0.051,71.5,74.875,65.688,69.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.063,107.125,91.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.0,538.0,534.0,300.0,532.5,536.5,526.0,-0.025,0.492,0.0,0.0,1.137,0.593,0.001,1.489,0.132,0.099
2122008,1053,1.0,1.0,1.0,1.0,100.0,0.0,79.044,79.044,0.0,1.0,1.0,1156.076,596.193,0.011,13.383,0.0,80.0,65.0,1.4,549.781,523.88,2321.373,31.197,65.265,57.735,71.34,57.835,58.006,0.0,3.852,0.553,100.0,80.0,9.763,10.334,8.691,20.584,87.555,80.907,95.713,45.083,55.601,45.538,-10.82,12.672,11.945,72.0,71.313,65.75,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.219,73.5,72.813,0.014,64.375,70.875,65.5,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,244.25,116.563,113.125,3.381,71.75,70.0,65.563,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.875,106.0,88.375,0.048,71.5,74.938,65.688,69.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.125,106.75,91.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.0,300.0,532.5,536.5,526.0,-0.013,0.579,0.0,0.0,1.156,0.596,0.001,1.68,0.123,0.098
2122008,1054,1.0,1.0,1.0,1.0,100.0,0.0,79.095,79.095,0.0,1.0,1.0,1158.419,591.508,0.021,13.412,0.0,80.0,65.0,1.4,549.281,519.886,2302.8,38.618,65.265,57.629,71.34,57.835,58.006,0.0,3.747,0.571,100.0,80.0,9.791,10.306,8.678,20.691,87.333,80.801,95.639,45.229,55.705,45.465,-10.82,12.688,11.828,72.0,71.313,66.0,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.656,73.438,72.813,0.014,64.313,70.875,65.5,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,243.25,118.188,115.0,3.381,71.875,70.0,65.625,67.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,148.125,105.5,88.125,0.051,71.5,74.938,65.688,68.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,113.438,106.125,91.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.0,536.0,526.5,-0.027,0.302,0.0,0.0,1.158,0.592,0.001,1.557,0.128,0.096
2122008,1055,1.0,1.0,1.0,1.0,100.0,0.0,79.084,79.084,0.0,1.0,1.0,1170.132,592.679,0.021,13.427,0.0,80.0,65.0,1.4,548.031,522.548,2306.508,56.279,65.373,57.629,71.34,57.835,58.113,0.0,3.808,0.553,100.0,80.0,9.763,10.334,8.425,20.799,87.259,80.801,95.639,45.229,55.601,45.538,-10.82,12.664,11.922,72.0,71.313,66.0,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.156,73.5,72.813,0.014,64.375,70.875,65.5,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,244.0,116.75,113.75,3.375,71.875,70.063,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.125,105.0,87.813,0.051,71.5,74.938,65.813,68.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.75,105.625,90.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,538.0,534.0,300.0,532.5,536.5,526.0,-0.027,0.4,0.0,0.0,1.17,0.593,0.001,1.463,0.127,0.095
2122008,1056,1.0,1.0,1.0,1.0,100.0,0.0,79.104,79.104,0.0,1.0,1.0,1163.104,598.536,0.011,13.383,0.0,80.0,65.0,1.4,548.031,518.556,2343.765,37.618,65.265,57.629,71.34,57.729,57.899,0.0,3.841,0.553,100.0,80.0,9.763,10.334,8.321,20.584,87.333,80.801,95.639,45.156,55.601,45.538,-10.82,12.68,11.93,72.0,71.313,66.0,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.969,73.438,72.813,0.014,64.375,70.875,65.5,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.25,117.188,113.438,3.383,72.063,70.0,65.625,67.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,147.0,104.625,87.375,0.051,71.5,74.875,65.688,68.563,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.688,105.0,90.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,537.5,534.0,300.0,532.0,536.5,526.0,-0.014,0.489,0.0,0.0,1.163,0.599,0.001,1.833,0.128,0.092
2122008,1057,1.0,1.0,1.0,1.0,100.0,0.0,79.143,79.143,0.0,1.0,1.0,1164.275,592.679,0.021,13.412,0.0,80.0,65.0,1.4,545.031,521.217,2306.508,28.419,65.265,57.523,71.34,57.835,58.006,0.0,3.819,0.557,100.0,80.0,9.791,10.306,8.25,20.691,87.111,80.695,95.566,45.083,55.705,45.465,-10.82,12.672,11.953,71.938,71.25,66.0,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.781,73.438,72.813,0.014,64.375,70.938,65.625,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.25,117.438,114.375,3.371,72.063,70.0,65.625,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,146.125,104.063,87.125,0.051,71.5,74.875,65.813,68.438,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.25,104.563,90.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.5,536.5,526.0,-0.028,0.482,0.0,0.0,1.164,0.593,0.001,1.492,0.125,0.091
2122008,1058,1.0,1.0,1.0,1.0,100.0,0.0,79.187,79.187,0.0,1.0,1.0,1158.419,607.906,0.021,13.368,0.0,80.0,65.0,1.4,544.281,521.217,2364.393,52.799,65.265,57.523,71.34,57.835,58.006,0.0,3.801,0.549,100.0,80.0,9.819,10.278,8.12,20.691,87.111,80.695,95.492,45.156,55.705,45.465,-10.82,12.703,11.961,72.0,71.313,66.0,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.594,73.5,72.813,0.014,64.375,70.875,65.625,85.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.75,116.563,113.125,3.377,72.063,70.0,65.75,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.018,145.0,103.625,86.875,0.051,71.5,74.875,65.813,68.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,103.938,90.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.0,300.0,532.0,536.5,526.0,-0.027,0.392,0.0,0.0,1.158,0.608,0.001,1.678,0.124,0.089
2122008,1059,1.0,1.0,1.0,1.0,100.0,0.0,79.181,79.181,0.0,1.0,1.0,1163.104,604.392,0.021,13.412,0.0,80.0,65.0,1.4,543.625,522.548,2328.824,73.68,65.373,57.523,71.34,57.835,58.006,0.0,3.776,0.535,100.0,80.0,9.791,10.25,8.25,20.799,87.037,80.588,95.418,45.229,55.705,45.61,-10.82,12.711,11.945,72.0,71.25,66.0,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.563,73.438,72.813,0.014,64.438,70.875,65.625,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.05,245.5,118.375,115.0,3.377,72.188,69.938,65.75,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,144.875,103.063,86.563,0.051,71.5,74.938,65.813,68.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.875,103.438,89.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.0,536.5,526.0,-0.027,0.488,0.0,0.0,1.163,0.604,0.001,1.646,0.122,0.087
2122008,1100,1.0,1.0,1.0,1.0,100.0,0.0,79.231,79.231,0.0,1.0,1.0,1185.359,595.022,0.011,13.441,0.0,80.0,65.0,1.4,543.625,515.897,2319.512,35.98,65.265,57.523,71.34,57.835,57.899,0.0,3.852,0.557,100.0,80.0,9.791,10.278,8.399,20.799,87.037,80.588,95.492,45.083,55.914,45.538,-10.82,12.727,11.969,72.0,71.188,66.0,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.531,73.438,72.813,0.014,64.438,70.875,65.625,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.0,116.625,113.438,3.377,72.313,69.938,65.75,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,145.25,102.813,86.313,0.051,71.5,74.938,65.813,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,111.125,102.813,89.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.5,536.5,526.0,-0.014,0.565,0.0,0.0,1.185,0.595,0.001,1.555,0.122,0.085
2122008,1101,1.0,1.0,1.0,1.0,100.0,0.0,79.266,79.266,0.0,1.0,1.0,1139.678,599.707,0.021,13.427,0.0,80.0,65.0,1.4,543.031,513.239,2312.076,59.276,65.158,57.523,71.34,57.729,57.792,0.0,3.783,0.56,100.0,80.0,9.763,10.278,8.652,20.799,87.111,80.482,95.418,45.156,55.705,45.538,-10.82,12.758,11.977,72.0,71.188,66.0,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.656,73.438,72.813,0.014,64.438,70.813,65.625,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.5,117.75,114.375,3.377,72.313,69.938,65.75,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,144.125,102.313,86.063,0.051,71.375,75.0,65.938,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.438,102.375,89.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.0,300.0,532.5,536.5,526.0,-0.026,0.486,0.0,0.0,1.14,0.6,0.001,1.646,0.12,0.084
2122008,1102,1.0,1.0,1.0,1.0,100.0,0.0,79.312,79.312,0.0,1.0,1.0,1184.188,591.508,0.011,13.441,0.0,80.0,65.0,1.4,538.875,510.583,2302.8,57.526,65.158,57.523,71.34,57.729,57.792,0.0,3.762,0.564,100.0,80.0,9.763,10.334,8.626,20.691,86.889,80.482,95.418,45.156,56.018,45.538,-10.82,12.734,11.969,72.0,71.188,66.0,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.563,73.438,72.813,0.014,64.438,70.813,65.625,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.0,117.75,114.688,3.381,72.188,69.938,65.75,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,143.75,101.688,85.688,0.051,71.375,75.0,65.813,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.938,101.938,88.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.0,300.0,532.5,536.5,526.0,-0.015,0.473,0.0,0.0,1.184,0.592,0.001,1.495,0.118,0.083
2122008,1103,1.0,1.0,1.0,1.0,100.0,0.0,79.337,79.337,0.0,1.0,1.0,1171.303,591.508,0.021,13.383,0.0,80.0,65.0,1.4,533.813,509.256,2302.8,88.808,65.373,57.205,71.129,57.518,58.006,0.0,3.837,0.553,100.0,80.0,9.763,10.306,8.373,20.799,86.815,80.482,95.344,45.156,55.914,45.465,-10.82,12.719,11.945,72.0,71.25,66.063,67.688,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.531,73.438,72.813,0.014,64.438,70.813,65.625,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.5,116.313,112.938,3.377,72.313,69.813,65.75,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.5,101.375,85.563,0.047,71.375,75.0,65.938,67.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.938,101.438,88.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,536.5,526.0,-0.028,0.384,0.0,0.0,1.171,0.592,0.001,1.647,0.108,0.082
2122008,1104,1.0,1.0,1.0,1.0,100.0,0.0,79.363,79.363,0.0,1.0,1.0,1149.048,595.022,0.021,13.368,0.0,80.0,65.0,1.4,534.063,509.256,2295.392,78.436,65.373,57.417,71.34,57.729,57.899,0.0,3.805,0.538,100.0,80.0,9.763,10.362,8.282,20.799,86.889,80.482,95.418,45.302,55.914,45.61,-10.82,12.75,11.953,72.0,71.188,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.438,73.5,72.813,0.014,64.438,70.75,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,118.188,115.0,3.371,72.313,69.875,65.75,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.875,101.0,85.313,0.048,71.375,75.063,65.938,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.313,101.063,88.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,537.5,534.5,300.0,532.5,536.5,526.0,-0.028,0.388,0.0,0.0,1.149,0.595,0.001,1.552,0.109,0.081
2122008,1105,1.0,1.0,1.0,1.0,100.0,0.0,79.391,79.391,0.0,1.0,1.0,1152.562,597.365,0.021,13.398,0.0,80.0,65.0,1.4,534.063,510.583,2293.542,47.118,65.373,57.311,71.445,57.729,57.899,0.0,3.783,0.571,100.0,80.0,9.763,10.306,8.198,20.691,86.889,80.27,95.344,45.229,55.914,45.538,-10.82,12.75,11.961,72.125,71.188,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.75,73.438,72.813,0.014,64.438,70.813,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.875,116.625,113.438,3.377,72.375,69.813,65.75,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.625,100.5,85.0,0.051,71.375,75.063,65.938,67.75,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.75,100.5,88.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,537.5,534.5,300.0,532.5,536.5,526.0,-0.027,0.387,0.0,0.0,1.153,0.597,0.001,1.555,0.115,0.078
2122008,1106,1.0,1.0,1.0,1.0,100.0,0.0,79.447,79.447,0.0,1.0,1.0,1153.734,586.823,0.021,13.412,0.0,80.0,65.0,1.4,532.469,507.93,2297.242,60.352,65.48,57.311,71.445,57.729,57.899,0.0,3.783,0.564,100.0,80.0,9.763,10.306,8.075,20.799,86.667,80.376,95.27,45.302,55.914,45.538,-10.82,12.781,11.992,72.0,71.188,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.5,73.438,73.063,0.014,64.563,70.813,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.5,117.875,114.375,3.381,72.375,69.813,65.75,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.75,100.063,84.813,0.051,71.313,75.063,65.938,67.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.313,100.0,87.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,532.5,536.5,526.0,-0.029,0.298,0.0,0.0,1.154,0.587,0.001,1.709,0.113,0.077
2122008,1107,1.0,1.0,1.0,1.0,100.0,0.0,79.448,79.448,0.0,1.0,1.0,1166.618,589.166,0.021,13.398,0.0,80.0,65.0,1.4,535.0,509.256,2287.997,67.39,65.48,57.311,71.445,57.624,57.899,0.0,3.805,0.571,100.0,80.0,9.763,10.334,8.023,20.799,86.593,80.27,95.196,45.156,55.914,45.538,-10.82,12.773,11.961,72.0,71.188,66.063,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.906,73.5,72.813,0.014,64.563,70.938,65.688,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.875,117.438,114.5,3.379,72.375,69.813,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,140.75,99.75,84.5,0.051,71.375,75.063,65.938,67.625,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.375,99.688,87.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.5,300.0,533.0,537.0,526.5,-0.029,0.476,0.0,0.0,1.167,0.589,0.001,1.434,0.113,0.076
2122008,1108,1.0,1.0,1.0,1.0,100.0,0.0,79.475,79.475,0.0,1.0,1.0,1173.646,593.851,0.021,13.427,0.0,80.0,65.0,1.4,533.813,509.256,2276.927,37.744,65.373,57.311,71.445,57.624,57.899,0.0,3.783,0.564,100.0,80.0,9.763,10.306,8.075,20.691,86.519,80.27,95.196,45.229,56.018,45.61,-10.82,12.82,12.008,72.0,71.188,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.25,73.5,72.813,0.014,64.438,71.063,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.75,116.75,113.25,3.377,72.313,69.813,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,142.25,99.25,84.313,0.051,71.375,74.938,65.938,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,99.188,87.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,533.0,537.0,526.0,-0.029,0.474,0.0,0.0,1.174,0.594,0.001,1.708,0.111,0.075
2122008,1109,1.0,1.0,1.0,1.0,100.0,0.0,79.525,79.525,0.0,1.0,1.0,1145.535,598.536,0.021,13.412,0.0,80.0,65.0,1.4,534.813,509.256,2289.844,88.365,65.265,57.311,71.445,57.518,57.685,0.0,3.783,0.557,100.0,80.0,9.735,10.334,8.224,20.476,86.593,80.27,95.122,45.229,56.018,45.538,-10.82,12.844,12.0,72.0,71.063,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.094,73.438,72.813,0.014,64.563,71.063,65.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,117.75,114.563,3.379,72.375,69.875,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.125,98.875,84.063,0.051,71.375,74.813,66.063,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.438,98.688,87.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.5,300.0,533.0,537.0,526.5,-0.028,0.384,0.0,0.0,1.146,0.599,0.001,1.555,0.11,0.072
