DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1110,1.0,1.0,1.0,1.0,100.0,0.0,79.603,79.603,0.0,1.0,1.0,1132.65,589.166,0.011,13.354,0.0,80.0,65.0,1.4,534.813,509.256,2291.693,94.501,65.265,57.205,71.55,57.518,57.578,0.0,3.787,0.549,100.0,80.0,9.735,10.306,8.295,20.476,86.371,80.163,95.049,45.302,56.018,45.538,-10.82,12.828,12.0,72.0,71.063,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.219,73.5,72.813,0.014,64.563,71.063,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.375,116.125,112.938,3.375,72.375,69.875,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.5,98.375,83.813,0.042,71.375,74.875,65.938,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.375,98.375,87.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.015,0.294,0.0,0.0,1.133,0.589,0.001,1.554,0.089,0.072
2122008,1111,1.0,1.0,1.0,1.0,100.0,0.0,79.648,79.648,0.0,1.0,1.0,1154.905,592.679,0.011,13.412,0.0,80.0,65.0,1.4,533.313,513.239,2282.459,69.067,65.265,57.205,71.445,57.413,57.578,0.0,3.841,0.586,100.0,80.0,9.763,10.278,8.308,20.369,86.371,80.163,95.049,45.229,56.018,45.538,-10.82,12.828,12.008,71.938,71.0,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.531,73.438,72.813,0.014,64.563,71.063,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,117.75,114.188,3.379,72.5,69.813,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,142.25,98.188,83.688,0.05,71.375,74.938,65.938,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.75,97.875,86.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,537.5,534.5,300.0,532.5,537.5,526.0,-0.015,0.384,0.0,0.0,1.155,0.593,0.001,1.738,0.105,0.071
2122008,1112,1.0,1.0,1.0,1.0,100.0,0.0,79.629,79.629,0.0,1.0,1.0,1139.678,604.392,0.011,13.295,0.0,80.0,65.0,1.4,534.906,507.93,2315.792,51.044,65.373,57.205,71.55,57.518,57.792,0.0,3.812,0.553,100.0,80.0,9.763,10.306,8.49,20.584,86.297,80.057,95.049,45.302,56.018,45.61,-10.82,12.852,12.047,72.0,71.125,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.125,73.438,72.813,0.014,64.563,71.0,65.688,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,239.25,117.313,114.375,3.383,72.688,69.875,65.75,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.75,97.75,83.5,0.051,71.5,74.938,66.063,67.5,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.438,97.5,86.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,537.5,534.5,300.0,532.5,537.5,526.0,-0.015,0.382,0.0,0.0,1.14,0.604,0.001,1.436,0.106,0.069
2122008,1113,1.0,1.0,1.0,1.0,100.0,0.0,79.702,79.702,0.0,1.0,1.0,1163.104,603.221,0.011,13.412,0.0,80.0,65.0,1.4,534.688,506.603,2313.934,33.576,65.373,57.099,71.55,57.518,57.792,0.0,3.826,0.56,100.0,80.0,9.735,10.306,8.477,20.691,86.223,80.163,94.975,45.229,55.81,45.61,-10.82,12.844,12.055,72.0,71.188,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.063,73.438,72.813,0.014,64.563,71.0,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,116.563,112.813,3.379,72.688,69.813,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.375,97.375,83.313,0.049,71.375,74.938,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.688,97.0,86.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,534.5,300.0,533.0,537.5,526.0,-0.016,0.483,0.0,0.0,1.163,0.603,0.001,1.831,0.1,0.067
2122008,1114,1.0,1.0,1.0,1.0,100.0,0.0,79.752,79.752,0.0,1.0,1.0,1144.363,602.05,0.011,13.427,0.0,80.0,65.0,1.4,535.75,509.256,2300.946,62.112,65.158,57.205,71.55,57.413,57.471,0.0,3.841,0.593,100.0,80.0,9.791,10.362,8.503,20.476,86.223,80.057,94.975,45.229,55.81,45.538,-10.82,12.844,12.055,72.0,71.188,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.031,73.438,72.813,0.014,64.438,71.0,65.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.875,118.063,115.0,3.377,72.813,69.875,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.875,97.0,83.125,0.051,71.375,75.0,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.938,96.688,86.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.016,0.392,0.0,0.0,1.144,0.602,0.001,1.494,0.103,0.067
2122008,1115,1.0,1.0,1.0,1.0,100.0,0.0,79.675,79.675,0.0,1.0,1.0,1145.535,595.022,0.011,13.441,0.0,80.0,65.0,1.4,535.75,506.603,2293.542,31.685,65.373,56.993,71.34,57.201,57.685,0.0,3.805,0.538,100.0,80.0,9.763,10.306,8.503,20.691,86.149,80.057,94.975,45.302,55.81,45.61,-10.82,12.867,12.07,72.0,71.25,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.656,73.438,72.813,0.014,64.563,70.938,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.5,116.313,113.25,3.381,72.813,69.813,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.625,96.563,82.938,0.051,71.5,75.0,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.25,96.375,86.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.016,0.394,0.0,0.0,1.146,0.595,0.001,1.496,0.101,0.066
2122008,1116,1.0,1.0,1.0,1.0,100.0,0.0,79.785,79.785,0.0,1.0,1.0,1157.248,609.078,0.011,13.427,0.0,80.0,65.0,1.4,536.063,503.952,2321.373,58.291,65.373,57.205,71.55,57.413,57.685,0.0,3.751,0.553,100.0,80.0,9.735,10.306,8.386,20.691,86.149,79.951,94.975,45.302,55.81,45.61,-10.82,12.906,12.086,71.938,71.25,66.063,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.625,73.438,72.813,0.014,64.563,70.875,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.75,117.875,114.375,3.377,72.813,69.875,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,141.25,96.25,82.688,0.051,71.5,75.063,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.063,96.063,85.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.016,0.394,0.0,0.0,1.157,0.609,0.001,1.707,0.101,0.065
2122008,1117,1.0,1.0,1.0,1.0,100.0,0.0,79.805,79.805,0.0,1.0,1.0,1145.535,598.536,0.011,13.354,0.0,80.0,65.0,1.4,535.469,505.278,2323.235,61.003,65.373,57.099,71.55,57.413,57.685,0.0,3.743,0.542,100.0,80.0,9.763,10.362,8.49,20.691,86.001,79.951,94.827,45.302,55.81,45.61,-10.82,12.906,12.102,72.0,71.25,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.75,73.438,72.813,0.014,64.563,70.938,65.625,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.125,117.438,114.5,3.375,72.813,69.875,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,141.0,95.938,82.5,0.051,71.5,75.125,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.563,95.625,85.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.0,537.5,526.0,-0.016,0.391,0.0,0.0,1.146,0.599,0.001,1.432,0.1,0.064
2122008,1118,1.0,1.0,1.0,1.0,100.0,0.0,79.823,79.823,0.0,1.0,1.0,1185.359,612.592,0.021,13.398,0.0,80.0,65.0,1.4,535.469,513.239,2347.508,64.08,65.373,57.205,71.655,57.413,57.685,0.0,3.78,0.59,100.0,80.0,9.763,10.362,8.516,20.691,86.149,79.951,94.901,45.376,56.018,45.683,-10.82,12.914,12.117,72.0,71.313,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.5,73.313,72.813,0.014,64.625,70.875,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.25,116.563,112.938,3.375,72.813,69.938,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.875,95.688,82.313,0.051,71.5,75.125,66.063,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.5,95.25,85.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,534.5,300.0,532.0,537.5,526.0,-0.03,0.387,0.0,0.0,1.185,0.613,0.001,1.768,0.099,0.063
2122008,1119,1.0,1.0,1.0,1.0,100.0,0.0,79.856,79.856,0.0,1.0,1.0,1140.849,625.476,0.021,13.383,0.0,80.0,65.0,1.4,534.906,513.239,2362.514,44.722,65.373,57.205,71.55,57.413,57.578,0.0,3.808,0.571,100.0,80.0,9.791,10.306,8.626,20.799,86.001,79.951,94.901,45.376,56.123,45.683,-10.82,12.938,12.133,72.0,71.313,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.031,73.313,72.813,0.014,64.625,70.813,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.125,117.75,114.563,3.383,72.875,69.875,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.75,95.313,82.125,0.051,71.375,75.188,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.938,94.813,85.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.031,0.382,0.0,0.0,1.141,0.625,0.001,1.557,0.098,0.062
2122008,1120,1.0,1.0,1.0,1.0,100.0,0.0,79.892,79.892,0.0,1.0,1.0,1136.164,596.193,0.021,13.441,0.0,80.0,65.0,1.4,534.75,505.278,2317.652,46.543,65.373,57.205,71.655,57.413,57.578,0.0,3.808,0.553,100.0,80.0,9.763,10.334,8.555,20.799,85.853,79.845,94.753,45.229,56.123,45.61,-10.82,12.93,12.141,72.0,71.313,66.063,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.625,73.438,72.813,0.014,64.625,70.813,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.0,116.063,112.813,3.381,72.875,69.875,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.625,94.938,81.938,0.051,71.375,75.125,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.938,94.438,85.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.031,0.47,0.0,0.0,1.136,0.596,0.001,1.588,0.096,0.06
2122008,1121,1.0,1.0,1.0,1.0,100.0,0.0,79.915,79.915,0.0,1.0,1.0,1132.65,600.878,0.011,13.412,0.0,80.0,65.0,1.4,534.75,510.583,2323.235,60.968,65.373,56.993,71.445,57.201,57.578,0.0,3.79,0.564,100.0,80.0,9.791,10.306,8.211,20.799,85.853,79.845,94.753,45.302,56.123,45.61,-10.82,12.891,12.117,72.0,71.25,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.469,73.438,72.813,0.014,64.875,70.875,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.5,117.75,114.188,3.377,72.938,69.875,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.375,94.563,81.813,0.051,71.375,75.125,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.125,94.25,84.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.016,0.382,0.0,0.0,1.133,0.601,0.001,1.737,0.095,0.06
2122008,1122,1.0,1.0,1.0,1.0,100.0,0.0,79.955,79.955,0.0,1.0,1.0,1140.849,598.536,0.011,13.412,0.0,80.0,65.0,1.4,534.688,507.93,2321.373,67.135,65.373,57.205,71.655,57.413,57.578,0.0,3.805,0.549,100.0,80.0,9.791,10.306,7.997,20.906,85.779,79.738,94.679,45.302,56.123,45.61,-10.82,12.883,12.109,72.125,71.188,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.938,73.438,72.813,0.014,64.625,70.813,65.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.75,117.313,114.375,3.381,72.938,69.813,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.375,94.313,81.75,0.047,71.375,75.125,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.688,93.75,84.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,537.5,526.0,-0.016,0.382,0.0,0.0,1.141,0.599,0.001,1.435,0.086,0.058
2122008,1123,1.0,1.0,1.0,1.0,100.0,0.0,79.953,79.953,0.0,1.0,1.0,1147.877,605.564,0.011,13.383,0.0,80.0,65.0,1.4,535.563,514.568,2332.555,70.893,65.265,57.311,71.655,57.413,57.685,0.0,3.866,0.564,100.0,80.0,9.791,10.278,7.835,20.906,85.705,79.845,94.679,45.376,56.018,45.683,-10.82,12.883,12.117,72.0,71.188,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.875,73.438,72.813,0.014,64.625,70.813,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.0,116.938,113.438,3.381,72.938,69.813,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.375,93.938,81.438,0.051,71.5,75.125,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.063,93.438,84.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,531.5,538.0,526.0,-0.017,0.386,0.0,0.0,1.148,0.606,0.001,1.71,0.093,0.058
2122008,1124,1.0,1.0,1.0,1.0,100.0,0.0,79.952,79.952,0.0,1.0,1.0,1167.789,592.679,0.011,13.339,0.0,80.0,65.0,1.4,534.5,506.603,2312.076,48.484,65.373,57.311,71.655,57.413,57.685,0.0,3.776,0.557,100.0,80.0,9.763,10.25,7.809,21.014,85.779,79.738,94.679,45.376,56.227,45.756,-10.82,12.891,12.133,72.125,71.188,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.344,73.438,72.813,0.014,64.625,70.75,65.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.25,118.188,115.0,3.381,72.875,69.813,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.5,93.75,81.188,0.051,71.375,75.125,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.0,93.125,84.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,534.5,300.0,532.5,538.0,526.0,-0.016,0.467,0.0,0.0,1.168,0.593,0.001,1.557,0.093,0.057
2122008,1125,1.0,1.0,1.0,1.0,100.0,0.0,79.992,79.992,0.0,1.0,1.0,1181.845,597.365,0.021,13.441,0.0,80.0,65.0,1.4,536.219,498.655,2338.156,52.781,65.158,57.205,71.655,57.518,57.471,0.0,3.801,0.542,100.0,80.0,9.819,10.306,7.66,20.906,85.557,79.738,94.605,45.302,56.227,45.683,-10.82,12.883,12.133,72.0,71.25,66.063,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.469,73.313,72.813,0.014,64.625,70.75,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.25,116.563,113.25,3.377,72.875,69.75,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.5,93.375,81.188,0.051,71.375,75.063,66.063,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.563,92.75,84.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.5,538.0,526.0,-0.033,0.469,0.0,0.0,1.182,0.597,0.001,1.617,0.09,0.055
2122008,1126,1.0,1.0,1.0,1.0,100.0,0.0,80.016,80.016,0.0,1.0,1.0,1163.104,609.078,0.021,13.368,0.0,80.0,65.0,1.4,534.844,506.603,2341.895,105.72,65.158,57.311,71.655,57.413,57.364,0.0,3.83,0.542,100.0,80.0,9.735,10.306,7.401,20.906,85.557,79.738,94.605,45.376,56.227,45.683,-10.82,12.813,12.094,72.0,71.188,66.063,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.906,73.438,72.813,0.014,64.875,70.75,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.125,117.938,114.563,3.373,72.875,69.688,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.75,93.188,81.125,0.051,71.375,75.125,66.063,67.313,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.125,92.438,83.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,534.5,300.0,532.0,538.5,526.0,-0.033,0.378,0.0,0.0,1.163,0.609,0.001,1.644,0.09,0.055
2122008,1127,1.0,1.0,1.0,1.0,100.0,0.0,80.084,80.084,0.0,1.0,1.0,1152.562,605.564,0.011,13.398,0.0,80.0,65.0,1.4,534.844,505.278,2338.156,37.174,65.373,57.311,71.655,57.518,57.685,0.0,3.816,0.56,100.0,80.0,9.763,10.334,7.317,21.014,85.483,79.632,94.532,45.302,56.227,45.683,-10.82,12.813,12.094,72.0,71.25,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.375,73.438,72.813,0.014,64.625,70.688,65.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.25,116.938,113.813,3.377,72.813,69.688,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.625,92.75,80.813,0.051,71.313,75.125,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.25,92.188,83.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.0,532.0,538.5,526.5,-0.017,0.467,0.0,0.0,1.153,0.606,0.001,1.525,0.089,0.054
2122008,1128,1.0,1.0,1.0,1.0,100.0,0.0,80.073,80.073,0.0,1.0,1.0,1149.048,595.022,0.021,13.383,0.0,80.0,65.0,1.4,534.063,514.568,2323.235,65.224,65.158,57.099,71.34,57.518,57.471,0.0,3.783,0.553,100.0,80.0,9.763,10.306,7.556,20.906,85.483,79.526,94.532,45.376,56.436,45.683,-10.82,12.805,12.086,72.125,71.188,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.0,73.5,72.813,0.014,64.625,70.75,65.688,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.5,116.625,113.125,3.385,72.688,69.688,65.875,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.375,92.563,80.75,0.05,71.313,75.188,66.063,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,91.875,83.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.5,535.0,300.0,532.0,538.5,526.5,-0.032,0.371,0.0,0.0,1.149,0.595,0.001,1.712,0.086,0.054
2122008,1129,1.0,1.0,1.0,1.0,100.0,0.0,80.091,80.091,0.0,1.0,1.0,1172.474,609.078,0.011,13.427,0.0,80.0,65.0,1.4,533.844,513.239,2313.934,89.545,65.158,57.099,71.445,57.307,57.471,0.0,3.787,0.571,100.0,80.0,9.763,10.334,8.062,20.906,85.483,79.632,94.458,45.376,56.227,45.683,-10.82,12.813,12.109,72.0,71.188,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.0,73.313,72.813,0.014,64.875,70.688,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.5,117.75,114.563,3.375,72.688,69.563,65.75,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.5,92.188,80.625,0.051,71.313,75.125,66.063,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,91.625,83.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,538.5,534.5,300.0,532.0,539.0,526.5,-0.017,0.38,0.0,0.0,1.172,0.609,0.001,1.554,0.086,0.053
2122008,1130,1.0,1.0,1.0,1.0,100.0,0.0,80.104,80.104,0.0,1.0,1.0,1157.248,596.193,0.011,13.398,0.0,80.0,65.0,1.4,534.719,505.278,2336.288,32.824,65.158,57.099,71.34,57.307,57.471,0.0,3.816,0.531,100.0,80.0,9.791,10.334,8.295,20.906,85.409,79.42,94.458,45.302,56.227,45.683,-10.82,12.859,12.109,72.0,71.188,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.25,73.438,72.813,0.014,64.625,70.688,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.25,116.25,112.813,3.377,72.688,69.563,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.25,92.0,80.313,0.048,71.313,75.125,66.063,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.063,91.313,83.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,535.0,300.0,532.5,539.0,526.5,-0.017,0.467,0.0,0.0,1.157,0.596,0.001,1.677,0.082,0.052
2122008,1131,1.0,1.0,1.0,1.0,100.0,0.0,80.191,80.191,0.0,1.0,1.0,1131.479,606.735,0.021,13.456,0.0,80.0,65.0,1.4,534.469,505.278,2330.689,33.983,65.158,57.311,71.55,57.518,57.471,0.0,3.776,0.56,100.0,80.0,9.763,10.362,8.01,21.014,85.335,79.42,94.458,45.449,56.123,45.756,-10.82,12.797,11.992,71.938,71.125,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.313,73.438,72.813,0.014,64.625,70.563,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.875,118.063,114.688,3.381,72.688,69.5,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,141.0,91.625,80.125,0.051,71.313,75.125,66.063,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.813,91.0,83.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.5,538.5,535.0,300.0,532.0,539.0,526.5,-0.032,0.387,0.0,0.0,1.131,0.607,0.001,1.648,0.085,0.051
2122008,1132,1.0,1.0,1.0,1.0,100.0,0.0,80.16,80.16,0.0,1.0,1.0,1145.535,593.851,0.021,13.441,0.0,80.0,65.0,1.4,534.031,511.911,2300.946,32.485,65.158,57.205,71.34,57.307,57.578,0.0,3.754,0.538,100.0,80.0,9.763,10.278,7.984,20.906,85.335,79.526,94.384,45.376,56.332,45.756,-10.82,12.781,12.07,72.0,71.125,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.031,73.313,72.813,0.014,64.875,70.625,65.688,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.75,117.188,113.938,3.377,72.813,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.25,91.438,80.125,0.051,71.313,75.063,66.063,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.563,90.813,82.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.5,535.0,300.0,532.0,539.0,526.5,-0.033,0.466,0.0,0.0,1.146,0.594,0.001,1.586,0.084,0.05
2122008,1133,1.0,1.0,1.0,1.0,100.0,0.0,80.229,80.229,0.0,1.0,1.0,1146.706,600.878,0.021,13.398,0.0,80.0,65.0,1.4,534.031,509.256,2319.512,66.747,65.48,57.311,71.55,57.518,57.685,0.0,3.798,0.553,100.0,80.0,9.791,10.306,8.146,20.906,85.261,79.42,94.384,45.376,56.123,45.683,-10.82,12.797,12.07,72.0,71.125,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.406,73.313,72.813,0.014,64.875,70.625,65.688,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.625,116.625,113.125,3.385,72.813,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.0,91.063,80.0,0.051,71.375,75.063,66.063,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,90.375,82.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.5,535.0,300.25,532.0,539.0,526.5,-0.033,0.383,0.0,0.0,1.147,0.601,0.001,1.712,0.082,0.05
2122008,1134,1.0,1.0,1.0,1.0,100.0,0.0,80.247,80.247,0.0,1.0,1.0,1187.701,598.536,0.021,13.412,0.0,80.0,65.0,1.4,535.0,507.93,2321.373,19.121,65.373,57.099,71.34,57.307,57.792,0.0,3.787,0.538,100.0,80.0,9.763,10.25,8.185,21.014,85.187,79.42,94.31,45.376,56.332,45.683,-10.82,12.766,12.07,72.0,71.063,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.063,73.438,72.813,0.014,64.875,70.563,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,242.25,116.875,113.75,3.383,72.813,69.438,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.017,140.5,90.875,79.875,0.05,71.313,75.0,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,90.188,82.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.5,535.0,300.0,532.5,539.0,526.5,-0.033,0.376,0.0,0.0,1.188,0.599,0.001,1.527,0.08,0.049
2122008,1135,1.0,1.0,1.0,1.0,100.0,0.0,80.246,80.246,0.0,1.0,1.0,1188.873,611.42,0.021,13.412,0.0,80.0,65.0,1.4,536.125,509.256,2325.096,37.427,65.373,57.099,71.34,57.624,57.685,0.0,3.826,0.56,100.0,80.0,9.735,10.334,8.224,21.014,85.113,79.42,94.31,45.449,56.332,45.756,-10.82,12.781,12.07,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.0,73.438,72.813,0.014,64.875,70.563,65.688,85.625,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.625,116.125,112.75,3.381,72.875,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.5,90.563,79.75,0.051,71.313,75.063,66.063,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.313,89.813,82.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,535.0,300.0,532.5,539.0,526.5,-0.034,0.378,0.0,0.0,1.189,0.611,0.001,1.649,0.08,0.047
2122008,1136,1.0,1.0,1.0,1.0,100.0,0.0,80.342,80.342,0.0,1.0,1.0,1150.22,593.851,0.021,13.471,0.0,80.0,65.0,1.4,535.313,507.93,2312.076,49.67,65.265,57.099,71.34,57.307,57.578,0.0,3.873,0.549,100.0,80.0,9.763,10.334,8.36,20.906,85.113,79.42,94.31,45.376,56.123,45.756,-10.82,12.797,12.086,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.875,73.313,72.813,0.014,64.625,70.563,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.75,118.063,114.75,3.377,72.938,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.625,90.375,79.625,0.051,71.188,75.0,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,89.563,82.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.5,538.0,535.0,300.0,532.0,539.0,526.5,-0.034,0.476,0.0,0.0,1.15,0.594,0.001,1.616,0.08,0.047
2122008,1137,1.0,1.0,1.0,1.0,100.0,0.0,80.378,80.378,0.0,1.0,1.0,1134.993,612.592,0.011,13.456,0.0,80.0,65.0,1.4,534.813,506.603,2325.096,41.392,65.373,57.417,71.655,57.518,57.792,0.0,3.794,0.557,100.0,80.0,9.735,10.278,8.237,21.121,85.039,79.207,94.236,45.376,56.436,45.756,-10.82,12.781,12.055,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.188,73.438,72.813,0.014,64.875,70.625,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.375,116.625,113.563,3.389,72.938,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.875,90.188,79.5,0.048,71.313,75.063,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.438,89.25,82.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,535.0,300.0,532.5,539.0,526.5,-0.017,0.462,0.0,0.0,1.135,0.613,0.001,1.499,0.075,0.046
2122008,1138,1.0,1.0,1.0,1.0,100.0,0.0,80.422,80.422,0.0,1.0,1.0,1159.59,606.735,0.011,13.412,0.0,80.0,65.0,1.4,534.813,513.239,2317.652,91.034,65.158,57.099,71.445,57.307,57.578,0.0,3.816,0.564,100.0,80.0,9.735,10.306,8.347,20.906,84.965,79.314,94.162,45.376,56.436,45.756,-10.82,12.852,12.094,72.0,71.125,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.781,73.313,72.813,0.014,65.0,70.625,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.75,118.063,114.688,3.377,73.063,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.5,89.875,79.438,0.051,71.313,75.063,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.438,89.125,81.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,538.0,535.0,300.0,532.5,539.0,526.5,-0.018,0.461,0.0,0.0,1.16,0.607,0.001,1.646,0.078,0.046
2122008,1139,1.0,1.0,1.0,1.0,100.0,0.0,80.422,80.422,0.0,1.0,1.0,1150.22,598.536,0.021,13.368,0.0,80.0,65.0,1.4,532.875,513.239,2315.792,64.897,65.373,57.417,71.655,57.413,57.792,0.0,3.765,0.564,100.0,80.0,9.819,10.278,8.717,21.121,84.891,79.101,94.162,45.449,56.332,45.756,-10.82,12.844,12.086,72.0,71.125,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.656,73.313,72.813,0.014,64.875,70.625,65.938,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.875,117.5,114.688,3.377,73.063,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.875,89.688,79.313,0.051,71.313,75.063,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.313,88.875,81.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.0,538.0,535.0,300.0,532.5,539.5,526.5,-0.034,0.377,0.0,0.0,1.15,0.599,0.001,1.372,0.077,0.046
2122008,1140,1.0,1.0,1.0,1.0,100.0,0.0,80.47,80.47,0.0,1.0,1.0,1178.331,595.022,0.011,13.398,0.0,80.0,65.0,1.4,535.938,509.256,2323.235,71.366,65.373,57.205,71.445,57.307,57.685,0.0,3.794,0.568,100.0,80.0,9.791,10.334,9.235,21.121,84.891,79.207,94.088,45.302,56.436,45.756,-10.82,12.859,12.094,72.0,71.063,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.188,73.438,72.813,0.014,65.0,70.688,65.688,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.875,116.75,113.25,3.377,73.063,69.5,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.625,89.375,79.125,0.051,71.313,75.125,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.188,88.563,81.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.5,538.0,535.0,300.0,531.5,539.5,526.5,-0.018,0.546,0.0,0.0,1.178,0.595,0.001,1.708,0.076,0.045
2122008,1141,1.0,1.0,1.0,1.0,100.0,0.0,80.521,80.521,0.0,1.0,1.0,1157.248,600.878,0.021,13.427,0.0,80.0,65.0,1.4,535.938,505.278,2321.373,49.777,65.48,57.099,71.55,57.413,57.792,0.0,3.729,0.557,100.0,80.0,9.791,10.306,9.501,21.121,84.817,79.101,94.162,45.449,56.436,45.756,-10.82,12.898,12.148,72.0,71.125,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.313,73.313,72.813,0.014,65.0,70.625,65.938,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.625,118.188,115.0,3.371,73.375,69.5,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.375,89.125,79.063,0.051,71.188,75.125,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,88.313,81.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,538.0,535.0,300.0,532.0,539.5,526.5,-0.034,0.375,0.0,0.0,1.157,0.601,0.001,1.552,0.075,0.044
2122008,1142,1.0,1.0,1.0,1.0,100.0,0.0,80.551,80.551,0.0,1.0,1.0,1160.761,614.934,0.021,13.412,0.0,80.0,65.0,1.4,534.531,505.278,2355.005,67.896,65.48,57.417,71.76,57.624,57.792,0.0,3.772,0.553,100.0,80.0,9.819,10.306,9.196,21.228,84.743,79.207,94.088,45.449,56.227,45.829,-10.82,12.859,12.109,72.0,71.125,66.188,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.344,73.313,72.813,0.014,65.0,70.75,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.625,116.25,113.125,3.377,73.375,69.625,65.875,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.125,88.938,78.938,0.045,71.313,75.188,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.25,88.125,81.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.25,532.0,539.5,526.5,-0.035,0.473,0.0,0.0,1.161,0.615,0.001,1.525,0.066,0.043
2122008,1143,1.0,1.0,1.0,1.0,100.0,0.0,80.609,80.609,0.0,1.0,1.0,1158.419,626.647,0.011,13.427,0.0,80.0,65.0,1.4,533.406,510.583,2353.13,60.471,65.48,57.205,71.55,57.413,57.792,0.0,3.772,0.59,100.0,80.0,9.791,10.25,8.969,21.228,84.743,79.101,94.015,45.449,56.227,45.829,-10.82,12.859,12.102,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,41.531,73.438,72.813,0.014,65.0,70.813,65.688,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.125,117.313,113.938,3.371,73.5,69.625,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,140.5,88.938,78.813,0.051,71.313,75.125,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.0,87.875,81.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.0,532.5,539.5,527.0,-0.018,0.473,0.0,0.0,1.158,0.627,0.001,1.644,0.075,0.042
2122008,1144,1.0,1.0,1.0,1.0,100.0,0.0,80.634,80.634,0.0,1.0,1.0,1156.076,592.679,0.011,13.456,0.0,80.0,65.0,1.4,533.25,509.256,2325.096,50.747,65.48,57.417,71.76,57.624,57.792,0.0,3.769,0.542,100.0,80.0,9.763,10.306,8.995,21.228,84.669,79.101,94.015,45.449,56.332,45.756,-10.82,12.844,12.07,72.125,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.906,73.313,72.813,0.014,65.063,70.75,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.5,116.875,113.813,3.373,73.375,69.563,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.625,88.625,78.813,0.051,71.313,75.125,66.063,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.625,87.5,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,538.0,535.0,300.0,532.5,539.5,526.5,-0.018,0.38,0.0,0.0,1.156,0.593,0.001,1.492,0.073,0.042
2122008,1145,1.0,1.0,1.0,1.0,100.0,0.0,80.617,80.617,0.0,1.0,1.0,1161.933,606.735,0.021,13.412,0.0,80.0,65.0,1.4,534.063,509.256,2315.792,23.371,65.48,57.417,71.76,57.624,57.792,0.0,3.816,0.56,100.0,80.0,9.763,10.278,9.099,21.228,84.595,79.101,93.941,45.449,56.227,45.829,-10.82,12.859,12.109,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.188,73.313,72.813,0.014,65.0,70.813,65.938,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.5,116.875,113.375,3.379,73.625,69.563,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.0,88.375,78.5,0.051,71.313,75.125,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.313,87.438,81.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,542.5,538.0,535.0,300.0,532.0,539.5,527.0,-0.036,0.473,0.0,0.0,1.162,0.607,0.001,1.709,0.073,0.041
2122008,1146,1.0,1.0,1.0,1.0,100.0,0.0,80.667,80.667,0.0,1.0,1.0,1136.164,603.221,0.011,13.383,0.0,80.0,65.0,1.4,534.063,509.256,2326.96,36.727,65.48,57.205,71.55,57.413,57.578,0.0,3.736,0.553,100.0,80.0,9.791,10.25,8.905,21.228,84.595,78.995,93.941,45.449,56.436,45.829,-10.82,12.844,12.086,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.5,73.438,72.813,0.014,65.063,70.875,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.0,118.188,115.125,3.381,73.5,69.688,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.875,88.063,78.5,0.049,71.313,75.125,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.125,87.25,80.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,542.0,538.0,535.0,300.0,531.5,539.5,527.0,-0.018,0.463,0.0,0.0,1.136,0.603,0.001,1.496,0.068,0.042
2122008,1147,1.0,1.0,1.0,1.0,100.0,0.0,80.745,80.745,0.0,1.0,1.0,1201.757,598.536,0.021,13.354,0.0,80.0,65.0,1.4,534.313,506.603,2310.219,68.733,65.373,57.417,71.865,57.624,57.578,0.0,3.826,0.557,100.0,80.0,9.763,10.278,8.717,21.121,84.448,78.889,93.941,45.449,56.541,45.829,-10.82,12.766,12.063,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.969,73.438,72.813,0.014,65.0,70.813,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.375,116.25,113.125,3.379,73.625,69.625,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.875,87.875,78.438,0.044,71.313,75.125,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.125,86.938,80.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,538.0,535.0,300.0,532.0,539.5,527.0,-0.036,0.457,0.0,0.0,1.202,0.599,0.001,1.526,0.061,0.04
2122008,1148,1.0,1.0,1.0,1.0,100.0,0.0,80.727,80.727,0.0,1.0,1.0,1134.993,603.221,0.011,13.339,0.0,80.0,65.0,1.4,533.375,505.278,2312.076,66.669,65.48,57.205,71.655,57.413,57.899,0.0,3.762,0.56,100.0,80.0,9.763,10.278,8.529,21.336,84.522,78.995,93.941,45.522,56.541,45.902,-10.82,12.758,12.039,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.938,73.188,72.813,0.014,65.0,70.938,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.75,117.75,114.375,3.375,73.625,69.625,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.875,87.563,78.313,0.051,71.313,75.063,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.5,86.75,80.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.0,535.0,300.0,532.0,539.5,527.0,-0.019,0.46,0.0,0.0,1.135,0.603,0.001,1.645,0.069,0.04
2122008,1149,1.0,1.0,1.0,1.0,100.0,0.0,80.803,80.803,0.0,1.0,1.0,1146.706,598.536,0.021,13.339,0.0,80.0,65.0,1.4,534.813,513.239,2321.373,54.833,65.265,57.523,71.971,57.729,57.685,0.0,3.787,0.549,100.0,80.0,9.735,10.222,8.516,21.121,84.522,78.995,93.793,45.376,56.541,45.756,-10.82,12.805,12.047,72.0,71.125,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.031,73.313,72.813,0.014,65.063,70.938,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.0,116.875,113.813,3.385,73.625,69.5,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.875,87.5,78.25,0.051,71.188,75.0,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.063,86.563,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,542.0,538.0,535.0,300.0,532.5,539.5,527.0,-0.035,0.454,0.0,0.0,1.147,0.599,0.001,1.497,0.069,0.04
2122008,1150,1.0,1.0,1.0,1.0,100.0,0.0,80.804,80.804,0.0,1.0,1.0,1160.761,591.508,0.011,13.427,0.0,80.0,65.0,1.4,534.531,507.93,2302.8,59.844,65.265,57.523,71.865,57.624,57.685,0.0,3.801,0.535,100.0,80.0,9.763,10.278,8.516,21.121,84.374,78.995,93.867,45.522,56.541,45.829,-10.82,12.758,12.055,72.0,71.063,66.313,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.625,73.313,72.813,0.014,65.063,70.938,65.938,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.875,116.75,113.25,3.369,73.625,69.438,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,139.0,87.25,78.25,0.051,71.313,75.0,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,86.25,80.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,-0.019,0.374,0.0,0.0,1.161,0.592,0.001,1.704,0.067,0.038
2122008,1151,1.0,1.0,1.0,1.0,100.0,0.0,80.83,80.83,0.0,1.0,1.0,1150.22,593.851,0.021,13.427,0.0,80.0,65.0,1.4,534.531,511.911,2334.421,65.272,65.48,57.523,71.865,57.729,57.792,0.0,3.819,0.546,100.0,80.0,9.763,10.222,8.477,21.228,84.3,78.995,93.793,45.522,56.541,45.829,-10.82,12.758,12.047,72.0,71.063,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.0,73.313,72.813,0.014,65.188,71.0,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.75,118.063,115.0,3.381,73.688,69.438,65.875,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.75,87.188,78.125,0.051,71.188,74.938,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.375,86.125,80.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.0,535.0,300.0,532.5,539.5,527.0,-0.038,0.374,0.0,0.0,1.15,0.594,0.001,1.496,0.067,0.039
2122008,1152,1.0,1.0,1.0,1.0,100.0,0.0,80.883,80.883,0.0,1.0,1.0,1139.678,606.735,0.021,13.412,0.0,80.0,65.0,1.4,534.344,507.93,2299.094,83.908,65.48,57.523,71.971,57.729,57.899,0.0,3.826,0.557,100.0,80.0,9.707,10.25,8.587,21.228,84.3,78.889,93.793,45.449,56.645,45.829,-10.82,12.758,12.023,72.0,71.0,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.0,73.313,72.813,0.014,65.063,71.063,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.75,116.625,113.25,3.381,73.688,69.438,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.375,86.875,77.938,0.045,71.313,74.938,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,85.938,80.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,-0.037,0.455,0.0,0.0,1.14,0.607,0.001,1.649,0.059,0.038
2122008,1153,1.0,1.0,1.0,1.0,100.0,0.0,80.986,80.986,0.0,1.0,1.0,1164.275,597.365,0.021,13.383,0.0,80.0,65.0,1.4,533.281,506.603,2313.934,55.668,65.373,57.523,71.971,57.729,57.685,0.0,3.765,0.557,100.0,80.0,9.735,10.222,8.794,21.014,84.226,78.889,93.793,45.522,56.645,45.902,-10.82,12.758,12.039,72.0,71.0,66.313,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.844,73.313,72.813,0.014,65.063,71.125,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.0,118.188,114.75,3.377,73.688,69.313,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.375,86.688,77.813,0.048,71.188,74.938,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.625,85.625,79.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.008,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,-0.038,0.457,0.0,0.0,1.164,0.597,0.001,1.677,0.062,0.038
2122008,1154,1.0,1.0,1.0,1.0,100.0,0.0,80.969,80.969,0.0,1.0,1.0,1178.331,609.078,0.011,13.412,0.0,80.0,65.0,1.4,534.094,509.256,2312.076,65.464,65.48,57.311,71.76,57.518,57.792,0.0,3.852,0.56,100.0,80.0,9.735,10.278,8.905,21.336,84.226,78.889,93.719,45.522,56.645,45.902,-10.82,12.813,12.055,72.0,71.0,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.969,73.438,72.813,0.014,65.063,71.063,65.938,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.875,116.875,113.813,3.375,73.875,69.313,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.5,86.563,77.688,0.051,71.188,74.938,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.5,85.563,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,538.0,535.0,300.0,532.5,539.5,527.0,-0.02,0.458,0.0,0.0,1.178,0.609,0.001,1.493,0.066,0.038
2122008,1155,1.0,1.0,1.0,1.0,100.0,0.0,81.047,81.047,0.0,1.0,1.0,1158.419,609.078,0.011,13.456,0.0,80.0,65.0,1.4,534.719,506.603,2368.154,77.438,65.588,57.311,71.76,57.518,57.899,0.0,3.751,0.557,100.0,80.0,9.735,10.278,9.157,21.336,84.152,78.889,93.719,45.522,56.541,45.902,-10.82,12.75,12.047,71.938,71.0,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.656,73.313,72.813,0.014,65.063,71.125,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,243.375,116.875,113.375,3.381,73.875,69.313,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.0,86.25,77.688,0.048,71.188,74.938,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.625,85.375,79.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,540.0,527.0,-0.02,0.464,0.0,0.0,1.158,0.609,0.001,1.71,0.06,0.036
2122008,1156,1.0,1.0,1.0,1.0,100.0,0.0,81.035,81.035,0.0,1.0,1.0,1151.391,591.508,0.021,13.368,0.0,80.0,65.0,1.4,533.656,510.583,2313.934,25.934,65.373,57.311,71.76,57.518,57.685,0.0,3.776,0.549,100.0,80.0,9.735,10.25,9.404,21.336,84.078,78.782,93.645,45.449,56.436,45.829,-10.82,12.734,12.055,72.0,71.0,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.5,73.313,72.813,0.014,65.188,71.125,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.0,117.875,114.688,3.373,74.0,69.313,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.25,86.125,77.625,0.051,71.188,74.938,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.063,85.125,79.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,539.5,527.0,-0.038,0.462,0.0,0.0,1.151,0.592,0.001,1.553,0.063,0.036
2122008,1157,1.0,1.0,1.0,1.0,100.0,0.0,81.056,81.056,0.0,1.0,1.0,1146.706,612.592,0.021,13.412,0.0,80.0,65.0,1.4,533.406,509.256,2323.235,44.118,65.588,57.523,71.971,57.729,57.899,0.0,3.866,0.557,100.0,80.0,9.763,10.278,9.222,21.336,84.078,78.676,93.645,45.522,56.541,45.829,-10.82,12.727,12.039,72.0,70.938,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.188,73.313,72.813,0.014,65.188,71.188,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.125,115.875,112.688,3.377,74.0,69.25,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.5,86.0,77.563,0.049,71.188,74.938,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.75,84.938,79.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,537.5,535.0,300.25,532.0,540.0,527.0,-0.037,0.374,0.0,0.0,1.147,0.613,0.001,1.555,0.06,0.035
2122008,1158,1.0,1.0,1.0,1.0,100.0,0.0,81.179,81.179,0.0,1.0,1.0,1156.076,586.823,0.011,13.412,0.0,80.0,65.0,1.4,533.406,506.603,2299.094,82.494,65.373,57.417,71.971,57.729,57.685,0.0,3.805,0.557,100.0,80.0,9.763,10.278,9.138,21.336,84.004,78.676,93.645,45.522,56.645,45.829,-10.82,12.734,12.047,72.0,70.938,66.188,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.0,73.313,72.813,0.014,65.188,71.25,65.938,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.0,117.875,114.5,3.375,73.875,69.188,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.5,85.75,77.563,0.051,71.188,74.938,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,110.125,84.75,79.188,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,537.5,535.0,300.25,532.0,540.0,527.0,-0.02,0.37,0.0,0.0,1.156,0.587,0.001,1.645,0.061,0.036
2122008,1159,1.0,1.0,1.0,1.0,100.0,0.0,81.203,81.203,0.0,1.0,1.0,1133.822,607.906,0.021,13.441,0.0,80.0,65.0,1.4,533.719,509.256,2313.934,64.879,65.588,57.523,72.076,57.729,57.899,0.0,3.765,0.582,100.0,80.0,9.707,10.306,9.17,21.443,83.93,78.676,93.571,45.522,56.645,45.902,-10.82,12.734,12.023,72.0,70.938,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.844,73.313,72.813,0.014,65.188,71.25,65.938,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.375,116.75,113.813,3.377,74.0,69.188,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,136.5,85.438,77.313,0.051,71.188,74.875,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.813,84.625,79.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.25,532.0,540.0,527.0,-0.039,0.459,0.0,0.0,1.134,0.608,0.001,1.433,0.06,0.036
2122008,1200,1.0,1.0,1.0,1.0,100.0,0.0,81.271,81.271,0.0,1.0,1.0,1195.901,596.193,0.011,13.383,0.0,80.0,65.0,1.4,532.906,507.93,2325.096,41.529,65.48,57.523,72.076,57.518,57.899,0.0,3.751,0.564,100.0,80.0,9.735,10.278,9.06,21.443,83.93,78.57,93.571,45.595,56.645,45.975,-10.82,12.734,12.008,72.0,70.875,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.531,73.313,72.813,0.014,65.188,71.188,66.0,85.75,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.125,116.875,113.25,3.377,74.125,69.125,66.063,66.875,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.5,85.438,77.313,0.042,71.188,74.875,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.25,84.375,79.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,537.5,535.0,300.25,532.0,540.0,527.0,-0.02,0.46,0.0,0.0,1.196,0.596,0.001,1.769,0.05,0.035
2122008,1201,1.0,1.0,1.0,1.0,100.0,0.0,81.338,81.338,0.0,1.0,1.0,1163.104,600.878,0.021,13.412,0.0,80.0,65.0,1.4,533.156,502.627,2319.512,66.331,65.588,57.523,72.076,57.729,57.899,0.0,3.83,0.56,100.0,80.0,9.735,10.222,9.261,21.443,83.856,78.57,93.571,45.522,56.645,45.902,-10.82,12.734,12.016,72.0,70.75,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.594,73.313,72.813,0.014,65.188,71.188,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.25,117.938,114.75,3.377,74.125,69.188,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.75,85.125,77.188,0.051,71.188,74.75,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.438,84.313,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.0,537.5,535.0,300.0,532.0,540.0,527.0,-0.039,0.458,0.0,0.0,1.163,0.601,0.001,1.555,0.059,0.035
