DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
2122008,1202,1.0,1.0,1.0,1.0,100.0,0.0,81.371,81.371,0.0,1.0,1.0,1130.307,599.707,0.021,13.427,0.0,80.0,65.0,1.4,534.031,509.256,2321.373,42.233,65.373,57.311,71.76,57.518,57.685,0.0,3.718,0.557,100.0,80.0,9.763,10.25,9.591,21.228,83.782,78.464,93.497,45.522,56.541,45.975,-10.82,12.758,12.039,72.0,70.75,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.469,73.438,72.813,0.014,65.25,71.25,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.75,116.313,113.125,3.377,74.188,69.188,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.625,85.063,77.125,0.051,71.125,74.813,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.625,84.0,78.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.0,537.5,535.0,300.25,532.0,540.0,527.0,-0.038,0.552,0.0,0.0,1.13,0.6,0.001,1.556,0.059,0.033
2122008,1203,1.0,1.0,1.0,1.0,100.0,0.0,81.404,81.404,0.0,1.0,1.0,1129.136,592.679,0.021,13.471,0.0,80.0,65.0,1.4,534.031,507.93,2297.242,32.124,65.588,57.523,72.076,57.835,57.899,0.0,3.736,0.564,100.0,80.0,9.763,10.278,9.527,21.336,83.782,78.57,93.497,45.595,56.541,45.902,-10.82,12.727,12.016,72.0,70.813,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.844,73.313,72.813,0.014,65.25,71.188,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.125,118.375,115.0,3.381,74.125,69.125,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.625,84.875,77.063,0.051,71.125,74.813,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.625,83.813,78.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,542.0,537.5,535.0,300.0,532.0,540.0,527.0,-0.039,0.378,0.0,0.0,1.129,0.593,0.001,1.648,0.058,0.032
2122008,1204,1.0,1.0,1.0,1.0,100.0,0.0,81.46,81.46,0.0,1.0,1.0,1157.248,596.193,0.021,13.383,0.0,80.0,65.0,1.4,532.063,501.303,2319.512,16.412,65.588,57.629,72.076,57.835,58.006,0.0,3.783,0.549,100.0,80.0,9.707,10.334,9.773,21.443,83.708,78.57,93.424,45.595,56.645,45.902,-10.82,12.727,12.039,72.0,70.813,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.188,73.313,72.813,0.014,65.25,71.188,65.938,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.75,117.188,114.063,3.381,74.188,69.125,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.5,84.875,77.063,0.051,71.125,74.813,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.813,83.688,78.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,537.5,535.5,300.25,532.0,540.0,527.5,-0.04,0.372,0.0,0.0,1.157,0.596,0.001,1.526,0.058,0.033
2122008,1205,1.0,1.0,1.0,1.0,100.0,0.0,81.498,81.498,0.0,1.0,1.0,1140.849,618.448,0.021,13.456,0.0,80.0,65.0,1.4,532.281,510.583,2338.156,51.135,65.588,57.629,72.076,57.729,57.899,0.0,3.78,0.546,100.0,80.0,9.763,10.278,9.928,21.443,83.634,78.464,93.424,45.595,56.541,45.902,-10.82,12.781,11.914,72.0,70.813,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.5,73.313,72.813,0.014,65.25,71.125,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.5,117.25,113.75,3.383,74.188,69.063,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,138.125,84.813,76.938,0.051,71.125,74.75,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,83.375,78.563,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,542.0,537.5,535.0,300.5,531.5,540.5,527.0,-0.04,0.377,0.0,0.0,1.141,0.618,0.001,1.71,0.059,0.031
2122008,1206,1.0,1.0,1.0,1.0,100.0,0.0,81.537,81.537,0.0,1.0,1.0,1178.331,595.022,0.021,13.398,0.0,80.0,65.0,1.4,533.063,511.911,2310.219,34.701,65.588,57.629,72.181,57.835,57.899,0.0,3.769,0.553,100.0,80.0,9.791,10.222,10.168,21.443,83.634,78.358,93.35,45.595,56.541,45.975,-10.82,12.828,12.047,72.0,70.875,66.313,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.594,73.313,72.813,0.014,65.25,71.125,66.0,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.75,117.938,114.75,3.379,74.125,69.063,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,136.75,84.438,76.938,0.05,70.938,74.813,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.125,83.25,78.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.5,542.0,537.5,535.0,300.0,532.0,540.0,527.5,-0.039,0.465,0.0,0.0,1.178,0.595,0.001,1.556,0.055,0.031
2122008,1207,1.0,1.0,1.0,1.0,100.0,0.0,81.612,81.612,0.0,1.0,1.0,1140.849,631.332,0.011,13.5,0.0,80.0,65.0,1.4,533.063,510.583,2368.154,33.58,65.588,57.523,72.076,57.835,57.899,0.0,3.729,0.56,100.0,80.0,9.763,10.278,10.006,21.443,83.56,78.464,93.35,45.595,56.541,45.902,-10.82,12.813,12.063,72.0,70.875,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.0,73.313,72.813,0.014,65.25,71.125,66.0,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.75,116.25,112.938,3.377,74.125,69.063,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.375,84.25,76.688,0.051,70.938,74.813,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,108.063,83.188,78.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.0,542.0,537.5,535.0,300.0,531.5,540.5,527.5,-0.021,0.379,0.0,0.0,1.141,0.631,0.001,1.616,0.056,0.031
2122008,1208,1.0,1.0,1.0,1.0,100.0,0.0,81.647,81.647,0.0,1.0,1.0,1137.335,603.221,0.021,13.441,0.0,80.0,65.0,1.4,534.0,507.93,2315.792,77.936,65.373,57.629,72.076,57.624,57.685,0.0,3.837,0.568,100.0,80.0,9.763,10.222,10.207,21.443,83.56,78.358,93.35,45.595,56.645,45.902,-10.82,12.82,12.086,72.0,70.875,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.688,73.313,72.813,0.014,65.25,71.125,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.375,117.875,114.563,3.377,74.0,69.063,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.5,84.188,76.688,0.051,70.938,74.875,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.375,83.0,78.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,537.5,535.0,300.25,532.0,540.5,527.5,-0.04,0.373,0.0,0.0,1.137,0.603,0.001,1.615,0.056,0.031
2122008,1209,1.0,1.0,1.0,1.0,100.0,0.0,81.635,81.635,0.0,1.0,1.0,1145.535,593.851,0.021,13.383,0.0,80.0,65.0,1.4,534.0,510.583,2310.219,47.387,65.588,57.629,72.076,57.835,58.006,0.0,3.805,0.557,100.0,80.0,9.763,10.25,9.928,21.551,83.486,78.358,93.276,45.595,56.645,45.975,-10.82,12.734,12.047,72.0,70.875,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.656,73.313,72.813,0.014,65.25,71.063,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.625,116.625,113.438,3.381,74.188,69.0,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.0,84.0,76.625,0.051,70.938,74.813,66.25,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.563,82.813,78.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,542.0,537.5,535.0,300.0,532.0,540.5,527.5,-0.04,0.46,0.0,0.0,1.146,0.594,0.001,1.557,0.055,0.031
2122008,1210,1.0,1.0,1.0,1.0,100.0,0.0,81.756,81.756,0.0,1.0,1.0,1153.734,591.508,0.011,13.427,0.0,80.0,65.0,1.4,532.969,506.603,2300.946,28.999,65.373,57.629,72.181,57.835,57.792,0.0,3.783,0.571,100.0,80.0,9.791,10.25,9.928,21.443,83.486,78.358,93.35,45.669,56.645,45.975,-10.82,12.813,12.063,72.0,70.875,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.594,73.188,72.813,0.014,65.438,71.063,66.0,85.813,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.25,117.25,113.75,3.377,74.188,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.75,83.938,76.563,0.051,70.938,74.813,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.563,82.688,77.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,537.5,535.5,300.0,532.0,540.5,527.5,-0.021,0.374,0.0,0.0,1.154,0.592,0.001,1.707,0.055,0.031
2122008,1211,1.0,1.0,1.0,1.0,100.0,0.0,81.822,81.822,0.0,1.0,1.0,1120.937,590.337,0.011,13.456,0.0,80.0,65.0,1.4,533.531,506.603,2297.242,26.92,65.373,57.629,72.076,57.835,58.006,0.0,3.79,0.571,100.0,80.0,9.791,10.25,9.98,21.443,83.338,78.251,93.202,45.595,56.645,45.975,-10.82,12.813,12.07,72.0,70.938,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.875,73.313,72.813,0.014,65.438,71.0,66.0,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.625,117.75,114.688,3.379,74.313,69.0,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,136.75,83.75,76.563,0.051,70.938,74.813,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.688,82.5,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,537.5,535.5,300.0,532.0,540.5,527.5,-0.021,0.463,0.0,0.0,1.121,0.59,0.001,1.494,0.053,0.03
2122008,1212,1.0,1.0,1.0,1.0,100.0,0.0,81.817,81.817,0.0,1.0,1.0,1153.734,596.193,0.021,13.398,0.0,80.0,65.0,1.4,533.0,507.93,2312.076,57.617,65.48,57.523,71.971,57.624,57.792,0.0,3.751,0.571,100.0,80.0,9.763,10.25,10.026,21.443,83.338,78.358,93.202,45.595,56.75,45.975,-10.82,12.813,12.063,72.0,70.938,66.313,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.094,73.188,72.813,0.014,65.438,70.938,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.5,116.75,113.25,3.377,74.313,69.0,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.375,83.563,76.438,0.048,70.938,74.938,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.875,82.375,77.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,537.5,535.5,300.25,532.0,540.5,527.5,-0.042,0.456,0.0,0.0,1.154,0.596,0.001,1.708,0.05,0.029
2122008,1213,1.0,1.0,1.0,1.0,100.0,0.0,81.927,81.927,0.0,1.0,1.0,1175.988,584.48,0.021,13.383,0.0,80.0,65.0,1.4,533.0,505.278,2330.689,63.128,65.588,57.417,71.971,57.729,58.006,0.0,3.751,0.538,100.0,80.0,9.763,10.278,9.617,21.551,83.19,78.251,93.202,45.669,56.645,45.975,-10.82,12.75,12.039,72.0,70.938,66.313,67.813,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.969,73.313,72.813,0.014,65.563,70.938,66.0,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.875,118.063,114.75,3.383,74.313,68.938,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.016,137.25,83.375,76.313,0.05,70.938,75.063,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.625,82.188,77.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,542.0,537.5,535.5,300.25,531.5,540.5,527.5,-0.043,0.373,0.0,0.0,1.176,0.584,0.001,1.619,0.052,0.029
2122008,1214,1.0,1.0,1.0,1.0,100.0,0.0,81.978,81.978,0.0,1.0,1.0,1150.22,602.05,0.021,13.354,0.0,80.0,65.0,1.4,531.438,507.93,2312.076,35.52,65.588,57.523,71.971,57.835,58.006,0.0,3.79,0.546,100.0,80.0,9.735,10.25,9.416,21.658,83.264,78.251,93.202,45.669,56.75,45.902,-10.82,12.727,12.039,72.0,71.0,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.969,73.188,72.813,0.014,65.438,70.938,65.938,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.125,116.313,113.375,3.373,74.313,68.938,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.75,83.25,76.313,0.051,70.938,75.125,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.563,82.0,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,537.5,535.5,300.0,531.5,540.5,528.0,-0.042,0.281,0.0,0.0,1.15,0.602,0.001,1.432,0.052,0.028
2122008,1215,1.0,1.0,1.0,1.0,100.0,0.0,82.059,82.059,0.0,1.0,1.0,1152.562,603.221,0.021,13.383,0.0,80.0,65.0,1.4,531.969,505.278,2315.792,70.442,65.373,57.523,71.971,57.729,57.792,0.0,3.765,0.538,100.0,80.0,9.735,10.222,9.656,21.658,83.264,78.251,93.202,45.669,56.75,45.975,-10.82,12.727,12.047,72.0,71.063,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.781,73.313,72.813,0.014,65.563,70.938,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.375,117.75,114.375,3.377,74.5,69.0,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.375,83.063,76.313,0.044,70.938,75.25,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.688,82.0,77.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,537.5,535.5,300.25,532.0,540.5,527.5,-0.042,0.37,0.0,0.0,1.153,0.603,0.001,1.646,0.043,0.028
2122008,1216,1.0,1.0,1.0,1.0,100.0,0.0,82.103,82.103,0.0,1.0,1.0,1166.618,596.193,0.021,13.383,0.0,80.0,65.0,1.4,531.813,503.952,2302.8,48.437,65.696,57.417,72.076,57.729,58.006,0.0,3.826,0.553,100.0,80.0,9.791,10.306,10.103,21.765,83.116,78.039,93.128,45.669,56.75,45.975,-10.82,12.813,12.086,72.0,71.125,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.031,73.313,72.813,0.014,65.563,70.875,66.0,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.625,117.438,114.5,3.377,74.563,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.0,83.063,76.125,0.051,70.938,75.375,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.063,81.813,77.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,537.5,535.5,300.25,532.0,540.5,527.5,-0.041,0.37,0.0,0.0,1.167,0.596,0.001,1.433,0.052,0.028
2122008,1217,1.0,1.0,1.0,1.0,100.0,0.0,82.146,82.146,0.0,1.0,1.0,1167.789,602.05,0.011,13.354,0.0,80.0,65.0,1.4,531.063,503.952,2304.653,79.517,65.48,57.417,72.076,57.624,57.899,0.0,3.776,0.553,100.0,80.0,9.763,10.25,10.103,21.658,83.116,78.145,93.054,45.669,56.854,45.975,-10.82,12.805,12.07,72.0,71.188,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.563,73.313,72.813,0.014,65.563,70.938,66.0,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.75,116.938,113.375,3.371,74.5,69.0,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.375,82.938,76.125,0.051,70.938,75.5,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.875,81.563,77.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,535.5,300.25,532.0,540.5,527.5,-0.022,0.365,0.0,0.0,1.168,0.602,0.001,1.735,0.051,0.027
2122008,1218,1.0,1.0,1.0,1.0,100.0,0.0,82.231,82.231,0.0,1.0,1.0,1140.849,595.022,0.021,13.354,0.0,80.0,65.0,1.4,530.281,499.979,2313.934,63.539,65.696,57.735,72.286,57.729,58.006,0.0,3.79,0.568,100.0,80.0,9.819,10.278,10.233,21.873,83.042,78.145,93.054,45.669,56.75,46.047,-10.82,12.797,12.055,72.0,71.188,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.438,73.313,72.813,0.014,65.688,70.938,66.0,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.0,118.375,115.125,3.381,74.563,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.375,82.688,76.125,0.05,70.938,75.625,66.25,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,81.375,77.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,535.5,300.0,531.5,540.5,527.5,-0.043,0.456,0.0,0.0,1.141,0.595,0.001,1.587,0.048,0.027
2122008,1219,1.0,1.0,1.0,1.0,100.0,0.0,82.221,82.221,0.0,1.0,1.0,1164.275,590.337,0.011,13.427,0.0,80.0,65.0,1.4,530.281,503.952,2319.512,79.945,65.48,57.629,72.391,57.835,58.006,0.0,3.798,0.56,100.0,80.0,9.791,10.222,10.551,21.765,83.042,78.039,92.98,45.669,56.854,46.047,-10.82,12.82,12.094,72.0,71.188,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.844,73.313,72.813,0.014,65.688,70.875,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.375,116.563,113.25,3.377,74.563,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,135.75,82.563,75.938,0.051,70.938,75.75,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.313,81.375,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,542.0,537.5,535.5,300.25,531.5,540.5,527.5,-0.022,0.454,0.0,0.0,1.164,0.59,0.001,1.617,0.049,0.027
2122008,1220,1.0,1.0,1.0,1.0,100.0,0.0,82.31,82.31,0.0,1.0,1.0,1143.192,591.508,0.021,13.368,0.0,80.0,65.0,1.4,529.0,501.303,2308.363,31.447,65.696,57.629,72.286,57.729,58.113,0.0,3.794,0.564,100.0,80.0,9.791,10.222,10.577,21.873,82.968,78.039,92.98,45.742,56.645,46.047,-10.82,12.844,12.07,72.0,71.25,66.313,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.438,73.188,72.813,0.014,65.688,70.875,66.0,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.625,117.875,114.5,3.373,74.5,69.0,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.125,82.5,75.938,0.051,70.938,75.75,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.688,81.188,77.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,535.5,300.25,531.5,541.0,527.5,-0.043,0.374,0.0,0.0,1.143,0.592,0.001,1.644,0.049,0.026
2122008,1221,1.0,1.0,1.0,1.0,100.0,0.0,82.399,82.399,0.0,1.0,1.0,1177.16,596.193,0.021,13.383,0.0,80.0,65.0,1.4,530.031,501.303,2313.934,63.172,65.696,57.629,72.391,57.941,58.006,0.0,3.816,0.56,100.0,80.0,9.791,10.222,10.674,21.873,82.894,78.039,92.98,45.669,56.541,46.047,-10.82,12.859,12.102,72.125,71.25,66.313,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.156,73.313,72.813,0.014,65.688,70.813,66.0,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.25,117.188,114.188,3.381,74.563,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,135.625,82.375,75.938,0.051,70.938,75.875,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,81.0,77.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,542.0,537.0,535.5,300.25,531.0,541.0,527.5,-0.044,0.465,0.0,0.0,1.177,0.596,0.001,1.465,0.048,0.025
2122008,1222,1.0,1.0,1.0,1.0,100.0,0.0,82.448,82.448,0.0,1.0,1.0,1139.678,597.365,0.021,13.368,0.0,80.0,65.0,1.4,529.813,497.332,2308.363,75.467,65.696,57.735,72.391,57.835,58.113,0.0,3.776,0.542,100.0,80.0,9.819,10.222,10.59,21.98,82.894,77.933,92.98,45.742,56.75,46.047,-10.82,12.891,12.133,72.0,71.188,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.75,73.313,72.813,0.014,65.813,70.813,66.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.875,116.625,113.25,3.381,74.563,69.0,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.375,82.188,75.813,0.051,70.938,75.875,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.375,80.938,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.0,535.5,300.25,531.5,541.0,527.5,-0.043,0.37,0.0,0.0,1.14,0.597,0.001,1.649,0.047,0.027
2122008,1223,1.0,1.0,1.0,1.0,100.0,0.0,82.528,82.528,0.0,1.0,1.0,1158.419,595.022,0.011,13.383,0.0,80.0,65.0,1.4,529.813,506.603,2313.934,49.964,65.48,57.523,72.181,57.729,57.792,0.0,3.805,0.557,100.0,80.0,9.819,10.193,10.765,21.873,82.894,77.933,92.907,45.742,56.75,46.047,-10.82,12.883,12.133,72.0,71.188,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.406,73.313,72.813,0.014,65.813,70.813,66.0,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.0,117.938,114.75,3.373,74.625,69.0,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,135.5,82.063,75.813,0.051,70.938,75.938,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,80.813,76.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.0,535.5,300.25,532.0,541.0,527.5,-0.022,0.371,0.0,0.0,1.158,0.595,0.001,1.553,0.047,0.026
2122008,1224,1.0,1.0,1.0,1.0,100.0,0.0,82.575,82.575,0.0,1.0,1.0,1173.646,599.707,0.021,13.354,0.0,80.0,65.0,1.4,529.313,502.627,2321.373,46.132,65.696,57.735,72.391,57.941,58.113,0.0,3.823,0.564,100.0,80.0,9.847,10.25,11.147,21.98,82.894,77.933,92.907,45.669,56.854,46.047,-10.82,12.906,12.18,72.0,71.188,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.375,73.188,72.813,0.014,65.813,70.813,66.0,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.625,116.25,112.938,3.377,74.813,68.938,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.5,82.0,75.813,0.042,70.938,75.938,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.438,80.75,76.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,535.5,300.25,531.5,541.0,527.5,-0.042,0.451,0.0,0.0,1.174,0.6,0.001,1.616,0.038,0.026
2122008,1225,1.0,1.0,1.0,1.0,100.0,0.0,82.629,82.629,0.0,1.0,1.0,1152.562,595.022,0.011,13.383,0.0,80.0,65.0,1.4,528.938,505.278,2308.363,43.839,65.803,57.735,72.391,57.941,58.006,0.0,3.819,0.546,100.0,80.0,9.847,10.25,11.192,21.98,82.746,77.933,92.907,45.742,56.854,46.047,-10.82,12.938,12.195,72.0,71.188,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.094,73.313,72.813,0.014,65.875,70.75,66.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.875,117.5,114.188,3.377,74.875,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.25,81.875,75.75,0.046,70.938,75.938,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,108.313,80.625,76.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.0,535.5,300.25,532.0,540.5,527.5,-0.023,0.367,0.0,0.0,1.153,0.595,0.001,1.616,0.041,0.025
2122008,1226,1.0,1.0,1.0,1.0,100.0,0.0,82.632,82.632,0.0,1.0,1.0,1166.618,589.166,0.001,13.485,0.0,80.0,65.0,1.4,527.688,499.979,2313.934,57.687,65.48,57.523,72.286,57.729,57.792,0.0,3.808,0.557,100.0,80.0,9.875,10.222,11.406,21.98,82.746,77.826,92.833,45.669,56.854,46.047,-10.82,12.938,12.195,72.0,71.125,66.375,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,45.406,73.188,72.813,0.014,65.875,70.813,66.0,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.375,116.938,113.938,3.375,74.813,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.0,81.813,75.75,0.043,70.938,75.938,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.875,80.375,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,541.0,537.0,535.0,300.0,531.0,540.5,527.5,-0.002,0.456,0.0,0.0,1.167,0.589,0.001,1.463,0.038,0.025
2122008,1227,1.0,1.0,1.0,1.0,100.0,0.0,82.775,82.775,0.0,1.0,1.0,1134.993,600.878,0.021,13.368,0.0,80.0,65.0,1.4,526.781,499.979,2308.363,27.038,65.48,57.735,72.496,57.941,57.899,0.0,3.772,0.546,100.0,80.0,9.875,10.193,11.069,22.088,82.672,77.933,92.833,45.742,56.854,46.047,-10.82,12.961,12.203,72.0,71.125,66.313,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.281,73.188,72.813,0.014,65.875,70.688,66.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.625,116.938,113.438,3.377,74.625,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,136.0,81.563,75.75,0.046,70.938,76.0,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.563,80.375,76.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,537.5,535.5,300.25,532.0,540.5,527.5,-0.045,0.367,0.0,0.0,1.135,0.601,0.001,1.708,0.039,0.025
2122008,1228,1.0,1.0,1.0,1.0,100.0,0.0,82.845,82.845,0.0,1.0,1.0,1159.59,592.679,0.021,13.339,0.0,80.0,65.0,1.4,527.688,501.303,2321.373,74.027,65.696,57.629,72.286,57.835,58.113,0.0,3.733,0.546,100.0,80.0,9.847,10.165,10.408,22.303,82.672,77.826,92.907,45.888,56.854,46.047,-10.82,12.891,12.156,72.0,71.063,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.594,73.313,72.813,0.014,65.875,70.813,66.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.0,117.875,114.688,3.377,74.563,68.938,66.25,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.25,81.5,75.75,0.051,70.938,75.938,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.188,80.188,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.5,535.5,300.5,531.5,541.0,527.5,-0.044,0.193,0.0,0.0,1.16,0.593,0.001,1.554,0.043,0.024
2122008,1229,1.0,1.0,1.0,1.0,100.0,0.0,82.865,82.865,0.0,1.0,1.0,1158.419,591.508,0.021,13.441,0.0,80.0,65.0,1.4,527.344,499.979,2299.094,61.985,65.48,57.735,72.391,57.941,57.899,0.0,3.823,0.527,100.0,80.0,9.875,10.193,10.298,22.195,82.598,77.72,92.759,45.815,56.645,46.12,-10.82,12.898,12.164,72.0,71.0,66.625,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.25,73.313,72.813,0.014,66.125,70.75,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.25,116.313,113.125,3.381,74.5,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,135.25,81.5,75.438,0.044,70.875,75.938,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.375,80.188,76.438,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.005,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,535.5,300.25,531.5,541.0,527.5,-0.044,0.379,0.0,0.0,1.158,0.592,0.001,1.558,0.039,0.024
2122008,1230,1.0,1.0,1.0,1.0,100.0,0.0,82.989,82.989,0.0,1.0,1.0,1164.275,591.508,0.011,13.427,0.0,80.0,65.0,1.4,527.344,499.979,2323.235,34.965,65.588,57.735,72.391,57.941,57.899,0.0,3.74,0.553,100.0,80.0,9.819,10.222,10.22,22.303,82.598,77.826,92.833,45.815,56.854,46.12,-10.82,12.891,12.156,72.0,71.0,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.438,73.313,72.813,0.014,66.063,70.75,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,118.063,114.75,3.387,74.5,69.0,66.063,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,135.75,81.25,75.438,0.05,70.875,75.875,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.375,79.813,76.25,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,535.5,300.25,531.5,541.0,527.5,-0.024,0.371,0.0,0.0,1.164,0.592,0.001,1.621,0.042,0.023
2122008,1231,1.0,1.0,1.0,1.0,100.0,0.0,83.044,83.044,0.0,1.0,1.0,1133.822,587.994,0.021,13.324,0.0,80.0,65.0,1.4,528.375,498.655,2317.652,42.133,65.803,57.841,72.391,57.941,58.113,0.0,3.79,0.553,100.0,80.0,9.847,10.193,10.207,22.303,82.524,77.614,92.759,45.815,56.854,46.12,-10.82,12.898,12.195,72.0,71.0,66.375,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.313,73.313,72.813,0.014,66.063,70.813,66.063,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.75,117.188,114.063,3.381,74.313,68.938,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.5,81.25,75.438,0.045,70.875,75.875,66.438,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.688,79.813,76.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,535.5,300.25,532.0,541.5,527.5,-0.044,0.368,0.0,0.0,1.134,0.588,0.001,1.526,0.038,0.024
2122008,1232,1.0,1.0,1.0,1.0,100.0,0.0,83.121,83.121,0.0,1.0,1.0,1143.192,586.823,0.011,13.383,0.0,80.0,65.0,1.4,529.156,503.952,2308.363,64.033,65.588,57.841,72.391,58.046,58.006,0.0,3.823,0.553,100.0,80.0,9.847,10.222,10.33,22.303,82.524,77.72,92.759,45.742,56.645,46.12,-10.82,12.906,12.164,72.0,71.0,66.375,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.906,73.188,72.813,0.014,66.063,70.75,66.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.125,116.875,113.375,3.381,74.313,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.75,81.188,75.5,0.043,70.875,75.875,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,109.188,79.625,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.5,538.0,536.0,300.5,532.0,541.5,528.0,-0.023,0.464,0.0,0.0,1.143,0.587,0.001,1.71,0.036,0.023
2122008,1233,1.0,1.0,1.0,1.0,100.0,0.0,83.2,83.2,0.0,1.0,1.0,1138.507,595.022,0.021,13.441,0.0,80.0,65.0,1.4,527.0,505.278,2313.934,44.299,65.803,57.841,72.286,58.046,58.113,0.0,3.74,0.549,100.0,80.0,9.847,10.193,10.168,22.41,82.45,77.826,92.611,45.742,56.959,46.047,-10.82,12.891,12.18,71.938,71.0,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.656,73.188,72.688,0.014,66.125,70.75,66.063,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,239.0,118.188,115.188,3.377,74.313,68.938,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.625,81.0,75.375,0.043,70.875,75.875,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,108.125,79.625,76.063,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.25,531.5,541.5,527.5,-0.046,0.365,0.0,0.0,1.139,0.595,0.001,1.463,0.035,0.023
2122008,1234,1.0,1.0,1.0,1.0,100.0,0.0,83.255,83.255,0.0,1.0,1.0,1160.761,603.221,0.011,13.456,0.0,80.0,65.0,1.4,526.625,499.979,2355.005,26.032,65.803,57.841,72.391,58.046,58.113,0.0,3.751,0.538,100.0,80.0,9.791,10.222,10.052,22.41,82.302,77.614,92.611,45.742,56.959,46.12,-10.82,12.867,12.156,72.0,71.0,66.375,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.813,73.188,72.813,0.014,66.125,70.688,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.125,116.25,113.125,3.381,74.188,69.0,66.125,66.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,135.25,80.875,75.375,0.046,70.75,75.813,66.375,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.625,79.563,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.25,532.0,542.0,528.0,-0.024,0.453,0.0,0.0,1.161,0.603,0.001,1.527,0.037,0.023
2122008,1235,1.0,1.0,1.0,1.0,100.0,0.0,83.303,83.303,0.0,1.0,1.0,1149.048,597.365,0.021,13.354,0.0,80.0,65.0,1.4,526.625,501.303,2310.219,71.775,65.803,57.629,72.076,57.835,58.22,0.0,3.776,0.542,100.0,80.0,9.819,10.25,10.026,22.517,82.376,77.72,92.685,45.742,56.959,46.047,-10.82,12.852,12.133,72.0,70.938,66.375,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.625,73.188,72.813,0.014,66.063,70.688,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,241.75,117.313,113.938,3.383,74.313,68.938,66.25,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.875,80.75,75.25,0.051,70.75,75.875,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.813,79.25,75.938,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.5,532.0,542.0,528.0,-0.046,0.363,0.0,0.0,1.149,0.597,0.001,1.649,0.041,0.021
2122008,1236,1.0,1.0,1.0,1.0,100.0,0.0,83.398,83.398,0.0,1.0,1.0,1166.618,603.221,0.011,13.412,0.0,80.0,65.0,1.4,528.063,506.603,2297.242,66.704,65.803,57.841,72.286,58.046,58.22,0.0,3.794,0.535,100.0,80.0,9.847,10.25,10.078,22.517,82.302,77.614,92.611,45.742,56.854,46.12,-10.82,12.898,12.148,72.0,70.938,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.531,73.313,72.813,0.014,66.125,70.688,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.5,116.625,113.563,3.375,74.188,69.0,66.313,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.75,80.688,75.25,0.051,70.75,75.813,66.438,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.01,108.313,79.125,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.008,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.25,532.5,542.0,528.0,-0.024,0.456,0.0,0.0,1.167,0.603,0.001,1.493,0.041,0.022
2122008,1237,1.0,1.0,1.0,1.0,100.0,0.0,83.446,83.446,0.0,1.0,1.0,1153.734,596.193,0.011,13.441,0.0,80.0,65.0,1.4,527.781,501.303,2321.373,58.53,65.803,57.841,72.181,57.729,58.113,0.0,3.83,0.546,100.0,80.0,9.819,10.278,10.065,22.625,82.228,77.508,92.537,45.815,56.959,46.047,-10.82,12.852,12.133,72.0,70.938,66.375,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.469,73.313,72.813,0.014,66.125,70.688,66.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.625,116.938,113.438,3.383,74.125,68.938,66.25,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.375,80.688,75.188,0.045,70.75,75.75,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.625,79.125,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.25,531.5,542.0,528.0,-0.024,0.28,0.0,0.0,1.154,0.596,0.001,1.711,0.036,0.022
2122008,1238,1.0,1.0,1.0,1.0,100.0,0.0,83.527,83.527,0.0,1.0,1.0,1149.048,598.536,0.021,13.339,0.0,80.0,65.0,1.4,527.094,503.952,2323.235,35.077,65.803,57.841,72.286,58.046,58.22,0.0,3.805,0.56,100.0,80.0,9.819,10.25,10.006,22.625,82.154,77.508,92.537,45.815,56.959,46.12,-10.82,12.859,12.133,72.0,70.938,66.625,67.938,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.625,73.188,72.813,0.014,66.125,70.688,66.063,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.875,117.75,114.563,3.375,74.188,68.938,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.25,80.375,75.188,0.051,70.75,75.75,66.375,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.75,78.938,75.688,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.5,531.5,542.0,527.5,-0.047,0.365,0.0,0.0,1.149,0.599,0.001,1.554,0.039,0.021
2122008,1239,1.0,1.0,1.0,1.0,100.0,0.0,83.637,83.637,0.0,1.0,1.0,1140.849,596.193,0.021,13.441,0.0,80.0,65.0,1.4,526.563,505.278,2319.512,55.024,65.803,57.841,72.286,58.046,58.22,0.0,3.78,0.579,100.0,80.0,9.847,10.25,10.181,22.625,82.228,77.614,92.537,45.815,56.959,46.12,-10.82,12.883,12.141,72.0,70.875,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.219,73.188,72.813,0.014,66.125,70.625,66.063,85.938,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,241.375,116.563,113.125,3.381,74.188,68.875,66.25,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,134.875,80.375,75.188,0.051,70.75,75.688,66.438,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.688,78.875,75.625,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.25,532.0,542.0,528.0,-0.047,0.368,0.0,0.0,1.141,0.596,0.001,1.68,0.039,0.021
2122008,1240,1.0,1.0,1.0,1.0,100.0,0.0,83.69,83.69,0.0,1.0,1.0,1164.275,597.365,0.011,13.441,0.0,80.0,65.0,1.4,525.844,498.655,2323.235,54.792,65.803,57.841,72.286,58.046,58.22,0.0,3.725,0.56,100.0,80.0,9.819,10.222,10.33,22.625,82.154,77.508,92.463,45.742,56.854,46.12,-10.82,12.867,12.148,72.0,70.875,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.25,73.313,72.813,0.014,66.125,70.625,66.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.375,118.188,115.0,3.377,74.188,69.0,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.75,80.25,75.25,0.051,70.75,75.688,66.438,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.813,78.875,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,542.0,538.0,536.0,300.5,531.5,541.5,527.5,-0.024,0.457,0.0,0.0,1.164,0.597,0.001,1.555,0.037,0.022
2122008,1241,1.0,1.0,1.0,1.0,100.0,0.0,83.75,83.75,0.0,1.0,1.0,1167.789,598.536,0.021,13.383,0.0,80.0,65.0,1.4,525.844,493.366,2319.512,70.341,65.911,57.841,72.181,58.046,58.006,0.0,3.765,0.553,100.0,80.0,9.819,10.25,10.317,22.625,82.08,77.508,92.537,45.742,56.854,46.12,-10.828,12.852,12.141,72.0,70.813,66.375,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.438,73.313,72.813,0.014,66.125,70.563,66.0,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.75,116.75,113.75,3.379,74.313,69.0,66.25,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.75,80.188,75.188,0.049,70.875,75.688,66.438,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.75,78.625,75.5,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,538.0,536.0,300.5,532.0,542.0,527.5,-0.048,0.455,0.0,0.0,1.168,0.599,0.001,1.465,0.036,0.02
2122008,1242,1.0,1.0,1.0,1.0,100.0,0.0,83.884,83.884,0.0,1.0,1.0,1158.419,599.707,0.021,13.368,0.0,80.0,65.0,1.4,523.156,493.366,2319.512,53.692,65.911,57.841,72.181,58.046,58.22,0.0,3.78,0.527,100.0,80.0,9.819,10.222,10.382,22.732,82.08,77.508,92.537,45.888,56.645,46.193,-10.82,12.883,12.133,72.0,70.813,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.25,73.188,72.813,0.014,66.25,70.625,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.0,117.438,113.938,3.377,74.5,68.938,66.25,67.188,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,132.875,80.063,74.938,0.042,70.75,75.688,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,107.125,78.563,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,531.5,542.0,528.0,-0.048,0.379,0.0,0.0,1.158,0.6,0.001,1.707,0.031,0.021
2122008,1243,1.0,1.0,1.0,1.0,100.0,0.0,83.948,83.948,0.0,1.0,1.0,1163.104,592.679,0.021,13.31,0.0,80.0,65.0,1.4,522.688,498.655,2317.652,70.328,65.911,57.841,72.286,58.046,58.22,0.0,3.772,0.535,100.0,80.0,9.819,10.25,10.564,22.732,81.932,77.508,92.39,45.815,56.959,46.193,-10.82,12.859,12.117,71.938,70.813,66.625,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.313,73.313,72.813,0.014,66.25,70.625,66.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,240.5,117.25,114.188,3.377,74.5,68.938,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,132.0,79.938,74.875,0.051,70.75,75.688,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.625,78.438,75.375,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,538.0,536.0,300.5,532.0,542.0,528.0,-0.05,0.451,0.0,0.0,1.163,0.593,0.001,1.494,0.038,0.02
2122008,1244,1.0,1.0,1.0,1.0,100.0,0.0,84.061,84.061,0.0,1.0,1.0,1139.678,617.277,0.011,13.354,0.0,80.0,65.0,1.4,521.719,496.01,2366.273,26.512,65.911,57.629,72.076,57.835,58.22,0.0,3.823,0.546,100.0,80.0,9.819,10.306,10.59,22.732,81.932,77.401,92.39,45.815,57.063,46.193,-10.82,12.867,12.133,72.0,70.813,66.625,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.031,73.188,72.813,0.014,66.313,70.625,66.063,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.049,242.25,116.563,113.125,3.381,74.563,68.938,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.875,79.938,74.875,0.046,70.75,75.688,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.438,78.313,75.313,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,541.5,537.5,536.0,300.25,532.0,541.5,528.0,-0.025,0.449,0.0,0.0,1.14,0.617,0.001,1.68,0.034,0.019
2122008,1245,1.0,1.0,1.0,1.0,100.0,0.0,84.118,84.118,0.0,1.0,1.0,1165.447,589.166,0.011,13.398,0.0,80.0,65.0,1.4,520.719,498.655,2308.363,61.635,65.911,57.629,72.076,57.835,58.327,0.0,3.769,0.564,100.0,80.0,9.819,10.25,10.765,22.84,82.006,77.401,92.463,45.962,57.063,46.266,-10.82,12.891,12.133,72.0,70.75,66.625,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,44.25,73.188,72.813,0.014,66.25,70.563,66.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,239.75,118.063,114.75,3.377,74.625,69.0,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.75,79.688,74.875,0.046,70.75,75.688,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,106.125,78.25,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.0,300.5,531.5,541.5,527.5,-0.025,0.367,0.0,0.0,1.165,0.589,0.001,1.616,0.032,0.02
2122008,1246,1.0,1.0,1.0,1.0,100.0,0.0,84.194,84.194,0.0,1.0,1.0,1130.307,597.365,0.021,13.398,0.0,80.0,65.0,1.4,522.438,494.687,2334.421,35.818,65.911,57.523,72.181,57.835,58.327,0.0,3.837,0.535,100.0,80.0,9.819,10.278,10.713,22.84,81.932,77.401,92.316,45.815,56.959,46.193,-10.82,12.891,12.133,72.0,70.75,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.5,73.313,72.813,0.014,66.313,70.625,66.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,239.375,116.313,113.25,3.373,74.813,68.875,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,133.0,79.688,74.875,0.045,70.75,75.625,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.688,78.25,75.125,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,531.5,541.5,528.0,-0.048,0.454,0.0,0.0,1.13,0.597,0.001,1.493,0.032,0.02
2122008,1247,1.0,1.0,1.0,1.0,100.0,0.0,84.321,84.321,0.0,1.0,1.0,1126.794,598.536,0.011,13.441,0.0,80.0,65.0,1.4,522.438,488.083,2310.219,42.532,65.911,57.841,72.391,58.046,58.22,0.0,3.805,0.546,100.0,80.0,9.791,10.25,10.564,22.84,81.784,77.401,92.39,45.888,57.063,46.193,-10.82,12.93,12.164,72.0,70.75,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.469,73.313,72.813,0.014,66.313,70.625,66.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.125,117.75,114.188,3.377,74.813,68.875,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.015,132.875,79.688,74.875,0.044,70.75,75.625,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.75,78.063,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,531.5,541.5,528.0,-0.027,0.367,0.0,0.0,1.127,0.599,0.001,1.737,0.031,0.02
2122008,1248,1.0,1.0,1.0,1.0,100.0,0.0,84.33,84.33,0.0,1.0,1.0,1153.734,589.166,0.021,13.412,0.0,80.0,65.0,1.4,518.813,490.724,2323.235,38.305,65.911,57.841,72.391,58.046,58.22,0.0,3.819,0.56,100.0,80.0,9.819,10.278,11.017,22.947,81.858,77.401,92.316,45.815,56.959,46.193,-10.82,12.945,12.164,71.938,70.688,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.281,73.188,72.813,0.014,66.25,70.563,66.188,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.875,117.313,114.375,3.381,74.875,68.875,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.625,79.5,74.875,0.046,70.75,75.563,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.438,78.0,75.0,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,541.5,537.5,536.0,300.5,531.0,541.5,528.0,-0.049,0.455,0.0,0.0,1.154,0.589,0.001,1.435,0.031,0.019
2122008,1249,1.0,1.0,1.0,1.0,100.0,0.0,84.451,84.451,0.0,1.0,1.0,1164.275,598.536,0.021,13.398,0.0,80.0,65.0,1.4,519.0,496.01,2293.542,24.219,66.019,57.841,72.496,58.046,58.22,0.0,3.787,0.542,100.0,80.0,9.847,10.25,11.659,22.947,81.71,77.401,92.316,45.815,56.959,46.193,-10.82,13.008,12.227,71.938,70.688,66.625,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.005,43.813,73.188,72.813,0.014,66.313,70.563,66.188,86.188,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,239.5,116.563,113.125,3.381,75.063,68.938,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.125,79.5,74.75,0.051,70.75,75.563,66.438,67.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,105.25,77.875,74.875,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,541.5,537.5,536.0,300.5,532.0,541.5,528.0,-0.052,0.454,0.0,0.0,1.164,0.599,0.001,1.68,0.035,0.019
2122008,1250,1.0,1.0,1.0,1.0,100.0,0.0,84.585,84.585,0.0,1.0,1.0,1143.192,599.707,0.021,13.441,0.0,80.0,65.0,1.4,519.344,485.445,2317.652,24.577,65.803,57.841,72.496,58.046,58.006,0.0,3.758,0.527,100.0,80.0,9.819,10.25,11.458,22.84,81.71,77.295,92.242,45.815,56.959,46.193,-10.82,13.023,12.266,72.0,70.688,66.688,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,43.656,73.188,72.813,0.014,66.438,70.563,66.313,86.313,100.0,100.0,72.0,70.0,1000.0,500.0,0.048,238.875,117.938,114.688,3.373,75.063,68.938,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.625,79.375,74.75,0.044,70.563,75.5,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.75,77.75,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,541.5,537.5,536.0,300.5,531.5,541.5,528.0,-0.05,0.456,0.0,0.0,1.143,0.6,0.001,1.583,0.03,0.019
2122008,1251,1.0,1.0,1.0,1.0,100.0,0.0,84.649,84.649,0.0,1.0,1.0,1144.363,604.392,0.011,13.427,0.0,80.0,65.0,1.4,518.5,488.083,2334.421,43.112,66.019,57.947,72.496,58.046,58.327,0.0,3.754,0.56,100.0,80.0,9.819,10.222,11.082,23.054,81.784,77.295,92.242,45.888,56.75,46.193,-10.82,12.977,12.227,71.938,70.625,66.688,68.0,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.938,73.188,72.813,0.014,66.438,70.563,66.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.375,116.313,113.25,3.377,75.063,68.938,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.625,79.375,74.625,0.051,70.75,75.563,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,104.375,77.688,74.813,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.027,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,536.0,300.5,532.0,541.5,527.5,-0.026,0.377,0.0,0.0,1.144,0.604,0.001,1.495,0.035,0.018
2122008,1252,1.0,1.0,1.0,1.0,100.0,0.0,84.739,84.739,0.0,1.0,1.0,1132.65,596.193,0.021,13.5,0.0,80.0,65.0,1.4,515.938,485.445,2323.235,74.418,66.019,57.629,72.286,57.835,58.327,0.0,3.798,0.564,100.0,80.0,9.819,10.25,11.03,23.054,81.636,77.295,92.242,45.888,56.959,46.193,-10.82,12.938,12.203,72.0,70.625,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.938,73.188,72.813,0.014,66.438,70.5,66.188,86.25,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.0,117.875,114.563,3.377,74.875,68.875,66.313,67.375,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,131.375,79.188,74.625,0.051,70.563,75.5,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,103.688,77.688,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012,0.031,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,541.5,537.5,536.0,300.5,531.5,541.5,528.0,-0.051,0.372,0.0,0.0,1.133,0.596,0.001,1.615,0.034,0.019
2122008,1253,1.0,1.0,1.0,1.0,100.0,0.0,84.877,84.877,0.0,1.0,1.0,1160.761,597.365,0.011,13.354,0.0,80.0,65.0,1.4,514.031,485.445,2319.512,46.672,66.019,57.841,72.496,58.046,58.22,0.0,3.751,0.531,100.0,80.0,9.847,10.222,10.94,23.054,81.562,77.295,92.242,45.888,57.063,46.193,-10.82,12.938,12.195,71.938,70.688,66.688,68.063,0.0,100.0,72.0,70.0,1000.0,500.0,0.004,42.906,73.188,72.688,0.014,66.625,70.5,66.188,86.5,100.0,100.0,72.0,70.0,1000.0,500.0,0.047,238.125,117.25,114.375,3.369,74.875,68.875,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,500.0,0.014,129.75,79.188,74.625,0.051,70.563,75.438,66.438,67.125,0.0,100.0,72.0,70.0,1000.0,500.0,0.009,102.438,77.5,74.75,0.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.014,0.032,0.007,0.026,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,541.5,537.5,536.0,300.5,532.0,541.5,528.0,-0.028,0.364,0.0,0.0,1.161,0.597,0.001,1.399,0.034,0.018
